time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16284600,297.22,297.15,293.15,0,0,285.23,0.8,0.29,0.26,297.29,297.15,293.15,0,0,285.23,0.89,0.4,0.38,297.23,297.15,293.15,0,0,285.23,0.84,0.33,0.23,297.24,297.15,293.15,0,0,285.23,0.87,0.37,0.36,297.13,297.15,293.15,0,0,285.23,0.69,0.19,0.85,285.23,284.95,302.69,297.5,298.49,297.25,285.24,1,0.48,0.26,0.26,1.0,1,2.5,0.39,2.11,-0.18,0.9,0.9,0,118.31,109,46390.27,0,1400.57,1,281.84,284.37,300.46,302.98,293.15,293.15,281.85,35735.39,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8861.59,0,1845.01,2274.52,0,1204.07,0.91,1,0,3,1,0
16284900,297.21,297.15,293.15,0,0,284.66,0.85,0.29,0.27,297.28,297.15,293.15,0,0,284.66,0.96,0.41,0.39,297.22,297.15,293.15,0,0,284.66,0.89,0.33,0.24,297.23,297.15,293.15,0,0,284.66,0.93,0.38,0.36,297.12,297.15,293.15,0,0,284.67,0.73,0.18,0.84,284.66,284.95,302.77,297.58,298.5,297.24,284.65,1,0.47,0.26,0.26,1.0,1,2.5,0.39,2.12,-0.18,0.9,0.9,0,94.96,73,50150.41,0,1299.46,1,281.0,283.75,300.64,303.5,293.15,293.15,280.95,36205.66,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9296.26,0,1849.16,2274.52,0,1427.53,0.91,1,0,3,1,0
16285200,297.21,297.15,293.15,0,0,285.0,0.91,0.3,0.27,297.32,297.15,293.15,0,0,285.0,1.0,0.42,0.37,297.23,297.15,293.15,0,0,285.0,0.96,0.34,0.24,297.23,297.15,293.15,0,0,285.0,0.99,0.38,0.36,297.12,297.15,293.15,0,0,285.0,0.78,0.18,0.83,285.0,284.95,302.85,297.66,298.53,297.25,285.0,1,0.45,0.26,0.26,1.0,1,2.47,0.38,2.09,-0.18,0.9,0.9,0,75.34,64,47328.41,0,1174.42,1,281.54,284.13,300.61,303.19,293.15,293.15,281.55,36037.35,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8937.84,0,1821.73,2274.52,0,1229.85,0.9,1,0,3,1,0
16285500,297.22,297.15,293.15,0,0,284.94,0.88,0.3,0.27,297.34,297.15,293.15,0,0,284.93,1.0,0.42,0.4,297.24,297.15,293.15,0,0,284.93,0.93,0.34,0.24,297.25,297.15,293.15,0,0,284.93,0.97,0.38,0.36,297.14,297.15,293.15,0,0,284.94,0.76,0.18,0.84,284.93,284.95,302.93,297.75,298.56,297.28,284.92,1,0.47,0.26,0.26,1.0,1,2.54,0.4,2.14,-0.18,0.9,0.9,0,86.3,118,49646.04,0,1304.21,1,281.3,284.03,300.83,303.65,293.15,293.15,281.25,35917.71,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9297.96,0,1842.63,2274.52,0,1329.35,0.91,1,0,3,1,0
16285800,297.2,297.15,293.15,0,0,284.89,0.8,0.3,0.27,297.29,297.15,293.15,0,0,284.89,0.89,0.42,0.4,297.23,297.15,293.15,0,0,284.89,0.83,0.34,0.24,297.24,297.15,293.15,0,0,284.89,0.86,0.38,0.37,297.13,297.15,293.15,0,0,284.89,0.68,0.18,0.84,284.89,284.95,303.01,297.83,298.56,297.25,284.89,1,0.5,0.26,0.26,1.0,1,2.55,0.39,2.16,-0.18,0.9,0.9,0,127.84,154,50020.56,0,1499.07,1,281.26,283.99,300.86,303.64,293.15,293.15,281.25,36017.73,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9231.18,0,1847.63,2274.52,0,1347.06,0.91,1,0,3,1,0
16286100,297.19,297.15,293.15,0,0,285.03,0.78,0.3,0.27,297.27,297.15,293.15,0,0,285.03,0.87,0.43,0.41,297.21,297.15,293.15,0,0,285.03,0.81,0.34,0.24,297.22,297.15,293.15,0,0,285.03,0.84,0.39,0.37,297.12,297.15,293.15,0,0,285.02,0.66,0.18,0.83,285.03,284.95,303.08,297.91,298.56,297.23,285.04,1,0.5,0.26,0.26,1.0,1,2.54,0.39,2.15,-0.19,0.9,0.9,0,141.16,133,48819.66,0,1549.57,1,281.5,284.15,300.84,303.44,293.15,293.15,281.55,36033.61,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9000.71,0,1826.49,2274.52,0,1257.21,0.9,1,0,3,1,0
16286400,297.21,297.15,293.15,0,0,285.14,0.81,0.3,0.27,297.3,297.15,293.15,0,0,285.13,0.91,0.43,0.41,297.24,297.15,293.15,0,0,285.14,0.85,0.35,0.25,297.25,297.15,293.15,0,0,285.14,0.88,0.39,0.37,297.13,297.15,293.15,0,0,285.14,0.69,0.18,0.83,285.14,284.95,303.15,297.99,298.6,297.25,285.13,1,0.49,0.26,0.26,1.0,1,2.56,0.39,2.17,-0.19,0.91,0.91,0,120.77,109,49243.84,0,1486.31,1,281.56,284.24,301.04,303.78,293.15,293.15,281.55,35723.17,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9213.62,0,1859.87,2274.52,0,1272.94,0.91,1,0,3,1,0
16286700,297.17,297.15,293.15,0,0,284.8,0.85,0.3,0.27,297.25,297.15,293.15,0,0,284.8,0.97,0.43,0.41,297.2,297.15,293.15,0,0,284.8,0.9,0.35,0.24,297.21,297.15,293.15,0,0,284.8,0.93,0.39,0.37,297.11,297.15,293.15,0,0,284.8,0.72,0.18,0.81,284.8,284.95,303.2,298.05,298.58,297.21,284.82,1,0.47,0.26,0.26,1.0,1,2.53,0.38,2.15,-0.19,0.9,0.9,0,97.51,73,50231.41,0,1345.63,1,281.2,283.92,301.0,303.72,293.15,293.15,281.25,36194.7,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9132.06,0,1851.82,2274.52,0,1340.77,0.91,1,0,3,1,0
16287000,297.18,297.15,293.15,0,0,284.88,0.89,0.3,0.27,297.28,297.15,293.15,0,0,284.88,1.0,0.44,0.4,297.21,297.15,293.15,0,0,284.88,0.94,0.35,0.25,297.21,297.15,293.15,0,0,284.88,0.98,0.39,0.37,297.12,297.15,293.15,0,0,284.88,0.75,0.18,0.81,284.88,284.95,303.22,298.1,298.6,297.23,284.87,1,0.46,0.26,0.26,1.0,1,2.52,0.38,2.14,-0.19,0.9,0.9,0,83.85,79,49960.36,0,1268.7,1,281.26,283.98,301.14,303.93,293.15,293.15,281.25,36059.05,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9266.61,0,1849.7,2274.52,0,1299.84,0.91,1,0,3,1,0
16287300,297.17,297.15,293.15,0,0,285.01,0.89,0.3,0.27,297.28,297.15,293.15,0,0,285.02,1.0,0.44,0.4,297.2,297.15,293.15,0,0,285.02,0.94,0.35,0.25,297.2,297.15,293.15,0,0,285.02,0.98,0.39,0.37,297.11,297.15,293.15,0,0,285.01,0.75,0.18,0.8,285.02,284.95,303.22,298.13,298.59,297.23,285.03,1,0.46,0.26,0.26,1.0,1,2.51,0.38,2.13,-0.19,0.9,0.9,0,84.6,88,48718.96,0,1266.99,1,281.5,284.15,301.06,303.67,293.15,293.15,281.55,36061.26,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9023.71,0,1824.33,2274.52,0,1223.26,0.9,1,0,3,1,0
16287600,297.19,297.15,293.15,0,0,285.13,0.89,0.3,0.27,297.3,297.15,293.15,0,0,285.13,1.0,0.45,0.41,297.23,297.15,293.15,0,0,285.13,0.94,0.36,0.25,297.23,297.15,293.15,0,0,285.13,0.97,0.4,0.38,297.13,297.15,293.15,0,0,285.13,0.74,0.18,0.8,285.13,284.95,303.2,298.15,298.61,297.25,285.13,1,0.47,0.26,0.26,1.0,1,2.54,0.39,2.16,-0.19,0.91,0.91,0,87.75,94,49193.24,0,1317.83,1,281.56,284.24,301.2,303.95,293.15,293.15,281.55,35738.88,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9232.92,0,1855.22,2274.52,0,1252.36,0.91,1,0,3,1,0
16287900,297.15,297.15,293.15,0,0,284.82,0.86,0.3,0.27,297.22,297.15,293.15,0,0,284.82,0.98,0.45,0.42,297.19,297.15,293.15,0,0,284.82,0.9,0.35,0.25,297.19,297.15,293.15,0,0,284.82,0.94,0.4,0.38,297.11,297.15,293.15,0,0,284.81,0.72,0.17,0.8,284.82,284.95,303.17,298.16,298.56,297.19,284.83,1,0.47,0.26,0.26,1.0,1,2.54,0.38,2.16,-0.2,0.9,0.9,0,97.46,103,50476.75,0,1355.87,1,281.2,283.93,301.12,303.85,293.15,293.15,281.25,36180.85,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9171.02,0,1847.69,2274.52,0,1337.4,0.91,1,0,3,1,0
16288200,297.16,297.15,293.15,0,0,284.91,0.84,0.3,0.27,297.23,297.15,293.15,0,0,284.91,0.97,0.45,0.43,297.2,297.15,293.15,0,0,284.91,0.89,0.36,0.25,297.2,297.15,293.15,0,0,284.91,0.92,0.4,0.38,297.12,297.15,293.15,0,0,284.91,0.7,0.17,0.79,284.91,284.95,303.13,298.17,298.56,297.2,284.9,1,0.48,0.26,0.26,1.0,1,2.55,0.38,2.16,-0.2,0.9,0.9,0,104.18,109,50422.05,0,1392.4,1,281.26,284.01,301.21,304.03,293.15,293.15,281.25,36023.81,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9321.12,0,1848.64,2274.52,0,1308.48,0.91,1,0,3,1,0
16288500,297.15,297.15,293.15,0,0,285.03,0.82,0.3,0.27,297.21,297.15,293.15,0,0,285.04,0.94,0.45,0.43,297.19,297.15,293.15,0,0,285.03,0.87,0.36,0.25,297.18,297.15,293.15,0,0,285.04,0.9,0.4,0.38,297.11,297.15,293.15,0,0,285.03,0.69,0.17,0.79,285.03,284.95,303.09,298.18,298.53,297.18,285.05,1,0.48,0.25,0.25,1.0,1,2.54,0.38,2.16,-0.2,0.9,0.9,0,112.53,118,49068.45,0,1416.16,1,281.5,284.16,301.11,303.74,293.15,293.15,281.55,36028.12,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9062.38,0,1827.94,2274.52,0,1236.11,0.9,1,0,3,1,0
16288800,297.17,297.15,293.15,0,0,285.14,0.82,0.3,0.28,297.23,297.15,293.15,0,0,285.14,0.93,0.45,0.43,297.21,297.15,293.15,0,0,285.14,0.86,0.36,0.25,297.2,297.15,293.15,0,0,285.14,0.89,0.4,0.38,297.12,297.15,293.15,0,0,285.14,0.68,0.17,0.79,285.14,284.95,303.06,298.19,298.55,297.21,285.13,1,0.49,0.25,0.25,1.0,1,2.56,0.38,2.17,-0.2,0.91,0.91,0,118.3,127,49399.26,0,1468.26,1,281.56,284.24,301.23,304.0,293.15,293.15,281.25,35721.26,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9790.55,0,1861.8,2274.52,0,1259.3,0.91,1,0,3,1,0
16289100,297.12,297.15,293.15,0,0,284.52,0.8,0.3,0.27,297.18,297.15,293.15,0,0,284.51,0.91,0.45,0.43,297.17,297.15,293.15,0,0,284.51,0.84,0.36,0.25,297.16,297.15,293.15,0,0,284.51,0.87,0.4,0.38,297.11,297.15,293.15,0,0,284.52,0.66,0.17,0.78,284.51,284.95,303.05,298.2,298.5,297.15,284.5,1,0.5,0.25,0.25,1.0,1,2.54,0.38,2.16,-0.2,0.9,0.9,0,128.71,133,52746.79,0,1486.23,1,280.7,283.6,301.24,304.25,293.15,293.15,280.65,36382.11,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9623.41,0,1849.99,2274.52,0,1432.92,0.91,1,0,3,1,0
16289400,297.12,297.15,293.15,0,0,284.87,0.78,0.3,0.27,297.17,297.15,293.15,0,0,284.87,0.9,0.45,0.43,297.17,297.15,293.15,0,0,284.87,0.83,0.36,0.25,297.15,297.15,293.15,0,0,284.87,0.86,0.4,0.38,297.1,297.15,293.15,0,0,284.87,0.65,0.17,0.77,284.87,284.95,303.05,298.23,298.5,297.15,284.87,1,0.5,0.25,0.25,1.0,1,2.52,0.37,2.15,-0.2,0.89,0.89,0,135.82,139,49937.44,0,1495.14,1,281.24,283.99,301.18,303.89,293.15,293.15,281.25,36244.58,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9228.18,0,1796.73,2274.52,0,1241.41,0.9,1,0,3,1,0
16289700,297.17,297.15,293.15,0,0,285.49,0.78,0.3,0.27,297.21,297.15,293.15,0,0,285.5,0.89,0.46,0.43,297.21,297.15,293.15,0,0,285.49,0.83,0.36,0.26,297.19,297.15,293.15,0,0,285.49,0.86,0.4,0.38,297.13,297.15,293.15,0,0,285.49,0.65,0.17,0.78,285.49,284.95,303.09,298.27,298.54,297.19,285.51,1,0.51,0.25,0.25,1.0,1,2.55,0.38,2.17,-0.2,0.91,0.91,0,140.47,148,46783.34,0,1549.27,1,282.1,284.64,301.22,303.72,293.15,293.15,282.15,35479.27,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8945.59,0,1823.17,2274.52,0,1095.69,0.9,1,0,3,1,0
16290000,297.16,297.15,293.15,0,0,285.14,0.77,0.3,0.28,297.21,297.15,293.15,0,0,285.14,0.88,0.46,0.44,297.21,297.15,293.15,0,0,285.14,0.82,0.36,0.26,297.19,297.15,293.15,0,0,285.14,0.85,0.4,0.38,297.13,297.15,293.15,0,0,285.14,0.64,0.17,0.78,285.14,284.95,303.15,298.32,298.55,297.19,285.14,1,0.51,0.25,0.25,1.0,1,2.56,0.38,2.18,-0.2,0.91,0.91,0,148.88,154,49823.06,0,1605.08,1,281.56,284.25,301.37,304.17,293.15,293.15,281.55,35604.89,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,9317.72,0,1893.77,2274.52,0,1272.14,0.91,1,0,3,1,0
16290300,297.12,297.15,293.15,0,0,284.52,0.78,0.3,0.27,297.17,297.15,293.15,0,0,284.52,0.9,0.45,0.43,297.17,297.15,293.15,0,0,284.52,0.83,0.36,0.26,297.16,297.15,293.15,0,0,284.52,0.86,0.4,0.38,297.13,297.15,293.15,0,0,284.53,0.65,0.17,0.77,284.52,284.95,303.23,298.38,298.54,297.15,284.51,1,0.5,0.25,0.25,1.0,1,2.54,0.37,2.17,-0.21,0.9,0.9,0,136.99,118,53329.86,0,1525.54,1,280.7,283.6,301.42,304.46,293.15,293.15,280.65,36326.21,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,9708.76,0,1890.27,2274.52,0,1407.59,0.91,1,0,3,1,0
16290600,297.13,297.15,293.15,0,0,284.88,0.82,0.3,0.27,297.16,297.15,293.15,0,0,284.88,0.95,0.45,0.43,297.18,297.15,293.15,0,0,284.88,0.88,0.36,0.26,297.15,297.15,293.15,0,0,284.88,0.9,0.4,0.38,297.13,297.15,293.15,0,0,284.88,0.68,0.17,0.76,284.88,284.95,303.32,298.44,298.56,297.15,284.88,1,0.48,0.25,0.25,1.0,1,2.52,0.37,2.15,-0.2,0.9,0.9,0,111.21,94,50540.49,0,1386.77,1,281.24,284.0,301.4,304.14,293.15,293.15,281.25,36215.29,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9316.57,0,1841.52,2274.52,0,1219.99,0.91,1,0,3,1,0
16290900,297.15,297.15,293.15,0,0,285.04,0.88,0.3,0.27,297.2,297.15,293.15,0,0,285.04,1.0,0.46,0.41,297.2,297.15,293.15,0,0,285.04,0.95,0.37,0.26,297.17,297.15,293.15,0,0,285.04,0.98,0.4,0.38,297.14,297.15,293.15,0,0,285.03,0.73,0.17,0.76,285.04,284.95,303.4,298.5,298.6,297.17,285.05,1,0.46,0.25,0.25,1.0,1,2.5,0.37,2.14,-0.2,0.9,0.9,0,86.15,73,49295.79,0,1259.6,1,281.5,284.17,301.47,304.14,293.15,293.15,281.55,35976.46,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9140.83,0,1841.39,2274.52,0,1205.05,0.91,1,0,3,1,0
16291200,297.14,297.15,293.15,0,0,284.71,0.87,0.3,0.27,297.21,297.15,293.15,0,0,284.71,1.0,0.46,0.44,297.19,297.15,293.15,0,0,284.71,0.93,0.37,0.26,297.16,297.15,293.15,0,0,284.71,0.96,0.4,0.38,297.14,297.15,293.15,0,0,284.71,0.72,0.17,0.76,284.71,284.95,303.48,298.55,298.62,297.17,284.71,1,0.47,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.2,0.9,0.9,0,92.08,109,52146.35,0,1318.41,1,280.96,283.81,301.58,304.49,293.15,293.15,280.95,36245.71,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9511.82,0,1835.32,2274.52,0,1312.19,0.9,1,0,3,1,0
16291500,297.15,297.15,293.15,0,0,285.01,0.8,0.3,0.27,297.18,297.15,293.15,0,0,285.01,0.92,0.46,0.44,297.2,297.15,293.15,0,0,285.01,0.85,0.37,0.26,297.17,297.15,293.15,0,0,285.01,0.87,0.4,0.38,297.14,297.15,293.15,0,0,285.02,0.66,0.17,0.77,285.01,284.95,303.57,298.59,298.63,297.16,285.0,1,0.5,0.25,0.25,1.0,1,2.55,0.37,2.17,-0.21,0.9,0.9,0,128.92,163,51114.33,0,1499.54,1,281.3,284.11,301.63,304.51,293.15,293.15,281.25,35893.24,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9553.75,0,1836.17,2274.52,0,1222.31,0.9,1,0,3,1,0
16291800,297.14,297.15,293.15,0,0,284.96,0.76,0.3,0.27,297.16,297.15,293.15,0,0,284.96,0.88,0.46,0.44,297.19,297.15,293.15,0,0,284.96,0.82,0.37,0.26,297.16,297.15,293.15,0,0,284.96,0.84,0.4,0.38,297.14,297.15,293.15,0,0,284.96,0.63,0.17,0.77,284.96,284.95,303.65,298.64,298.65,297.16,284.96,1,0.51,0.25,0.25,1.0,1,2.55,0.37,2.18,-0.21,0.9,0.9,0,151.43,142,51464.9,0,1604.84,1,281.26,284.06,301.67,304.54,293.15,293.15,280.95,35922.69,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10050.47,0,1850.98,2274.52,0,1262.9,0.91,1,0,3,1,0
16292100,297.13,297.15,293.15,0,0,285.08,0.78,0.3,0.27,297.15,297.15,293.15,0,0,285.08,0.9,0.46,0.44,297.18,297.15,293.15,0,0,285.08,0.84,0.37,0.26,297.15,297.15,293.15,0,0,285.08,0.86,0.4,0.38,297.13,297.15,293.15,0,0,285.08,0.64,0.17,0.76,285.08,284.95,303.73,298.68,298.66,297.14,285.1,1,0.5,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,137.1,118,50085.81,0,1514.54,1,281.5,284.21,301.61,304.29,293.15,293.15,281.55,35945.54,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9225.63,0,1841.6,2274.52,0,1179.91,0.91,1,0,3,1,0
16292400,297.12,297.15,293.15,0,0,284.72,0.82,0.3,0.27,297.14,297.15,293.15,0,0,284.72,0.95,0.46,0.44,297.18,297.15,293.15,0,0,284.72,0.88,0.37,0.26,297.14,297.15,293.15,0,0,284.72,0.91,0.4,0.38,297.13,297.15,293.15,0,0,284.72,0.68,0.16,0.75,284.72,284.95,303.82,298.72,298.67,297.14,284.72,1,0.48,0.25,0.25,1.0,1,2.52,0.37,2.15,-0.21,0.9,0.9,0,111.35,94,52438.12,0,1390.85,1,280.96,283.82,301.75,304.69,293.15,293.15,280.95,36200.78,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9569.16,0,1842.78,2274.52,0,1306.57,0.91,1,0,3,1,0
16292700,297.14,297.15,293.15,0,0,284.98,0.88,0.3,0.27,297.17,297.15,293.15,0,0,284.98,1.0,0.46,0.42,297.2,297.15,293.15,0,0,284.98,0.95,0.38,0.26,297.15,297.15,293.15,0,0,284.98,0.98,0.4,0.38,297.14,297.15,293.15,0,0,284.99,0.73,0.16,0.75,284.98,284.95,303.9,298.76,298.71,297.16,284.97,1,0.46,0.25,0.25,1.0,1,2.49,0.36,2.13,-0.21,0.9,0.9,0,86.52,73,50726.59,0,1250.3,1,281.3,284.08,301.8,304.66,293.15,293.15,281.25,35914.4,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9540.19,0,1844.07,2274.52,0,1194.02,0.91,1,0,3,1,0
16293000,297.13,297.15,293.15,0,0,284.92,0.86,0.29,0.27,297.18,297.15,293.15,0,0,284.92,1.0,0.46,0.44,297.19,297.15,293.15,0,0,284.92,0.93,0.38,0.26,297.14,297.15,293.15,0,0,284.92,0.96,0.4,0.38,297.13,297.15,293.15,0,0,284.92,0.71,0.16,0.75,284.92,284.95,303.98,298.8,298.72,297.15,284.93,1,0.47,0.25,0.25,1.0,1,2.51,0.37,2.15,-0.21,0.9,0.9,0,92.66,109,51150.27,0,1300.94,1,281.24,284.04,301.76,304.55,293.15,293.15,281.25,36097.73,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9423.38,0,1826.5,2274.52,0,1195.15,0.9,1,0,3,1,0
16293300,297.14,297.15,293.15,0,0,285.11,0.79,0.29,0.27,297.15,297.15,293.15,0,0,285.11,0.91,0.46,0.44,297.21,297.15,293.15,0,0,285.11,0.86,0.38,0.27,297.15,297.15,293.15,0,0,285.11,0.87,0.4,0.38,297.14,297.15,293.15,0,0,285.1,0.65,0.16,0.75,285.11,284.95,304.07,298.84,298.74,297.16,285.12,1,0.5,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,129.34,163,50377.84,0,1480.74,1,281.5,284.23,301.81,304.54,293.15,293.15,281.55,35871.31,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9285.8,0,1838.88,2274.52,0,1176.82,0.91,1,0,3,1,0
16293600,297.12,297.15,293.15,0,0,284.75,0.76,0.29,0.27,297.14,297.15,293.15,0,0,284.75,0.88,0.46,0.44,297.2,297.15,293.15,0,0,284.75,0.83,0.38,0.27,297.14,297.15,293.15,0,0,284.75,0.84,0.4,0.38,297.13,297.15,293.15,0,0,284.75,0.63,0.16,0.75,284.75,284.95,304.15,298.88,298.75,297.14,284.75,1,0.51,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,152.25,142,52888.0,0,1579.87,1,280.96,283.84,301.91,304.87,293.15,293.15,281.25,36148.3,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9084.84,0,1846.97,2274.52,0,1292.55,0.91,1,0,3,1,0
16293900,297.14,297.15,293.15,0,0,285.03,0.78,0.29,0.27,297.15,297.15,293.15,0,0,285.03,0.9,0.46,0.44,297.22,297.15,293.15,0,0,285.03,0.85,0.38,0.27,297.15,297.15,293.15,0,0,285.03,0.86,0.4,0.38,297.13,297.15,293.15,0,0,285.03,0.64,0.16,0.75,285.03,284.95,304.23,298.92,298.78,297.16,285.01,1,0.5,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,136.0,118,51495.09,0,1503.49,1,281.3,284.12,301.96,304.86,293.15,293.15,281.25,35857.65,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9637.19,0,1854.41,2274.52,0,1185.82,0.91,1,0,3,1,0
16294200,297.13,297.15,293.15,0,0,284.93,0.82,0.29,0.27,297.14,297.15,293.15,0,0,284.93,0.95,0.46,0.44,297.21,297.15,293.15,0,0,284.93,0.89,0.38,0.27,297.14,297.15,293.15,0,0,284.93,0.9,0.4,0.38,297.13,297.15,293.15,0,0,284.93,0.67,0.16,0.74,284.93,284.95,304.32,298.95,298.79,297.15,284.93,1,0.48,0.25,0.25,1.0,1,2.51,0.36,2.14,-0.21,0.9,0.9,0,111.31,94,51406.02,0,1373.98,1,281.24,284.04,301.91,304.73,293.15,293.15,281.25,36055.96,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9471.75,0,1844.94,2274.52,0,1193.94,0.91,1,0,3,1,0
16294500,297.15,297.15,293.15,0,0,284.78,0.87,0.29,0.27,297.17,297.15,293.15,0,0,284.78,1.0,0.46,0.42,297.23,297.15,293.15,0,0,284.78,0.96,0.39,0.27,297.16,297.15,293.15,0,0,284.78,0.97,0.4,0.38,297.14,297.15,293.15,0,0,284.79,0.72,0.16,0.73,284.78,284.95,304.4,298.98,298.83,297.17,284.77,1,0.46,0.25,0.25,1.0,1,2.49,0.36,2.13,-0.21,0.9,0.9,0,87.96,88,52365.27,0,1256.15,1,281.0,283.87,302.04,305.03,293.15,293.15,280.95,36082.4,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9716.31,0,1853.52,2274.52,0,1250.57,0.91,1,0,3,1,0
16294800,297.16,297.15,293.15,0,0,285.17,0.83,0.29,0.27,297.17,297.15,293.15,0,0,285.17,0.97,0.46,0.44,297.25,297.15,293.15,0,0,285.17,0.91,0.39,0.28,297.16,297.15,293.15,0,0,285.17,0.92,0.4,0.38,297.14,297.15,293.15,0,0,285.17,0.68,0.16,0.73,285.17,284.95,304.48,299.0,298.85,297.18,285.17,1,0.48,0.25,0.25,1.0,1,2.52,0.37,2.15,-0.21,0.9,0.9,0,104.94,124,50368.7,0,1360.71,1,281.54,284.28,301.97,304.71,293.15,293.15,281.55,35818.31,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9408.51,0,1849.04,2274.52,0,1118.01,0.91,1,0,3,1,0
16295100,297.14,297.15,293.15,0,0,284.9,0.77,0.29,0.27,297.15,297.15,293.15,0,0,284.91,0.89,0.46,0.44,297.24,297.15,293.15,0,0,284.91,0.85,0.4,0.28,297.15,297.15,293.15,0,0,284.91,0.85,0.4,0.38,297.13,297.15,293.15,0,0,284.9,0.63,0.16,0.74,284.9,284.95,304.57,299.02,298.86,297.17,284.92,1,0.51,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,144.73,178,51936.9,0,1544.01,1,281.2,284.01,301.99,304.8,293.15,293.15,281.25,36098.67,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9425.12,0,1846.55,2274.52,0,1220.3,0.91,1,0,3,1,0
16295400,297.14,297.15,293.15,0,0,284.97,0.75,0.29,0.27,297.15,297.15,293.15,0,0,284.97,0.87,0.46,0.44,297.24,297.15,293.15,0,0,284.97,0.83,0.4,0.28,297.15,297.15,293.15,0,0,284.97,0.84,0.4,0.38,297.12,297.15,293.15,0,0,284.97,0.62,0.16,0.73,284.97,284.95,304.65,299.04,298.88,297.17,284.97,1,0.51,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,157.14,154,51787.82,0,1596.37,1,281.24,284.07,302.01,304.84,293.15,293.15,281.25,36035.91,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9522.05,0,1835.69,2274.52,0,1185.59,0.9,1,0,3,1,0
16295700,297.15,297.15,293.15,0,0,284.84,0.78,0.29,0.27,297.16,297.15,293.15,0,0,284.84,0.9,0.46,0.44,297.26,297.15,293.15,0,0,284.84,0.86,0.4,0.28,297.17,297.15,293.15,0,0,284.84,0.86,0.4,0.39,297.13,297.15,293.15,0,0,284.85,0.64,0.16,0.73,284.84,284.95,304.73,299.07,298.91,297.18,284.83,1,0.5,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,137.25,118,53063.66,0,1515.68,1,281.0,283.91,302.13,305.15,293.15,293.15,280.95,36016.9,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9801.57,0,1850.04,2274.52,0,1254.22,0.91,1,0,3,1,0
16296000,297.14,297.15,293.15,0,0,284.77,0.82,0.29,0.27,297.15,297.15,293.15,0,0,284.77,0.95,0.46,0.44,297.25,297.15,293.15,0,0,284.77,0.91,0.41,0.29,297.16,297.15,293.15,0,0,284.77,0.91,0.4,0.38,297.13,297.15,293.15,0,0,284.77,0.67,0.16,0.72,284.77,284.95,304.82,299.09,298.92,297.18,284.76,1,0.48,0.25,0.25,1.0,1,2.51,0.36,2.15,-0.21,0.9,0.9,0,111.29,94,52943.47,0,1383.38,1,280.96,283.85,302.11,305.06,293.15,293.15,280.95,36187.14,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9666.21,0,1836.7,2274.52,0,1243.29,0.9,1,0,3,1,0
16296300,297.17,297.15,293.15,0,0,285.03,0.87,0.3,0.27,297.2,297.15,293.15,0,0,285.03,1.0,0.47,0.42,297.28,297.15,293.15,0,0,285.03,0.98,0.41,0.29,297.18,297.15,293.15,0,0,285.03,0.98,0.41,0.38,297.14,297.15,293.15,0,0,285.04,0.71,0.16,0.72,285.03,284.95,304.9,299.12,298.97,297.21,285.02,1,0.46,0.25,0.25,1.0,1,2.5,0.36,2.14,-0.21,0.9,0.9,0,87.84,88,51367.63,0,1260.88,1,281.3,284.12,302.16,305.06,293.15,293.15,281.25,35855.8,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9650.86,0,1843.92,2274.52,0,1155.55,0.91,1,0,3,1,0
16296600,297.15,297.15,293.15,0,0,284.98,0.83,0.29,0.27,297.17,297.15,293.15,0,0,284.98,0.97,0.47,0.44,297.27,297.15,293.15,0,0,284.98,0.93,0.42,0.29,297.16,297.15,293.15,0,0,284.98,0.92,0.41,0.38,297.14,297.15,293.15,0,0,284.98,0.68,0.16,0.72,284.98,284.95,304.98,299.15,298.97,297.19,284.98,1,0.48,0.25,0.25,1.0,1,2.52,0.37,2.16,-0.21,0.9,0.9,0,105.2,142,51973.08,0,1368.9,1,281.24,284.08,302.12,304.96,293.15,293.15,281.55,36001.41,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9016.21,0,1837.95,2274.52,0,1170.0,0.9,1,0,3,1,0
16296900,297.16,297.15,293.15,0,0,284.87,0.77,0.3,0.27,297.16,297.15,293.15,0,0,284.87,0.89,0.47,0.44,297.27,297.15,293.15,0,0,284.87,0.86,0.42,0.3,297.17,297.15,293.15,0,0,284.87,0.86,0.41,0.39,297.14,297.15,293.15,0,0,284.88,0.63,0.16,0.72,284.87,284.95,305.07,299.19,298.99,297.19,284.86,1,0.51,0.25,0.25,1.0,1,2.55,0.37,2.18,-0.21,0.9,0.9,0,143.77,178,53577.7,0,1564.12,1,281.0,283.93,302.26,305.3,293.15,293.15,280.95,35973.75,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9872.3,0,1856.85,2274.52,0,1240.45,0.91,1,0,3,1,0
16297200,297.13,297.15,293.15,0,0,284.78,0.74,0.29,0.27,297.12,297.15,293.15,0,0,284.78,0.86,0.46,0.44,297.24,297.15,293.15,0,0,284.78,0.83,0.42,0.3,297.14,297.15,293.15,0,0,284.78,0.82,0.4,0.39,297.12,297.15,293.15,0,0,284.78,0.6,0.15,0.72,284.78,284.95,305.15,299.25,298.99,297.16,284.78,1,0.52,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.89,0.89,0,168.03,169,53443.26,0,1645.73,1,280.94,283.87,302.2,305.11,293.15,293.15,280.95,36267.02,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9685.31,0,1823.88,2274.52,0,1209.44,0.9,1,0,3,1,0
16297500,297.16,297.15,293.15,0,0,285.1,0.76,0.29,0.27,297.16,297.15,293.15,0,0,285.09,0.88,0.46,0.44,297.27,297.15,293.15,0,0,285.09,0.86,0.43,0.3,297.17,297.15,293.15,0,0,285.09,0.85,0.41,0.39,297.13,297.15,293.15,0,0,285.1,0.62,0.16,0.72,285.1,284.95,305.16,299.26,299.02,297.19,285.08,1,0.51,0.25,0.25,1.0,1,2.54,0.37,2.17,-0.21,0.9,0.9,0,150.14,133,52224.8,0,1582.26,1,281.3,284.17,302.32,305.26,293.15,293.15,281.25,35796.28,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9759.52,0,1833.87,2274.52,0,1154.84,0.9,1,0,3,1,0
16297800,297.15,297.15,293.15,0,0,284.99,0.79,0.29,0.27,297.14,297.15,293.15,0,0,284.99,0.92,0.46,0.44,297.26,297.15,293.15,0,0,284.99,0.9,0.43,0.3,297.16,297.15,293.15,0,0,284.99,0.88,0.41,0.39,297.13,297.15,293.15,0,0,284.99,0.64,0.15,0.71,284.99,284.95,305.05,299.21,298.98,297.18,284.99,1,0.49,0.25,0.25,1.0,1,2.52,0.36,2.16,-0.21,0.9,0.9,0,125.72,109,52101.47,0,1455.68,1,281.24,284.09,302.18,305.04,293.15,293.15,281.25,35970.79,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9576.11,0,1834.5,2274.52,0,1191.73,0.9,1,0,3,1,0
16298100,297.15,297.15,293.15,0,0,284.84,0.84,0.29,0.27,297.15,297.15,293.15,0,0,284.84,0.99,0.46,0.44,297.26,297.15,293.15,0,0,284.84,0.97,0.43,0.3,297.16,297.15,293.15,0,0,284.84,0.94,0.41,0.39,297.14,297.15,293.15,0,0,284.85,0.68,0.15,0.71,284.84,284.95,304.83,299.1,298.93,297.18,284.82,1,0.47,0.25,0.25,1.0,1,2.52,0.36,2.16,-0.21,0.9,0.9,0,98.9,88,53104.82,0,1339.04,1,281.0,283.91,302.17,305.21,293.15,293.15,280.95,35999.52,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9812.15,0,1853.03,2274.52,0,1279.52,0.91,1,0,3,1,0
16298400,297.14,297.15,293.15,0,0,284.75,0.84,0.29,0.27,297.12,297.15,293.15,0,0,284.75,0.98,0.46,0.44,297.23,297.15,293.15,0,0,284.75,0.96,0.43,0.3,297.15,297.15,293.15,0,0,284.75,0.94,0.41,0.38,297.13,297.15,293.15,0,0,284.75,0.68,0.15,0.7,284.75,284.95,304.52,298.94,298.85,297.16,284.75,1,0.47,0.25,0.25,1.0,1,2.51,0.36,2.15,-0.21,0.9,0.9,0,100.7,109,52750.11,0,1333.37,1,280.96,283.84,301.97,304.94,293.15,293.15,280.95,36201.79,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9628.79,0,1839.26,2274.52,0,1303.17,0.91,1,0,3,1,0
16298700,297.15,297.15,293.15,0,0,285.02,0.79,0.29,0.27,297.13,297.15,293.15,0,0,285.02,0.91,0.46,0.44,297.24,297.15,293.15,0,0,285.02,0.89,0.44,0.31,297.16,297.15,293.15,0,0,285.02,0.87,0.41,0.39,297.14,297.15,293.15,0,0,285.03,0.64,0.15,0.71,285.02,284.95,304.13,298.74,298.77,297.17,285.01,1,0.5,0.25,0.25,1.0,1,2.53,0.37,2.16,-0.21,0.9,0.9,0,131.32,163,51238.29,0,1483.16,1,281.3,284.11,301.79,304.7,293.15,293.15,281.25,35875.86,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9588.91,0,1843.42,2274.52,0,1258.03,0.91,1,0,3,1,0
16299000,297.12,297.15,293.15,0,0,284.91,0.74,0.29,0.27,297.1,297.15,293.15,0,0,284.91,0.86,0.46,0.44,297.21,297.15,293.15,0,0,284.91,0.84,0.44,0.31,297.13,297.15,293.15,0,0,284.91,0.82,0.4,0.39,297.12,297.15,293.15,0,0,284.91,0.6,0.15,0.7,284.91,284.95,303.69,298.5,298.65,297.14,284.91,1,0.52,0.25,0.25,1.0,1,2.52,0.36,2.16,-0.21,0.9,0.9,0,169.06,172,50887.71,0,1637.33,1,281.24,284.02,301.48,304.29,293.15,293.15,281.55,36085.39,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8848.06,0,1831.05,2274.52,0,1313.31,0.9,1,0,3,1,0
16299300,297.12,297.15,293.15,0,0,285.04,0.74,0.29,0.26,297.1,297.15,293.15,0,0,285.04,0.86,0.46,0.43,297.21,297.15,293.15,0,0,285.04,0.85,0.44,0.31,297.13,297.15,293.15,0,0,285.04,0.83,0.4,0.39,297.13,297.15,293.15,0,0,285.03,0.6,0.15,0.7,285.04,284.95,303.21,298.25,298.54,297.14,285.05,1,0.52,0.25,0.25,1.0,1,2.51,0.36,2.15,-0.21,0.9,0.9,0,163.24,148,49239.78,0,1603.81,1,281.5,284.17,301.23,303.93,293.15,293.15,281.55,35948.82,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9103.38,0,1837.81,2274.52,0,1312.66,0.9,1,0,3,1,0
16299600,297.12,297.15,293.15,0,0,285.05,0.77,0.29,0.26,297.1,297.15,293.15,0,0,285.05,0.89,0.45,0.43,297.2,297.15,293.15,0,0,285.05,0.88,0.44,0.31,297.12,297.15,293.15,0,0,285.05,0.85,0.4,0.38,297.13,297.15,293.15,0,0,285.05,0.62,0.15,0.69,285.05,284.95,302.71,297.98,298.42,297.14,285.05,1,0.5,0.25,0.25,1.0,1,2.5,0.36,2.14,-0.21,0.9,0.9,0,140.17,124,48493.37,0,1482.7,1,281.54,284.18,300.96,303.65,293.15,293.15,281.55,35905.87,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9096.3,0,1844.93,2274.52,0,1321.04,0.91,1,0,3,1,0
16299900,297.11,297.15,293.15,0,0,284.86,0.81,0.29,0.26,297.09,297.15,293.15,0,0,284.86,0.94,0.45,0.43,297.18,297.15,293.15,0,0,284.86,0.93,0.44,0.31,297.12,297.15,293.15,0,0,284.86,0.9,0.4,0.38,297.13,297.15,293.15,0,0,284.87,0.65,0.15,0.69,284.86,284.95,302.2,297.71,298.3,297.14,284.85,1,0.48,0.25,0.25,1.0,1,2.48,0.36,2.12,-0.21,0.9,0.9,0,112.52,88,48913.3,0,1340.53,1,281.3,283.99,300.75,303.56,293.15,293.15,281.25,36038.22,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9215.28,0,1842.6,2274.52,0,1393.64,0.91,1,0,3,1,0
16300200,297.12,297.15,293.15,0,0,285.18,0.86,0.29,0.26,297.09,297.15,293.15,0,0,285.18,1.0,0.45,0.43,297.18,297.15,293.15,0,0,285.18,0.99,0.44,0.31,297.12,297.15,293.15,0,0,285.18,0.96,0.4,0.38,297.14,297.15,293.15,0,0,285.18,0.7,0.15,0.68,285.18,284.95,301.71,297.46,298.19,297.14,285.18,1,0.46,0.25,0.25,1.0,1,2.46,0.35,2.11,-0.21,0.9,0.9,0,88.78,79,45934.98,0,1222.44,1,281.84,284.34,300.42,302.96,293.15,293.15,281.85,35792.74,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8818.58,0,1843.75,2274.52,0,1282.68,0.91,1,0,3,1,0
16300500,297.09,297.15,293.15,0,0,284.86,0.81,0.28,0.26,297.06,297.15,293.15,0,0,284.87,0.94,0.44,0.42,297.15,297.15,293.15,0,0,284.87,0.94,0.44,0.31,297.09,297.15,293.15,0,0,284.87,0.9,0.4,0.38,297.13,297.15,293.15,0,0,284.86,0.66,0.15,0.68,284.86,284.95,301.26,297.22,298.08,297.13,284.88,1,0.47,0.25,0.25,1.0,1,2.45,0.35,2.1,-0.21,0.9,0.9,0,108.21,133,46828.68,0,1291.99,1,281.5,284.04,300.19,302.76,293.15,293.15,281.55,36138.28,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8736.07,0,1839.54,2274.52,0,1421.47,0.91,1,0,3,1,0
16300800,297.09,297.15,293.15,0,0,284.93,0.75,0.28,0.26,297.06,297.15,293.15,0,0,284.93,0.87,0.44,0.42,297.14,297.15,293.15,0,0,284.93,0.87,0.44,0.31,297.09,297.15,293.15,0,0,284.93,0.84,0.39,0.38,297.13,297.15,293.15,0,0,284.93,0.61,0.15,0.69,284.93,284.95,300.85,297.02,297.99,297.13,284.93,1,0.5,0.25,0.25,1.0,1,2.46,0.35,2.1,-0.21,0.9,0.9,0,145.27,169,46441.07,0,1452.86,1,281.56,284.09,300.07,302.7,293.15,293.15,281.55,35985.62,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8812.78,0,1846.08,2274.52,0,1406.67,0.91,1,0,3,1,0
16301100,297.07,297.15,293.15,0,0,285.02,0.73,0.28,0.25,297.04,297.15,293.15,0,0,285.03,0.84,0.44,0.42,297.11,297.15,293.15,0,0,285.03,0.84,0.43,0.3,297.07,297.15,293.15,0,0,285.03,0.81,0.39,0.37,297.12,297.15,293.15,0,0,285.02,0.59,0.15,0.68,285.03,284.95,300.44,296.83,297.88,297.12,285.04,1,0.51,0.25,0.25,1.0,1,2.43,0.35,2.08,-0.21,0.9,0.9,0,166.41,163,44690.73,0,1511.31,1,281.8,284.22,299.76,302.19,293.15,293.15,281.85,36026.38,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8510.99,0,1827.64,2274.52,0,1355.95,0.9,1,0,3,1,0
16301400,297.09,297.15,293.15,0,0,285.08,0.74,0.28,0.25,297.06,297.15,293.15,0,0,285.08,0.86,0.43,0.42,297.12,297.15,293.15,0,0,285.08,0.86,0.43,0.3,297.09,297.15,293.15,0,0,285.08,0.83,0.39,0.37,297.13,297.15,293.15,0,0,285.08,0.6,0.15,0.68,285.08,284.95,299.98,296.59,297.79,297.13,285.07,1,0.5,0.25,0.25,1.0,1,2.43,0.35,2.08,-0.21,0.91,0.91,0,151.36,139,44198.2,0,1442.03,1,281.86,284.26,299.65,302.17,293.15,293.15,281.85,35783.88,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8581.98,0,1857.01,2274.52,0,1396.22,0.91,1,0,3,1,0
16301700,297.05,297.15,293.15,0,0,284.7,0.76,0.27,0.25,297.01,297.15,293.15,0,0,284.7,0.88,0.43,0.41,297.06,297.15,293.15,0,0,284.7,0.88,0.42,0.3,297.04,297.15,293.15,0,0,284.7,0.85,0.38,0.36,297.11,297.15,293.15,0,0,284.69,0.62,0.14,0.67,284.7,284.95,299.48,296.34,297.66,297.11,284.71,1,0.48,0.25,0.25,1.0,1,2.38,0.34,2.04,-0.21,0.89,0.89,0,128.84,103,44488.66,0,1290.44,1,281.5,283.91,299.29,301.75,293.15,293.15,281.55,36333.61,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8395.76,0,1835.44,2274.52,0,1518.3,0.9,1,0,3,1,0
16302000,297.08,297.15,293.15,0,0,285.17,0.81,0.27,0.24,297.04,297.15,293.15,0,0,285.17,0.94,0.42,0.4,297.08,297.15,293.15,0,0,285.17,0.94,0.42,0.3,297.06,297.15,293.15,0,0,285.17,0.91,0.38,0.36,297.13,297.15,293.15,0,0,285.16,0.66,0.14,0.66,285.17,284.95,298.96,296.06,297.55,297.13,285.17,1,0.45,0.26,0.26,1.0,1,2.36,0.34,2.02,-0.2,0.9,0.9,0,98.88,79,41259.5,0,1146.37,1,282.14,284.4,299.03,301.32,293.15,293.15,282.15,35837.73,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8229.97,0,1827.64,2274.52,0,1310.49,0.9,1,0,3,1,0
16302300,297.09,297.15,293.15,0,0,284.99,0.85,0.27,0.24,297.05,297.15,293.15,0,0,284.99,0.99,0.42,0.4,297.09,297.15,293.15,0,0,284.99,0.99,0.42,0.3,297.07,297.15,293.15,0,0,284.99,0.96,0.38,0.36,297.14,297.15,293.15,0,0,285.0,0.7,0.15,0.66,284.99,284.95,298.44,295.79,297.44,297.14,284.97,1,0.44,0.26,0.26,1.0,1,2.36,0.34,2.01,-0.2,0.91,0.91,0,80.99,88,42027.39,0,1069.64,1,281.9,284.2,298.88,301.36,293.15,293.15,281.85,35789.0,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8360.49,0,1870.21,2274.52,0,1468.07,0.91,1,0,3,1,0
16302600,297.04,297.15,293.15,0,0,284.42,0.78,0.26,0.24,296.99,297.15,293.15,0,0,284.42,0.91,0.41,0.39,297.02,297.15,293.15,0,0,284.42,0.91,0.41,0.29,297.02,297.15,293.15,0,0,284.42,0.88,0.37,0.35,297.12,297.15,293.15,0,0,284.42,0.64,0.14,0.65,284.42,284.95,297.94,295.52,297.31,297.12,284.41,1,0.45,0.26,0.26,1.0,1,2.32,0.33,1.98,-0.2,0.89,0.89,0,107.5,124,43510.64,0,1133.91,1,281.26,283.64,298.55,301.05,293.15,293.15,281.25,36563.74,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8285.83,0,1839.99,2274.52,0,1659.53,0.91,1,0,3,1,0
16302900,297.04,297.15,293.15,0,0,284.97,0.74,0.26,0.24,297.0,297.15,293.15,0,0,284.97,0.86,0.41,0.39,297.02,297.15,293.15,0,0,284.97,0.86,0.41,0.29,297.02,297.15,293.15,0,0,284.97,0.83,0.37,0.35,297.11,297.15,293.15,0,0,284.96,0.61,0.14,0.65,284.97,284.95,297.46,295.27,297.19,297.11,284.98,1,0.47,0.26,0.26,1.0,1,2.3,0.33,1.97,-0.2,0.89,0.89,0,135.43,148,39317.16,0,1221.83,1,282.1,284.25,298.19,300.33,293.15,293.15,282.15,36176.76,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,7840.7,0,1791.23,2274.52,0,1355.59,0.9,1,0,3,1,0
16303200,297.08,297.15,293.15,0,0,285.47,0.73,0.26,0.24,297.04,297.15,293.15,0,0,285.47,0.85,0.41,0.39,297.06,297.15,293.15,0,0,285.47,0.85,0.41,0.29,297.06,297.15,293.15,0,0,285.47,0.82,0.37,0.35,297.13,297.15,293.15,0,0,285.47,0.6,0.14,0.66,285.47,284.95,297.03,295.06,297.11,297.13,285.47,1,0.48,0.26,0.26,1.0,1,2.31,0.34,1.97,-0.19,0.91,0.91,0,141.27,127,36709.01,0,1252.73,1,282.74,284.75,298.03,300.08,293.15,293.15,282.45,35448.36,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8134.93,0,1824.4,2274.52,0,1206.2,0.9,1,0,3,1,0
16303500,297.06,297.15,293.15,0,0,284.84,0.75,0.25,0.23,297.01,297.15,293.15,0,0,284.83,0.87,0.4,0.38,297.03,297.15,293.15,0,0,284.83,0.87,0.4,0.28,297.04,297.15,293.15,0,0,284.83,0.84,0.36,0.35,297.13,297.15,293.15,0,0,284.84,0.62,0.14,0.65,284.83,284.95,296.67,294.89,297.02,297.13,284.82,1,0.46,0.26,0.26,1.0,1,2.28,0.33,1.95,-0.19,0.9,0.9,0,125.07,103,39744.71,0,1159.67,1,281.9,284.08,297.97,300.31,293.15,293.15,281.85,35926.14,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8005.97,0,1864.53,2274.52,0,1519.76,0.91,1,0,3,1,0
16303800,297.03,297.15,293.15,0,0,284.68,0.78,0.25,0.23,296.98,297.15,293.15,0,0,284.68,0.9,0.39,0.38,296.99,297.15,293.15,0,0,284.68,0.9,0.39,0.28,297.01,297.15,293.15,0,0,284.68,0.87,0.35,0.34,297.11,297.15,293.15,0,0,284.68,0.64,0.14,0.63,284.68,284.95,296.39,294.78,296.95,297.11,284.68,1,0.44,0.26,0.26,1.0,1,2.22,0.32,1.9,-0.19,0.89,0.89,0,101.12,79,38851.49,0,1007.03,1,281.84,283.97,297.7,299.87,293.15,293.15,281.85,36373.07,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7772.93,0,1824.37,2274.52,0,1436.93,0.9,1,0,3,1,0
16304100,297.07,297.15,293.15,0,0,285.28,0.84,0.25,0.22,297.02,297.15,293.15,0,0,285.28,0.99,0.39,0.37,297.03,297.15,293.15,0,0,285.28,0.99,0.39,0.28,297.04,297.15,293.15,0,0,285.28,0.95,0.35,0.34,297.13,297.15,293.15,0,0,285.27,0.7,0.14,0.63,285.28,284.95,296.21,294.75,296.92,297.13,285.3,1,0.41,0.27,0.27,1.0,1,2.21,0.32,1.88,-0.19,0.9,0.9,0,72.49,58,35242.65,0,884.89,1,282.7,284.61,297.66,299.56,293.15,293.15,282.75,35758.0,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7498.32,0,1821.13,2274.52,0,1121.79,0.9,1,0,3,1,0
16304400,297.07,297.15,293.15,0,0,284.91,0.82,0.25,0.22,297.02,297.15,293.15,0,0,284.91,0.96,0.39,0.37,297.03,297.15,293.15,0,0,284.91,0.96,0.39,0.27,297.04,297.15,293.15,0,0,284.91,0.92,0.35,0.33,297.14,297.15,293.15,0,0,284.92,0.68,0.14,0.64,284.91,284.95,296.15,294.8,296.91,297.14,284.91,1,0.42,0.27,0.27,1.0,1,2.2,0.32,1.88,-0.18,0.9,0.9,0,80.59,94,37596.79,0,912.25,1,282.16,284.21,297.86,300.02,293.15,293.15,282.15,35926.62,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7765.14,0,1853.89,2274.52,0,1319.9,0.91,1,0,3,1,0
16304700,297.05,297.15,293.15,0,0,285.03,0.75,0.24,0.22,297.0,297.15,293.15,0,0,285.03,0.87,0.38,0.36,297.01,297.15,293.15,0,0,285.03,0.87,0.38,0.27,297.02,297.15,293.15,0,0,285.03,0.84,0.34,0.33,297.12,297.15,293.15,0,0,285.02,0.62,0.14,0.63,285.03,284.95,296.15,294.9,296.9,297.12,285.05,1,0.44,0.27,0.27,1.0,1,2.18,0.32,1.86,-0.18,0.9,0.9,0,113.85,133,36315.09,0,1011.45,1,282.4,284.36,297.8,299.75,293.15,293.15,282.45,36010.53,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7575.46,0,1838.09,2274.52,0,1171.92,0.9,1,0,3,1,0
16305000,297.05,297.15,293.15,0,0,285.09,0.73,0.24,0.22,297.0,297.15,293.15,0,0,285.09,0.84,0.38,0.36,297.01,297.15,293.15,0,0,285.09,0.84,0.38,0.27,297.03,297.15,293.15,0,0,285.09,0.82,0.34,0.33,297.12,297.15,293.15,0,0,285.09,0.61,0.14,0.63,285.09,284.95,296.15,294.99,296.89,297.12,285.09,1,0.45,0.27,0.27,1.0,1,2.16,0.32,1.84,-0.18,0.9,0.9,0,126.01,124,36184.36,0,1041.18,1,282.44,284.41,297.96,299.97,293.15,293.15,282.45,35870.88,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7678.54,0,1845.95,2274.52,0,1145.29,0.91,1,0,3,1,0
16305300,297.04,297.15,293.15,0,0,284.77,0.74,0.23,0.21,296.99,297.15,293.15,0,0,284.77,0.86,0.37,0.35,296.99,297.15,293.15,0,0,284.77,0.86,0.37,0.26,297.01,297.15,293.15,0,0,284.77,0.83,0.34,0.32,297.11,297.15,293.15,0,0,284.76,0.62,0.13,0.62,284.77,284.95,296.15,295.08,296.89,297.11,284.78,1,0.43,0.27,0.27,1.0,1,2.12,0.31,1.81,-0.18,0.89,0.89,0,111.23,88,36937.6,0,947.48,1,282.1,284.1,298.02,300.06,293.15,293.15,282.15,36275.0,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7646.83,0,1827.48,2274.52,0,1246.75,0.9,1,0,3,1,0
16305600,297.07,297.15,293.15,0,0,285.28,0.79,0.23,0.21,297.01,297.15,293.15,0,0,285.28,0.92,0.37,0.35,297.02,297.15,293.15,0,0,285.28,0.92,0.37,0.26,297.04,297.15,293.15,0,0,285.28,0.88,0.33,0.32,297.12,297.15,293.15,0,0,285.28,0.65,0.13,0.61,285.28,284.95,296.15,295.15,296.9,297.12,285.28,1,0.41,0.27,0.27,1.0,1,2.1,0.31,1.79,-0.17,0.9,0.9,0,84.53,64,34448.95,0,832.01,1,282.74,284.62,298.09,300.0,293.15,293.15,282.75,35697.77,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7614.11,0,1833.67,2274.52,0,983.31,0.9,1,0,3,1,0
16305900,297.05,297.15,293.15,0,0,284.66,0.83,0.23,0.21,297.0,297.15,293.15,0,0,284.66,0.97,0.36,0.35,297.01,297.15,293.15,0,0,284.66,0.97,0.37,0.26,297.02,297.15,293.15,0,0,284.66,0.94,0.33,0.31,297.12,297.15,293.15,0,0,284.67,0.7,0.13,0.6,284.66,284.95,296.15,295.21,296.89,297.12,284.64,1,0.39,0.27,0.27,1.0,1,2.07,0.31,1.76,-0.17,0.9,0.9,0,66.72,58,37412.12,0,743.5,1,281.9,283.96,298.29,300.5,293.15,293.15,281.85,36196.75,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7899.79,0,1841.01,2274.52,0,1258.43,0.91,1,0,3,1,0
16306200,297.05,297.15,293.15,0,0,285.0,0.83,0.23,0.2,297.0,297.15,293.15,0,0,285.0,0.97,0.36,0.34,297.01,297.15,293.15,0,0,285.0,0.97,0.36,0.25,297.02,297.15,293.15,0,0,285.0,0.94,0.32,0.31,297.11,297.15,293.15,0,0,285.0,0.69,0.13,0.59,285.0,284.95,296.15,295.27,296.89,297.11,285.0,1,0.38,0.28,0.28,1.0,1,2.04,0.31,1.73,-0.16,0.89,0.89,0,65.7,67,34855.37,0,712.95,1,282.44,284.35,298.19,300.12,293.15,293.15,282.75,36044.75,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,7284.47,0,1811.62,2274.52,0,1015.98,0.9,1,0,3,1,0
16306500,297.09,297.15,293.15,0,0,285.33,0.82,0.23,0.2,297.04,297.15,293.15,0,0,285.32,0.96,0.36,0.34,297.04,297.15,293.15,0,0,285.32,0.96,0.36,0.25,297.06,297.15,293.15,0,0,285.32,0.93,0.32,0.31,297.13,297.15,293.15,0,0,285.34,0.69,0.13,0.6,285.32,284.95,296.15,295.32,296.9,297.13,285.31,1,0.39,0.28,0.28,1.0,1,2.04,0.31,1.73,-0.16,0.91,0.91,0,68.08,73,33863.76,0,724.17,1,282.8,284.66,298.38,300.36,293.15,293.15,282.75,35484.66,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,7738.29,0,1857.25,2274.52,0,938.68,0.91,1,0,3,1,0
16306800,297.06,297.15,293.15,0,0,284.76,0.79,0.22,0.2,297.01,297.15,293.15,0,0,284.76,0.92,0.35,0.33,297.01,297.15,293.15,0,0,284.76,0.92,0.35,0.25,297.03,297.15,293.15,0,0,284.76,0.89,0.32,0.3,297.11,297.15,293.15,0,0,284.76,0.66,0.13,0.59,284.76,284.95,296.15,295.36,296.89,297.11,284.76,1,0.39,0.28,0.28,1.0,1,2.02,0.31,1.71,-0.15,0.91,0.91,0,76.59,79,35805.35,0,729.36,1,282.16,284.1,298.4,300.49,293.15,293.15,282.15,36067.46,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,7747.4,0,1881.7,2274.52,0,1174.32,0.91,1,0,3,1,0
16307100,297.04,297.15,293.15,0,0,284.86,0.76,0.22,0.2,296.99,297.15,293.15,0,0,284.86,0.88,0.34,0.33,296.99,297.15,293.15,0,0,284.86,0.89,0.35,0.24,297.01,297.15,293.15,0,0,284.86,0.86,0.31,0.3,297.1,297.15,293.15,0,0,284.85,0.64,0.13,0.58,284.86,284.95,296.15,295.39,296.88,297.1,284.88,1,0.39,0.28,0.28,1.0,1,1.97,0.3,1.67,-0.15,0.9,0.9,0,84.79,88,34133.85,0,721.97,1,282.4,284.24,298.27,300.13,293.15,293.15,282.45,36250.66,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7526.84,0,1839.33,2274.52,0,1001.18,0.91,1,0,3,1,0
16307400,297.06,297.15,293.15,0,0,284.95,0.75,0.21,0.2,297.01,297.15,293.15,0,0,284.95,0.87,0.34,0.33,297.01,297.15,293.15,0,0,284.95,0.87,0.34,0.24,297.03,297.15,293.15,0,0,284.95,0.84,0.31,0.3,297.1,297.15,293.15,0,0,284.96,0.63,0.13,0.58,284.95,284.95,296.15,295.41,296.89,297.11,284.95,1,0.4,0.29,0.29,1.0,1,1.96,0.3,1.66,-0.14,0.9,0.9,0,90.47,94,33960.3,0,733.54,1,282.46,284.31,298.47,300.44,293.15,293.15,282.45,35976.96,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7661.54,0,1843.41,2274.52,0,987.33,0.91,1,0,3,1,0
16307700,297.05,297.15,293.15,0,0,285.05,0.73,0.21,0.19,297.0,297.15,293.15,0,0,285.06,0.85,0.34,0.32,297.0,297.15,293.15,0,0,285.06,0.85,0.34,0.24,297.02,297.15,293.15,0,0,285.06,0.82,0.31,0.29,297.1,297.15,293.15,0,0,285.05,0.61,0.12,0.57,285.06,284.95,296.15,295.42,296.88,297.1,285.08,1,0.4,0.29,0.29,1.0,1,1.93,0.3,1.63,-0.14,0.9,0.9,0,96.71,88,32527.12,0,728.99,1,282.7,284.46,298.32,300.1,293.15,293.15,282.75,35994.54,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7460.53,0,1827.52,2274.52,0,918.9,0.9,1,0,3,1,0
16308000,297.07,297.15,293.15,0,0,285.14,0.76,0.21,0.19,297.02,297.15,293.15,0,0,285.14,0.88,0.33,0.32,297.03,297.15,293.15,0,0,285.14,0.89,0.34,0.24,297.04,297.15,293.15,0,0,285.14,0.86,0.3,0.29,297.11,297.15,293.15,0,0,285.15,0.64,0.12,0.56,285.14,284.95,296.15,295.42,296.89,297.11,285.14,1,0.38,0.29,0.29,1.0,1,1.92,0.3,1.62,-0.13,0.91,0.91,0,80.49,64,32356.9,0,665.08,1,282.76,284.52,298.49,300.38,293.15,293.15,282.75,35697.22,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,7588.63,0,1865.9,2274.52,0,909.16,0.91,1,0,3,1,0
16308300,297.04,297.15,293.15,0,0,284.47,0.81,0.2,0.19,296.99,297.15,293.15,0,0,284.46,0.95,0.33,0.31,296.99,297.15,293.15,0,0,284.46,0.96,0.33,0.23,297.01,297.15,293.15,0,0,284.46,0.92,0.3,0.28,297.1,297.15,293.15,0,0,284.48,0.68,0.12,0.55,284.46,284.95,296.15,295.42,296.88,297.1,284.44,1,0.35,0.29,0.29,1.0,1,1.87,0.29,1.58,-0.13,0.89,0.89,0,58.35,28,34667.98,0,557.27,1,281.9,283.81,298.48,300.56,293.15,293.15,281.85,36427.68,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7739.26,0,1852.01,2274.52,0,1117.53,0.91,1,0,3,1,0
16308600,297.04,297.15,293.15,0,0,284.8,0.85,0.2,0.18,296.98,297.15,293.15,0,0,284.8,0.99,0.32,0.3,296.99,297.15,293.15,0,0,284.8,0.99,0.32,0.23,297.01,297.15,293.15,0,0,284.8,0.96,0.29,0.28,297.09,297.15,293.15,0,0,284.8,0.71,0.12,0.53,284.8,284.95,296.15,295.42,296.87,297.09,284.81,1,0.34,0.3,0.3,1.0,1,1.83,0.29,1.54,-0.13,0.89,0.89,0,48.58,49,31993.81,0,498.68,1,282.44,284.2,298.34,300.13,293.15,293.15,282.45,36347.2,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,7476.13,0,1786.74,2274.52,0,859.87,0.9,1,0,3,1,0
16308900,297.07,297.15,293.15,0,0,285.34,0.77,0.2,0.18,297.02,297.15,293.15,0,0,285.35,0.89,0.32,0.3,297.03,297.15,293.15,0,0,285.35,0.9,0.32,0.23,297.04,297.15,293.15,0,0,285.35,0.87,0.29,0.28,297.11,297.15,293.15,0,0,285.34,0.64,0.12,0.54,285.35,284.95,296.15,295.42,296.89,297.11,285.35,1,0.36,0.3,0.3,1.0,1,1.83,0.29,1.54,-0.12,0.9,0.9,0,70.43,103,29711.0,0,569.59,1,283.13,284.76,298.41,300.09,293.15,293.15,283.15,35349.6,35280,313.15,0,18000,1,0,0,0,1,0.56,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,7399.81,0,1779.99,2274.52,0,733.42,0.9,1,0,3,1,0
16309200,297.07,297.15,293.15,0,0,285.06,0.72,0.2,0.18,297.02,297.15,293.15,0,0,285.06,0.84,0.31,0.3,297.02,297.15,293.15,0,0,285.06,0.84,0.32,0.22,297.04,297.15,293.15,0,0,285.06,0.82,0.29,0.27,297.11,297.15,293.15,0,0,285.06,0.61,0.12,0.54,285.06,284.95,296.15,295.42,296.89,297.11,285.05,1,0.38,0.3,0.3,1.0,1,1.82,0.29,1.53,-0.12,0.91,0.91,0,90.77,82,31015.12,0,625.88,1,282.76,284.45,298.49,300.34,293.15,293.15,282.45,35641.3,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7867.77,0,1846.05,2274.52,0,891.3,0.91,1,0,3,1,0
16309500,297.04,297.15,293.15,0,0,284.66,0.73,0.19,0.17,296.98,297.15,293.15,0,0,284.66,0.85,0.31,0.29,296.98,297.15,293.15,0,0,284.66,0.85,0.31,0.22,297.0,297.15,293.15,0,0,284.66,0.82,0.28,0.27,297.09,297.15,293.15,0,0,284.65,0.61,0.11,0.52,284.66,284.95,296.15,295.42,296.87,297.09,284.68,1,0.36,0.3,0.3,1.0,1,1.77,0.28,1.48,-0.12,0.89,0.89,0,81.41,58,31252.88,0,559.51,1,282.4,284.09,298.34,300.11,293.15,293.15,282.45,36347.24,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7360.81,0,1829.07,2274.52,0,927.87,0.9,1,0,3,1,0
16309800,297.06,297.15,293.15,0,0,285.19,0.79,0.19,0.17,297.0,297.15,293.15,0,0,285.19,0.92,0.3,0.29,297.01,297.15,293.15,0,0,285.19,0.92,0.31,0.22,297.02,297.15,293.15,0,0,285.19,0.89,0.28,0.26,297.1,297.15,293.15,0,0,285.19,0.66,0.11,0.51,285.19,284.95,296.15,295.42,296.88,297.1,285.19,1,0.34,0.31,0.31,1.0,1,1.74,0.28,1.45,-0.11,0.9,0.9,0,57.48,34,28852.26,0,469.37,1,283.04,284.62,298.36,299.99,293.15,293.15,283.05,35815.98,36000,313.15,0,18000,1,0,0,0,1,0.55,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7345.32,0,1821.44,2274.52,0,692.29,0.9,1,0,3,1,0
16310100,297.07,297.15,293.15,0,0,285.04,0.85,0.19,0.17,297.02,297.15,293.15,0,0,285.04,1.0,0.3,0.29,297.02,297.15,293.15,0,0,285.04,1.0,0.3,0.21,297.04,297.15,293.15,0,0,285.04,0.97,0.27,0.26,297.11,297.15,293.15,0,0,285.05,0.72,0.11,0.5,285.04,284.95,296.15,295.42,296.89,297.11,285.02,1,0.32,0.31,0.31,1.0,1,1.72,0.28,1.44,-0.11,0.91,0.91,0,41.9,46,29614.33,0,413.45,1,282.8,284.43,298.52,300.33,293.15,293.15,282.75,35640.7,36000,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7493.57,0,1852.84,2274.52,0,793.52,0.91,1,0,3,1,0
