time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16310400,297.04,297.15,293.15,0,0,284.44,0.76,0.18,0.17,296.98,297.15,293.15,0,0,284.44,0.88,0.29,0.28,296.98,297.15,293.15,0,0,284.44,0.89,0.3,0.21,297.0,297.15,293.15,0,0,284.44,0.86,0.27,0.26,297.09,297.15,293.15,0,0,284.45,0.64,0.11,0.49,284.44,284.95,296.15,295.42,296.87,297.09,284.44,1,0.34,0.31,0.31,1.0,1,1.69,0.28,1.41,-0.11,0.89,0.89,0,62.45,82,30969.81,0,451.99,1,282.16,283.86,298.45,300.3,293.15,293.15,282.15,36490.45,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7432.22,0,1834.92,2274.52,0,930.87,0.9,1,0,3,1,0
16310700,297.05,297.15,293.15,0,0,285.03,0.71,0.18,0.16,296.99,297.15,293.15,0,0,285.04,0.83,0.29,0.27,296.99,297.15,293.15,0,0,285.04,0.83,0.29,0.21,297.01,297.15,293.15,0,0,285.04,0.81,0.26,0.25,297.09,297.15,293.15,0,0,285.02,0.6,0.11,0.49,285.03,284.95,296.15,295.42,296.87,297.09,285.06,1,0.35,0.32,0.32,1.0,1,1.66,0.28,1.38,-0.1,0.89,0.89,0,80.85,76,27744.88,0,488.28,1,283.0,284.5,298.32,299.85,293.15,293.15,283.05,36087.63,36000,313.15,0,18000,1,0,0,0,1,0.54,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,7199.22,0,1795.53,2274.52,0,657.01,0.9,1,0,3,1,0
16311000,297.07,297.15,293.15,0,0,285.21,0.74,0.18,0.16,297.01,297.15,293.15,0,0,285.21,0.85,0.29,0.27,297.02,297.15,293.15,0,0,285.21,0.86,0.29,0.2,297.03,297.15,293.15,0,0,285.21,0.83,0.26,0.25,297.1,297.15,293.15,0,0,285.21,0.62,0.1,0.48,285.21,284.95,296.15,295.42,296.88,297.1,285.21,1,0.34,0.32,0.32,1.0,1,1.64,0.28,1.36,-0.1,0.9,0.9,0,68.24,52,27168.8,0,443.48,1,283.15,284.66,298.45,300.05,293.15,293.15,283.15,34607.01,34200,313.15,0,18000,1,0,0,0,1,0.54,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,7287.02,0,1741.09,2274.52,0,661.41,0.89,1,0,3,1,0
16311300,297.06,297.15,293.15,0,0,284.95,0.8,0.18,0.16,297.01,297.15,293.15,0,0,284.94,0.93,0.28,0.27,297.01,297.15,293.15,0,0,284.94,0.94,0.29,0.2,297.03,297.15,293.15,0,0,284.94,0.9,0.26,0.24,297.1,297.15,293.15,0,0,284.96,0.67,0.1,0.47,284.94,284.95,296.15,295.42,296.88,297.1,284.92,1,0.31,0.32,0.32,1.0,1,1.61,0.28,1.34,-0.1,0.9,0.9,0,47.4,25,28066.02,0,369.14,1,282.8,284.35,298.49,300.23,293.15,293.15,282.75,35531.95,36000,313.15,0,18000,1,0,0,0,1,0.56,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7393.42,0,1834.38,2274.52,0,740.31,0.9,1,0,3,1,0
16311600,297.05,303.15,285.15,0,0,284.78,0.83,0.0,0.16,296.99,303.15,285.15,0,0,284.78,0.98,0.0,0.26,296.99,303.15,285.15,0,0,284.78,0.98,0.0,0.2,297.01,303.15,285.15,0,0,284.78,0.95,0.0,0.24,297.09,303.15,285.15,0,0,284.78,0.7,0.0,0.46,284.78,294.15,296.15,295.42,296.87,297.09,284.78,0,0.0,0.32,0.32,1.0,1,1.57,0.27,1.3,-0.09,0.0,0.0,0,37.72,60,1898.0,0,320.11,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.07,0,0.0,0.0,0,0,4,0,0
16311900,297.86,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.89,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.95,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.85,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.56,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.71,296.55,284.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,83.21,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312200,298.13,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.9,0.0,0.0,0.0,297.84,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.69,296.3,284.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,29.4,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312500,298.26,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.01,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.67,296.22,284.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,27.02,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16312800,298.35,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.64,296.19,284.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.63,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313100,298.4,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.62,296.17,284.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.34,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313400,298.44,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.6,296.16,284.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.42,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16313700,298.46,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.58,296.16,284.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.75,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314000,298.48,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.56,296.15,285.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.11,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314300,298.49,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.54,296.15,285.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.42,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314600,298.5,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.53,296.15,285.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.89,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16314900,298.5,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.51,296.15,285.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.47,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315200,298.5,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.5,296.15,285.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.14,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315500,298.5,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.48,296.15,285.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.89,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16315800,298.51,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.47,296.15,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.69,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316100,298.51,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.9,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.45,296.15,285.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.55,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316400,298.52,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.9,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.44,296.15,285.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.45,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16316700,298.52,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.9,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.43,296.15,285.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.4,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317000,298.52,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.9,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.42,296.15,285.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.39,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317300,298.52,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.91,0.0,0.0,0.0,284.93,294.15,296.15,295.42,296.4,296.15,285.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.43,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317600,298.52,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.91,0.0,0.0,0.0,284.94,294.15,296.15,295.42,296.39,296.15,285.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.35,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16317900,298.52,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.92,0.0,0.0,0.0,284.94,294.15,296.15,295.42,296.38,296.15,285.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.18,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318200,298.52,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.92,0.0,0.0,0.0,284.95,294.15,296.15,295.42,296.37,296.15,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.01,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318500,298.52,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.93,0.0,0.0,0.0,284.96,294.15,296.15,295.42,296.36,296.15,285.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.86,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16318800,298.52,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.94,0.0,0.0,0.0,284.97,294.15,296.15,295.42,296.35,296.15,285.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.73,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319100,298.52,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.94,0.0,0.0,0.0,284.97,294.15,296.15,295.41,296.34,296.15,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.62,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319400,298.52,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.95,0.0,0.0,0.0,284.98,294.15,296.15,295.37,296.34,296.15,285.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.47,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16319700,298.52,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.96,0.0,0.0,0.0,284.99,294.15,296.15,295.31,296.33,296.15,285.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.29,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320000,298.52,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.01,294.15,296.15,295.23,296.32,296.15,285.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.09,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320300,298.52,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.98,0.0,0.0,0.0,285.02,294.15,296.15,295.15,296.31,296.15,285.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.87,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320600,298.52,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.99,0.0,0.0,0.0,285.03,294.15,296.15,295.06,296.31,296.15,285.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.64,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16320900,298.52,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.04,294.15,296.15,294.98,296.3,296.15,286.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.41,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321200,298.52,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.06,294.15,296.15,294.9,296.29,296.15,286.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.2,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321500,298.51,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.07,294.15,296.15,294.84,296.29,296.15,286.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.03,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16321800,298.51,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.03,0.0,0.0,0.0,285.08,294.15,296.15,294.8,296.28,296.15,286.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.91,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322100,298.51,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.1,294.15,296.15,294.79,296.27,296.15,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.86,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322400,298.51,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.06,0.0,0.0,0.0,285.11,294.15,296.15,294.8,296.27,296.15,286.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.89,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16322700,298.51,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.13,294.15,296.15,294.84,296.26,296.15,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.09,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323000,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.15,294.15,296.15,294.88,296.26,296.15,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.55,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323300,298.51,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.16,294.15,296.15,294.93,296.25,296.15,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.69,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323600,298.51,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.18,294.15,296.15,294.98,296.25,296.15,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.95,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16323900,298.49,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.2,294.15,296.15,295.03,296.24,296.15,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.83,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324200,298.49,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.15,295.08,296.24,296.15,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.9,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324500,298.49,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.23,294.15,296.15,295.14,296.24,296.15,286.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.69,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16324800,298.49,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.25,294.15,296.15,295.19,296.23,296.15,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.56,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325100,298.49,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.27,294.15,296.15,295.25,296.23,296.15,286.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.25,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325400,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.31,296.21,296.15,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.53,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16325700,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.37,296.22,296.15,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.94,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326000,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.42,296.22,296.15,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.33,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326300,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.48,296.22,296.15,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.1,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326600,298.48,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.54,296.21,296.15,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.4,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326900,298.48,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.21,0.0,0.0,0.0,285.29,294.15,296.15,295.6,296.21,296.15,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.56,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327200,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.3,294.15,296.15,295.67,296.2,296.15,286.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.0,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327500,298.48,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.32,294.15,296.15,295.73,296.19,296.16,286.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.97,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327800,298.47,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.34,294.15,296.15,295.8,296.19,296.15,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.41,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328100,298.47,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.36,294.15,296.15,295.86,296.19,296.15,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.85,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328400,298.47,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.38,294.15,296.15,295.92,296.19,296.15,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.24,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328700,298.48,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.4,294.15,296.15,295.98,296.19,296.15,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.68,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329000,298.48,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.42,294.15,296.15,296.04,296.18,296.15,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.99,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329300,298.48,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.44,294.15,296.15,296.1,296.18,296.15,286.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.11,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329600,298.48,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.46,294.15,296.15,296.15,296.18,296.15,286.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.22,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329900,298.48,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.48,294.15,296.15,296.15,296.18,296.15,286.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.38,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330200,298.48,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.39,0.0,0.0,0.0,285.5,294.15,296.15,296.15,296.18,296.15,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.58,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330500,298.47,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.52,294.15,296.15,296.12,296.18,296.15,286.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.72,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330800,298.47,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,296.05,296.18,296.15,286.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.57,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331100,298.47,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.56,294.15,296.15,295.97,296.18,296.15,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.26,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331400,298.47,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.58,294.15,296.15,295.87,296.17,296.15,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.91,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331700,298.47,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.61,294.15,296.15,295.76,296.17,296.15,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.58,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332000,298.47,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.63,294.15,296.15,295.66,296.17,296.15,286.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.31,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332300,298.47,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.65,294.15,296.15,295.57,296.17,296.15,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.08,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332600,298.47,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.67,294.15,296.15,295.49,296.17,296.15,286.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.89,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332900,298.47,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.69,294.15,296.15,295.44,296.17,296.15,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.72,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333200,298.47,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.72,294.15,296.15,295.42,296.17,296.15,286.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.59,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333500,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.74,294.15,296.13,295.42,296.17,296.15,286.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.45,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333800,298.47,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.76,294.15,296.09,295.42,296.17,296.14,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.32,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334100,298.47,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.78,294.15,296.02,295.41,296.16,296.11,286.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.31,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334400,298.46,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.81,294.15,295.93,295.39,296.15,296.08,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.11,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334700,298.46,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.83,294.15,295.82,295.38,296.14,296.05,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.94,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335000,298.46,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.85,294.15,295.71,295.36,296.13,296.02,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.81,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335300,298.46,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.87,294.15,295.6,295.33,296.11,296.0,287.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.29,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335600,298.46,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.89,294.15,295.48,295.3,296.09,295.99,287.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.35,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335900,298.46,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.38,295.27,296.08,295.99,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.63,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336200,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.28,295.23,296.08,295.99,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.02,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336500,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.2,295.19,296.08,295.99,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.29,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336800,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.15,295.15,296.08,295.99,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.98,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337100,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.12,295.1,296.08,295.99,287.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.8,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337400,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.1,295.05,296.08,295.99,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.66,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337700,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.1,294.98,296.08,295.99,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.55,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338000,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.11,294.91,296.08,295.99,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.46,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338300,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.13,294.84,296.08,295.99,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338600,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.15,294.77,296.08,295.99,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
