time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16338900,298.42,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.17,294.7,296.08,295.99,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339200,298.42,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.19,294.63,296.08,295.99,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339500,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.2,294.57,296.08,295.99,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339800,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.2,294.51,296.08,295.99,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340100,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.18,294.47,296.08,295.99,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340400,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.15,294.44,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340700,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.1,294.42,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341000,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,295.03,294.4,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341300,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.95,294.39,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341600,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.85,294.37,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341900,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.75,294.35,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342200,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.65,294.33,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342500,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.55,294.31,296.08,295.99,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342800,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.45,294.28,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343100,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.35,294.26,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343400,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.27,294.22,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343700,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.2,294.19,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344000,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.15,294.15,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344300,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.11,294.11,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344600,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.08,294.08,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344900,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.06,294.06,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345200,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.04,294.04,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345500,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.03,294.03,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345800,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.02,294.02,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346100,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.03,294.03,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346400,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.04,294.04,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346700,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.06,294.06,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347000,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.08,294.08,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347300,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.11,294.11,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347600,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.15,294.15,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347900,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.19,294.19,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348200,298.38,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.9,294.15,294.24,294.24,296.08,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348500,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.91,294.15,294.28,294.28,296.07,295.99,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.66,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348800,298.39,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.77,0.0,0.0,0.0,285.93,294.15,294.34,294.34,296.04,295.96,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.31,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349100,298.4,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.79,0.0,0.0,0.0,285.95,294.15,294.39,294.39,295.97,295.86,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.78,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349400,298.4,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.81,0.0,0.0,0.0,285.97,294.15,294.46,294.46,295.91,295.71,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.41,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349700,298.41,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,285.99,294.15,294.54,294.54,295.85,295.42,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.91,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350000,298.41,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.02,294.15,294.63,294.63,295.79,295.21,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.23,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350300,298.41,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.04,294.15,294.74,294.74,295.74,294.99,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.86,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350600,298.41,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.9,0.0,0.0,0.0,286.06,294.15,294.86,294.86,295.7,294.9,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.14,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350900,298.41,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.09,294.15,294.99,294.99,295.67,294.91,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.37,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351200,298.41,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,295.64,294.98,287.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.78,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351500,298.41,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.14,294.15,295.32,295.3,295.63,295.09,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.17,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351800,298.41,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.98,0.0,0.0,0.0,286.16,294.15,295.48,295.42,295.62,295.24,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.5,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352100,298.41,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.01,0.0,0.0,0.0,286.19,294.15,295.65,295.5,295.61,295.4,287.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.76,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352400,298.41,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.35,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.21,294.15,295.82,295.57,295.62,295.57,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.97,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352700,298.42,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.35,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.23,294.15,295.98,295.61,295.63,295.74,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.13,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353000,298.42,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.26,294.15,296.15,295.64,295.65,295.92,287.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.24,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353300,298.42,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.1,0.0,0.0,0.0,286.28,294.15,296.32,295.66,295.68,296.09,287.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.31,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353600,298.43,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.12,0.0,0.0,0.0,286.31,294.15,296.48,295.67,295.71,296.27,287.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.36,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353900,298.43,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.15,0.0,0.0,0.0,286.33,294.15,296.65,295.69,295.75,296.44,287.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.4,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354200,298.44,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.36,294.15,296.82,295.7,295.79,296.61,287.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.43,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354500,298.44,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.19,0.0,0.0,0.0,286.38,294.15,296.98,295.73,295.84,296.78,287.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.47,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354800,298.45,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.22,0.0,0.0,0.0,286.41,294.15,297.15,295.77,295.89,296.95,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.53,0,0.0,0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16355100,298.26,297.15,293.15,0,0,292.0,0.57,0.05,0.05,298.34,297.15,293.15,0,0,292.0,0.57,0.05,0.05,298.34,297.15,293.15,0,0,292.0,0.57,0.05,0.04,298.29,297.15,293.15,0,0,292.0,0.57,0.05,0.05,298.16,297.15,293.15,0,0,292.0,0.57,0.05,0.23,292.08,284.95,297.32,295.82,297.88,298.32,292.31,1,0.15,0.36,0.36,1.0,1,0.61,0.11,0.5,-0.15,0.0,0.0,0,20.61,60,2660.36,0,34.23,1,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16355400,298.25,297.15,293.15,0,0,294.67,0.5,0.05,0.05,298.31,297.15,293.15,0,0,294.67,0.5,0.05,0.05,298.32,297.15,293.15,0,0,294.67,0.5,0.05,0.04,298.27,297.15,293.15,0,0,294.67,0.5,0.05,0.05,298.12,297.15,293.15,0,0,294.67,0.5,0.05,0.23,294.73,284.95,297.48,295.87,297.63,298.29,294.89,1,0.19,1.0,1.0,0.32,1,0.62,0.52,0.1,0.25,0.0,0.0,0,37.39,60,1374.1,0,52.63,1,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16355700,298.28,297.15,293.15,0,0,296.15,0.49,0.05,0.05,298.33,297.15,293.15,0,0,296.15,0.49,0.05,0.05,298.34,297.15,293.15,0,0,296.15,0.49,0.05,0.04,298.29,297.15,293.15,0,0,296.15,0.49,0.05,0.05,298.13,297.15,293.15,0,0,296.15,0.49,0.05,0.23,296.18,284.95,297.65,295.92,297.64,298.31,296.27,1,0.2,1.0,1.0,0.0,1,0.62,0.62,0.0,0.35,0.0,0.0,0,43.25,36,679.42,0,59.22,1,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16356000,298.31,297.15,293.15,0,0,297.17,0.97,0.18,0.14,298.35,297.15,293.15,0,0,297.17,0.92,0.19,0.13,298.36,297.15,293.15,0,0,297.17,0.92,0.19,0.1,298.31,297.15,293.15,0,0,297.17,0.92,0.19,0.13,298.17,297.15,293.15,0,0,297.12,0.66,0.05,0.23,297.17,284.95,297.82,295.96,297.81,298.33,297.21,1,0.2,1.0,1.0,0.0,1,1.08,1.08,0.0,0.64,0.0,0.0,0,13.67,45,519.08,0,96.86,1,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16356300,297.96,297.15,293.15,0,0,287.72,0.9,0.18,0.11,298.1,297.15,293.15,0,0,287.72,0.9,0.2,0.11,298.09,297.15,293.15,0,0,287.72,0.9,0.2,0.08,298.07,297.15,293.15,0,0,287.72,0.9,0.2,0.11,297.89,297.15,293.15,0,0,287.72,0.9,0.17,0.54,287.7,284.95,297.98,296.0,297.98,298.08,287.67,1,0.25,1.0,1.0,0.0,1,1.44,1.44,0.0,0.87,1.0,1.0,0,16.26,85,38442.55,0,209.58,1,283.12,287.53,299.68,302.05,293.15,293.15,283.15,6968.83,20160,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,2.11,2.11,0,5.12,5.12,0,0,0,0,8278.77,0,199.69,2274.52,0,1110.12,0.43,1,0,3,1,0
16356600,297.55,297.15,293.15,0,0,287.72,0.82,0.16,0.15,297.76,297.15,293.15,0,0,287.72,0.87,0.19,0.19,297.72,297.15,293.15,0,0,287.72,0.87,0.19,0.13,297.73,297.15,293.15,0,0,287.72,0.87,0.19,0.18,297.51,297.15,293.15,0,0,287.72,0.8,0.15,0.68,287.72,284.95,298.15,296.05,298.15,297.72,287.71,1,0.35,1.0,1.0,0.0,1,1.99,1.99,0.0,1.22,1.0,1.0,0,37.91,125,53070.45,0,578.22,1,283.15,287.28,299.2,302.06,293.15,293.15,283.15,14906.93,22320,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,3.09,3.09,0,5.12,5.12,0,0,0,0,9321.18,0,624.74,2274.52,0,1655.52,0.63,1,0,3,1,0
16356900,297.34,297.15,293.15,0,0,286.39,0.65,0.15,0.14,297.5,297.15,293.15,0,0,286.39,0.7,0.18,0.18,297.47,297.15,293.15,0,0,286.39,0.69,0.18,0.13,297.47,297.15,293.15,0,0,286.39,0.69,0.18,0.17,297.31,297.15,293.15,0,0,286.39,0.63,0.14,0.63,286.38,284.95,298.32,296.09,297.85,297.47,286.37,1,0.38,0.64,0.64,1.0,1,1.87,0.83,1.04,0.11,1.0,1.0,0,88.06,89,41257.76,0,652.76,1,283.15,285.86,298.95,301.32,293.15,293.15,283.15,21016.89,25560,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,3.66,3.66,0,5.12,5.12,0,0,0,0,8335.31,0,1045.86,2274.52,0,1492.13,0.75,1,0,3,1,0
16357200,297.26,297.15,293.15,0,0,286.13,0.66,0.15,0.13,297.4,297.15,293.15,0,0,286.12,0.71,0.18,0.18,297.37,297.15,293.15,0,0,286.12,0.7,0.18,0.13,297.38,297.15,293.15,0,0,286.12,0.7,0.18,0.17,297.22,297.15,293.15,0,0,286.13,0.64,0.13,0.6,286.12,284.95,298.48,296.14,297.89,297.37,286.12,1,0.37,0.77,0.77,1.0,1,1.82,0.85,0.97,0.15,1.0,1.0,0,80.58,65,41234.22,0,590.59,1,283.15,285.61,299.11,301.42,293.15,293.15,283.15,25133.41,27720,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.01,4.01,0,5.12,5.12,0,0,0,0,8354.64,0,1367.72,2274.52,0,1251.59,0.82,1,0,3,1,0
16357500,297.23,297.15,293.15,0,0,285.98,0.71,0.15,0.13,297.35,297.15,293.15,0,0,285.98,0.76,0.19,0.18,297.33,297.15,293.15,0,0,285.98,0.75,0.18,0.13,297.34,297.15,293.15,0,0,285.98,0.76,0.18,0.17,297.18,297.15,293.15,0,0,285.99,0.68,0.13,0.59,285.98,284.95,298.65,296.18,297.94,297.33,285.98,1,0.34,0.75,0.75,1.0,1,1.8,0.84,0.97,0.14,1.0,1.0,0,56.9,29,41242.2,0,506.53,1,283.15,285.46,299.18,301.5,293.15,293.15,283.15,28625.0,30960,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,8368.43,0,1662.41,2274.52,0,1254.0,0.88,1,0,3,1,0
16357800,297.22,297.15,293.15,0,0,285.89,0.78,0.15,0.13,297.33,297.15,293.15,0,0,285.89,0.85,0.19,0.18,297.31,297.15,293.15,0,0,285.89,0.84,0.18,0.13,297.31,297.15,293.15,0,0,285.89,0.84,0.18,0.17,297.16,297.15,293.15,0,0,285.89,0.75,0.13,0.58,285.89,284.95,298.82,296.23,298.0,297.3,285.89,1,0.32,0.74,0.74,1.0,1,1.8,0.83,0.97,0.14,1.0,1.0,0,37.21,25,41312.8,0,443.54,1,283.15,285.35,299.23,301.54,293.15,293.15,283.15,31480.23,33120,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,8381.42,0,1917.24,2274.52,0,1247.55,0.92,1,0,3,1,0
16358100,297.22,297.15,293.15,0,0,285.78,0.84,0.15,0.14,297.3,297.15,293.15,0,0,285.77,0.92,0.19,0.18,297.28,297.15,293.15,0,0,285.77,0.9,0.19,0.13,297.29,297.15,293.15,0,0,285.77,0.9,0.19,0.18,297.15,297.15,293.15,0,0,285.78,0.8,0.13,0.57,285.77,284.95,298.98,296.28,298.07,297.28,285.76,1,0.32,0.72,0.72,1.0,1,1.8,0.83,0.97,0.13,1.0,1.0,0,29.48,25,41813.0,0,421.17,1,283.06,285.21,299.29,301.66,293.15,293.15,283.05,34348.93,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,8455.07,0,2185.2,2274.52,0,1265.1,0.96,1,0,3,1,0
16358400,297.2,297.15,293.15,0,0,285.23,0.86,0.15,0.14,297.27,297.15,293.15,0,0,285.23,0.94,0.19,0.18,297.25,297.15,293.15,0,0,285.23,0.92,0.19,0.13,297.26,297.15,293.15,0,0,285.23,0.93,0.19,0.18,297.13,297.15,293.15,0,0,285.23,0.81,0.12,0.56,285.23,284.95,299.15,296.33,298.12,297.25,285.22,1,0.31,0.71,0.71,1.0,1,1.79,0.82,0.97,0.12,1.0,1.0,0,27.67,25,43573.78,0,409.09,1,282.46,284.65,299.35,301.83,293.15,293.15,282.45,35528.79,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,8527.08,0,2298.75,2274.52,0,1405.42,0.98,1,0,3,1,0
16358700,297.18,297.15,293.15,0,0,284.53,0.85,0.15,0.13,297.23,297.15,293.15,0,0,284.53,0.93,0.19,0.18,297.21,297.15,293.15,0,0,284.53,0.91,0.18,0.13,297.22,297.15,293.15,0,0,284.53,0.92,0.19,0.18,297.1,297.15,293.15,0,0,284.54,0.79,0.12,0.55,284.52,284.95,299.3,296.37,298.16,297.22,284.5,1,0.31,0.69,0.69,1.0,1,1.76,0.8,0.96,0.12,0.99,0.99,0,27.95,25,45755.17,0,394.34,1,281.59,283.9,299.41,302.05,293.15,293.15,281.55,36104.55,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,8732.66,0,2318.5,2274.52,0,1512.47,0.98,1,0,3,1,0
16359000,297.17,297.15,293.15,0,0,283.93,0.84,0.15,0.13,297.2,297.15,293.15,0,0,283.93,0.92,0.19,0.18,297.18,297.15,293.15,0,0,283.93,0.9,0.18,0.13,297.19,297.15,293.15,0,0,283.93,0.91,0.19,0.18,297.08,297.15,293.15,0,0,283.93,0.78,0.12,0.53,283.93,284.95,299.42,296.41,298.2,297.19,283.93,1,0.3,0.68,0.68,1.0,1,1.73,0.78,0.95,0.11,0.96,0.96,0,28.25,25,46633.46,0,378.38,1,280.96,283.33,299.41,302.04,293.15,293.15,280.95,36843.99,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.71,4.71,0,5.12,5.12,0,0,0,0,8672.94,0,2240.24,2274.52,0,1556.87,0.97,1,0,3,1,0
16359300,297.16,297.15,293.15,0,0,283.28,0.84,0.15,0.13,297.18,297.15,293.15,0,0,283.28,0.91,0.19,0.18,297.16,297.15,293.15,0,0,283.28,0.89,0.18,0.13,297.17,297.15,293.15,0,0,283.28,0.9,0.18,0.18,297.07,297.15,293.15,0,0,283.29,0.77,0.11,0.51,283.28,284.95,299.52,296.43,298.22,297.17,283.25,1,0.3,0.67,0.67,1.0,1,1.7,0.76,0.94,0.1,0.9,0.9,0,28.43,25,48080.21,0,361.91,1,280.1,282.65,299.46,302.22,293.15,293.15,280.05,37912.34,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,8860.24,0,2039.21,2274.52,0,1625.1,0.94,1,0,3,1,0
16359600,297.18,297.15,293.15,0,0,283.72,0.85,0.15,0.14,297.18,297.15,293.15,0,0,283.72,0.93,0.19,0.18,297.16,297.15,293.15,0,0,283.72,0.91,0.18,0.13,297.17,297.15,293.15,0,0,283.72,0.92,0.19,0.18,297.07,297.15,293.15,0,0,283.72,0.77,0.11,0.5,283.72,284.95,299.59,296.45,298.25,297.17,283.73,1,0.3,0.66,0.66,1.0,1,1.69,0.75,0.94,0.09,0.86,0.86,0,26.8,25,45284.64,0,351.31,1,280.64,283.16,299.4,301.85,293.15,293.15,280.65,38145.16,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,8491.88,0,1755.36,2274.52,0,1359.16,0.89,1,0,3,1,0
16359900,297.23,297.15,293.15,0,0,284.47,0.89,0.16,0.14,297.22,297.15,293.15,0,0,284.48,0.96,0.2,0.19,297.2,297.15,293.15,0,0,284.48,0.94,0.19,0.13,297.21,297.15,293.15,0,0,284.48,0.95,0.19,0.18,297.11,297.15,293.15,0,0,284.46,0.8,0.11,0.51,284.48,284.95,299.66,296.46,298.29,297.21,284.51,1,0.3,0.64,0.64,1.0,1,1.72,0.76,0.97,0.09,0.84,0.84,0,25.27,43,42699.25,0,364.45,1,281.49,283.95,299.42,301.7,293.15,293.15,281.55,37249.92,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.11,4.11,0,5.12,5.12,0,0,0,0,8255.05,0,1564.14,2274.52,0,1206.31,0.86,1,0,3,1,0
16360200,297.28,297.15,293.15,0,0,285.14,0.76,0.17,0.15,297.26,297.15,293.15,0,0,285.14,0.82,0.2,0.19,297.24,297.15,293.15,0,0,285.14,0.8,0.19,0.14,297.25,297.15,293.15,0,0,285.14,0.81,0.2,0.19,297.14,297.15,293.15,0,0,285.14,0.68,0.12,0.52,285.14,284.95,299.71,296.47,298.33,297.26,285.15,1,0.33,0.63,0.63,1.0,1,1.78,0.78,1.01,0.09,0.85,0.85,0,47.38,79,41624.72,0,466.1,1,282.14,284.58,299.46,301.74,293.15,293.15,282.15,36017.33,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.06,4.06,0,5.12,5.12,0,0,0,0,8329.77,0,1510.03,2274.52,0,1143.09,0.85,1,0,3,1,0
16360500,297.32,297.15,293.15,0,0,285.81,0.77,0.17,0.16,297.29,297.15,293.15,0,0,285.81,0.83,0.21,0.2,297.27,297.15,293.15,0,0,285.81,0.81,0.2,0.14,297.28,297.15,293.15,0,0,285.81,0.82,0.2,0.19,297.17,297.15,293.15,0,0,285.8,0.68,0.12,0.54,285.81,284.95,299.76,296.48,298.36,297.29,285.84,1,0.34,0.61,0.61,1.0,1,1.84,0.79,1.05,0.08,0.87,0.87,0,48.96,43,39722.4,0,509.53,1,282.99,285.26,299.45,301.58,293.15,293.15,283.05,34896.21,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.15,4.15,0,5.12,5.12,0,0,0,0,8191.18,0,1587.24,2274.52,0,1063.78,0.86,1,0,3,1,0
16360800,297.35,297.15,293.15,0,0,286.01,0.88,0.18,0.16,297.32,297.15,293.15,0,0,286.01,0.94,0.22,0.21,297.3,297.15,293.15,0,0,286.01,0.92,0.21,0.14,297.31,297.15,293.15,0,0,286.01,0.93,0.21,0.2,297.2,297.15,293.15,0,0,286.01,0.77,0.12,0.55,286.01,284.95,299.82,296.48,298.38,297.32,286.01,1,0.33,0.6,0.6,1.0,1,1.9,0.8,1.1,0.07,0.91,0.91,0,32.49,25,40241.05,0,494.28,1,283.15,285.41,299.51,301.78,293.15,293.15,283.15,33382.3,34200,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.25,4.25,0,5.12,5.12,0,0,0,0,8359.84,0,1678.18,2274.52,0,1132.13,0.88,1,0,3,1,0
16361100,297.35,297.15,293.15,0,0,285.76,0.88,0.19,0.17,297.32,297.15,293.15,0,0,285.76,0.94,0.23,0.21,297.3,297.15,293.15,0,0,285.76,0.91,0.21,0.15,297.31,297.15,293.15,0,0,285.76,0.92,0.22,0.2,297.21,297.15,293.15,0,0,285.77,0.77,0.12,0.56,285.76,284.95,299.88,296.49,298.39,297.32,285.74,1,0.34,0.58,0.58,1.0,1,1.95,0.81,1.14,0.06,0.94,0.94,0,34.53,61,42556.48,0,533.37,1,282.8,285.1,299.56,302.03,293.15,293.15,282.75,34391.68,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,8607.46,0,1914.45,2274.52,0,1275.15,0.92,1,0,3,1,0
16361400,297.31,297.15,293.15,0,0,285.18,0.78,0.19,0.17,297.29,297.15,293.15,0,0,285.18,0.82,0.23,0.22,297.26,297.15,293.15,0,0,285.18,0.8,0.21,0.15,297.28,297.15,293.15,0,0,285.18,0.81,0.22,0.21,297.19,297.15,293.15,0,0,285.18,0.67,0.12,0.57,285.18,284.95,299.95,296.5,298.38,297.29,285.18,1,0.37,0.56,0.56,1.0,1,1.97,0.8,1.17,0.04,0.95,0.95,0,57.07,67,44998.03,0,624.07,1,282.16,284.52,299.53,302.08,293.15,293.15,282.15,35339.66,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,8649.58,0,2045.6,2274.52,0,1445.53,0.94,1,0,3,1,0
16361700,297.28,297.15,293.15,0,0,284.51,0.81,0.19,0.17,297.26,297.15,293.15,0,0,284.51,0.85,0.23,0.22,297.23,297.15,293.15,0,0,284.51,0.83,0.21,0.15,297.24,297.15,293.15,0,0,284.51,0.84,0.22,0.21,297.16,297.15,293.15,0,0,284.52,0.7,0.12,0.56,284.5,284.95,300.04,296.51,298.37,297.25,284.48,1,0.36,0.55,0.55,1.0,1,1.96,0.78,1.18,0.03,0.94,0.94,0,49.46,31,47539.32,0,590.46,1,281.3,283.8,299.55,302.28,293.15,293.15,281.25,36196.5,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,8895.53,0,2063.37,2274.52,0,1570.84,0.94,1,0,3,1,0
16362000,297.24,297.15,293.15,0,0,283.94,0.88,0.19,0.17,297.23,297.15,293.15,0,0,283.94,0.93,0.23,0.22,297.2,297.15,293.15,0,0,283.94,0.91,0.21,0.15,297.21,297.15,293.15,0,0,283.94,0.92,0.22,0.21,297.14,297.15,293.15,0,0,283.95,0.76,0.12,0.55,283.94,284.95,300.15,296.53,298.37,297.22,283.94,1,0.34,0.54,0.54,1.0,1,1.94,0.76,1.18,0.01,0.9,0.9,0,35.36,25,48651.96,0,529.61,1,280.66,283.26,299.53,302.27,293.15,293.15,280.65,37134.79,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,8855.27,0,1962.72,2274.52,0,1625.62,0.93,1,0,3,1,0
16362300,297.23,297.15,293.15,0,0,284.11,0.92,0.19,0.17,297.22,297.15,293.15,0,0,284.12,0.97,0.23,0.22,297.19,297.15,293.15,0,0,284.12,0.95,0.21,0.15,297.2,297.15,293.15,0,0,284.12,0.96,0.22,0.21,297.13,297.15,293.15,0,0,284.1,0.78,0.12,0.54,284.12,284.95,300.29,296.56,298.4,297.21,284.14,1,0.34,0.53,0.53,1.0,1,1.93,0.74,1.19,0.0,0.87,0.87,0,31.34,43,46829.18,0,509.78,1,280.9,283.47,299.47,301.96,293.15,293.15,280.95,37481.7,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,8560.32,0,1770.05,2274.52,0,1432.47,0.89,1,0,3,1,0
16362600,297.25,297.15,293.15,0,0,284.77,0.81,0.2,0.18,297.25,297.15,293.15,0,0,284.77,0.85,0.23,0.22,297.22,297.15,293.15,0,0,284.77,0.83,0.22,0.15,297.23,297.15,293.15,0,0,284.77,0.83,0.22,0.21,297.15,297.15,293.15,0,0,284.77,0.68,0.12,0.55,284.77,284.95,300.45,296.61,298.48,297.24,284.78,1,0.36,0.52,0.52,1.0,1,1.97,0.74,1.23,-0.02,0.86,0.86,0,51.93,79,45235.62,0,609.26,1,281.54,284.11,299.59,302.04,293.15,293.15,281.55,36610.74,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.2,4.2,0,5.12,5.12,0,0,0,0,8588.31,0,1653.4,2274.52,0,1287.09,0.87,1,0,3,1,0
16362900,297.28,297.15,293.15,0,0,285.46,0.82,0.21,0.19,297.28,297.15,293.15,0,0,285.46,0.86,0.24,0.23,297.26,297.15,293.15,0,0,285.46,0.84,0.22,0.16,297.27,297.15,293.15,0,0,285.46,0.85,0.23,0.22,297.17,297.15,293.15,0,0,285.45,0.69,0.12,0.56,285.46,284.95,300.63,296.67,298.56,297.27,285.48,1,0.37,0.5,0.5,1.0,1,2.02,0.74,1.28,-0.03,0.88,0.88,0,51.19,43,43054.16,0,644.07,1,282.39,284.81,299.64,301.93,293.15,293.15,282.45,35530.5,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.22,4.22,0,5.12,5.12,0,0,0,0,8411.59,0,1660.19,2274.52,0,1177.7,0.87,1,0,3,1,0
16363200,297.31,297.15,293.15,0,0,286.03,0.95,0.21,0.19,297.32,297.15,293.15,0,0,286.03,1.0,0.25,0.24,297.29,297.15,293.15,0,0,286.03,0.97,0.23,0.16,297.3,297.15,293.15,0,0,286.03,0.98,0.24,0.22,297.2,297.15,293.15,0,0,286.03,0.8,0.13,0.57,286.04,284.95,300.82,296.74,298.66,297.31,286.04,1,0.36,0.49,0.49,1.0,1,2.07,0.74,1.32,-0.05,0.91,0.91,0,33.29,45,42034.66,0,620.32,1,283.04,285.35,299.73,302.03,293.15,293.15,282.75,34628.63,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,8935.19,0,1785.52,2274.52,0,1111.69,0.9,1,0,3,1,0
16363500,297.29,297.15,293.15,0,0,285.45,0.84,0.22,0.19,297.31,297.15,293.15,0,0,285.45,0.89,0.25,0.24,297.28,297.15,293.15,0,0,285.45,0.86,0.23,0.16,297.29,297.15,293.15,0,0,285.45,0.87,0.24,0.23,297.19,297.15,293.15,0,0,285.46,0.71,0.13,0.58,285.45,284.95,301.01,296.82,298.72,297.29,285.43,1,0.38,0.48,0.48,1.0,1,2.11,0.74,1.37,-0.07,0.93,0.93,0,50.0,85,46520.38,0,716.88,1,282.2,284.71,299.89,302.57,293.15,293.15,282.15,35064.76,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,8938.73,0,1930.68,2274.52,0,1410.92,0.92,1,0,3,1,0
16363800,297.23,297.15,293.15,0,0,284.9,0.79,0.21,0.19,297.26,297.15,293.15,0,0,284.9,0.84,0.25,0.24,297.24,297.15,293.15,0,0,284.9,0.82,0.23,0.16,297.25,297.15,293.15,0,0,284.9,0.83,0.24,0.23,297.16,297.15,293.15,0,0,284.9,0.67,0.13,0.58,284.9,284.95,301.21,296.89,298.78,297.25,284.89,1,0.39,0.46,0.46,1.0,1,2.11,0.72,1.39,-0.09,0.93,0.93,0,63.46,61,48972.8,0,760.11,1,281.56,284.15,299.91,302.66,293.15,293.15,281.55,35795.95,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.52,4.52,0,5.12,5.12,0,0,0,0,9007.43,0,1994.42,2274.52,0,1535.0,0.93,1,0,3,1,0
16364100,297.19,297.15,293.15,0,0,284.25,0.84,0.21,0.19,297.23,297.15,293.15,0,0,284.24,0.89,0.25,0.24,297.2,297.15,293.15,0,0,284.24,0.86,0.23,0.16,297.22,297.15,293.15,0,0,284.24,0.88,0.24,0.23,297.13,297.15,293.15,0,0,284.26,0.71,0.12,0.56,284.24,284.95,301.41,296.96,298.83,297.21,284.23,1,0.37,0.45,0.45,1.0,1,2.08,0.69,1.39,-0.11,0.91,0.91,0,48.78,25,51546.4,0,681.47,1,280.7,283.47,299.99,302.93,293.15,293.15,280.65,36653.26,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,9308.36,0,1954.01,2274.52,0,1644.27,0.92,1,0,3,1,0
16364400,297.17,297.15,293.15,0,0,284.16,0.93,0.21,0.19,297.21,297.15,293.15,0,0,284.16,0.99,0.25,0.24,297.18,297.15,293.15,0,0,284.16,0.96,0.23,0.16,297.2,297.15,293.15,0,0,284.16,0.97,0.24,0.23,297.12,297.15,293.15,0,0,284.16,0.77,0.12,0.55,284.16,284.95,301.59,297.02,298.89,297.18,284.17,1,0.36,0.45,0.45,1.0,1,2.05,0.66,1.39,-0.13,0.88,0.88,0,34.78,25,50762.93,0,609.26,1,280.64,283.43,299.96,302.72,293.15,293.15,280.65,37214.48,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9078.37,0,1810.18,2274.52,0,1538.18,0.9,1,0,3,1,0
16364700,297.21,297.15,293.15,0,0,284.87,0.85,0.22,0.19,297.24,297.15,293.15,0,0,284.87,0.9,0.26,0.25,297.21,297.15,293.15,0,0,284.87,0.87,0.23,0.16,297.22,297.15,293.15,0,0,284.87,0.88,0.24,0.23,297.13,297.15,293.15,0,0,284.86,0.71,0.12,0.55,284.88,284.95,301.77,297.07,298.98,297.22,284.89,1,0.37,0.44,0.44,1.0,1,2.08,0.66,1.42,-0.14,0.87,0.87,0,48.3,79,47975.62,0,682.69,1,281.5,284.16,300.02,302.57,293.15,293.15,281.55,36454.95,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.26,4.26,0,5.12,5.12,0,0,0,0,8794.23,0,1713.97,2274.52,0,1343.61,0.88,1,0,3,1,0
16365000,297.25,297.15,293.15,0,0,285.48,0.81,0.22,0.2,297.28,297.15,293.15,0,0,285.48,0.85,0.27,0.25,297.25,297.15,293.15,0,0,285.48,0.83,0.24,0.17,297.26,297.15,293.15,0,0,285.48,0.84,0.25,0.24,297.16,297.15,293.15,0,0,285.47,0.66,0.12,0.56,285.48,284.95,301.92,297.1,299.06,297.26,285.48,1,0.39,0.43,0.43,1.0,1,2.13,0.66,1.47,-0.16,0.89,0.89,0,62.87,70,46677.3,0,781.56,1,282.14,284.74,300.09,302.63,293.15,293.15,282.15,35461.62,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,8851.12,0,1733.57,2274.52,0,1276.29,0.89,1,0,3,1,0
16365300,297.27,297.15,293.15,0,0,285.37,0.87,0.23,0.21,297.3,297.15,293.15,0,0,285.37,0.92,0.27,0.26,297.27,297.15,293.15,0,0,285.37,0.89,0.24,0.17,297.28,297.15,293.15,0,0,285.37,0.9,0.26,0.24,297.17,297.15,293.15,0,0,285.38,0.72,0.13,0.57,285.37,284.95,302.05,297.11,299.12,297.28,285.35,1,0.39,0.42,0.42,1.0,1,2.17,0.66,1.52,-0.18,0.91,0.91,0,49.3,34,48749.93,0,767.69,1,281.9,284.58,300.2,302.99,293.15,293.15,281.85,35258.83,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9164.56,0,1834.78,2274.52,0,1449.97,0.9,1,0,3,1,0
16365600,297.25,297.15,293.15,0,0,284.82,0.93,0.23,0.21,297.28,297.15,293.15,0,0,284.82,0.99,0.27,0.26,297.23,297.15,293.15,0,0,284.82,0.95,0.25,0.17,297.25,297.15,293.15,0,0,284.82,0.97,0.26,0.24,297.16,297.15,293.15,0,0,284.82,0.76,0.12,0.56,284.82,284.95,302.15,297.09,299.14,297.25,284.81,1,0.38,0.41,0.41,1.0,1,2.17,0.64,1.54,-0.2,0.91,0.91,0,39.98,61,51093.67,0,730.34,1,281.26,284.03,300.12,302.98,293.15,293.15,280.95,35950.31,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9746.28,0,1876.61,2274.52,0,1607.83,0.91,1,0,3,1,0
16365900,297.22,297.15,293.15,0,0,284.49,0.81,0.23,0.21,297.24,297.15,293.15,0,0,284.49,0.86,0.28,0.26,297.2,297.15,293.15,0,0,284.49,0.83,0.24,0.17,297.22,297.15,293.15,0,0,284.49,0.84,0.26,0.24,297.13,297.15,293.15,0,0,284.48,0.66,0.12,0.56,284.5,284.95,302.23,297.07,299.15,297.22,284.51,1,0.4,0.4,0.4,1.0,1,2.16,0.62,1.55,-0.21,0.89,0.89,0,64.15,82,51832.03,0,812.84,1,280.9,283.72,300.01,302.81,293.15,293.15,280.95,36637.54,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9105.54,0,1820.74,2274.52,0,1628.15,0.9,1,0,3,1,0
16366200,297.25,297.15,293.15,0,0,285.06,0.82,0.23,0.21,297.27,297.15,293.15,0,0,285.06,0.87,0.28,0.27,297.22,297.15,293.15,0,0,285.06,0.84,0.25,0.17,297.24,297.15,293.15,0,0,285.06,0.85,0.26,0.25,297.14,297.15,293.15,0,0,285.05,0.66,0.12,0.56,285.06,284.95,302.32,297.04,299.2,297.25,285.06,1,0.4,0.4,0.4,1.0,1,2.18,0.61,1.57,-0.23,0.89,0.89,0,63.15,58,49595.41,0,827.67,1,281.54,284.28,300.01,302.7,293.15,293.15,281.55,36039.11,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,9039.46,0,1782.35,2274.52,0,1446.61,0.9,1,0,3,1,0
