time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16366500,297.29,297.15,293.15,0,0,285.41,0.95,0.24,0.22,297.31,297.15,293.15,0,0,285.41,1.0,0.29,0.27,297.26,297.15,293.15,0,0,285.41,0.96,0.25,0.18,297.27,297.15,293.15,0,0,285.41,0.98,0.27,0.25,297.16,297.15,293.15,0,0,285.42,0.76,0.12,0.56,285.41,284.95,302.4,297.01,299.26,297.29,285.4,1,0.39,0.39,0.39,1.0,1,2.23,0.61,1.62,-0.24,0.91,0.91,0,41.0,25,49187.25,0,782.93,1,281.9,284.6,300.07,302.85,293.15,293.15,281.85,35378.23,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9173.49,0,1837.21,2274.52,0,1445.13,0.91,1,0,3,1,0
16366800,297.27,297.15,293.15,0,0,284.9,0.91,0.24,0.22,297.32,297.15,293.15,0,0,284.9,0.98,0.3,0.28,297.24,297.15,293.15,0,0,284.9,0.93,0.26,0.18,297.25,297.15,293.15,0,0,284.9,0.95,0.27,0.26,297.16,297.15,293.15,0,0,284.9,0.73,0.12,0.56,284.9,284.95,302.48,296.98,299.28,297.28,284.9,1,0.4,0.38,0.38,1.0,1,2.25,0.6,1.65,-0.26,0.91,0.91,0,46.21,65,51999.87,0,823.96,1,281.26,284.08,300.01,302.92,293.15,293.15,281.25,35897.0,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9280.62,0,1877.87,2274.52,0,1657.4,0.91,1,0,3,1,0
16367100,297.24,297.15,293.15,0,0,284.58,0.79,0.24,0.22,297.27,297.15,293.15,0,0,284.58,0.84,0.3,0.28,297.2,297.15,293.15,0,0,284.58,0.8,0.25,0.18,297.21,297.15,293.15,0,0,284.58,0.82,0.27,0.26,297.13,297.15,293.15,0,0,284.57,0.63,0.12,0.56,284.58,284.95,302.57,296.95,299.28,297.24,284.6,1,0.42,0.37,0.37,1.0,1,2.25,0.58,1.66,-0.28,0.89,0.89,0,80.89,91,52858.21,0,953.54,1,280.9,283.77,299.9,302.75,293.15,293.15,280.95,36511.41,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9183.93,0,1834.91,2274.52,0,1698.77,0.9,1,0,3,1,0
16367400,297.26,297.15,293.15,0,0,285.13,0.81,0.25,0.23,297.29,297.15,293.15,0,0,285.13,0.86,0.3,0.29,297.22,297.15,293.15,0,0,285.13,0.82,0.26,0.18,297.23,297.15,293.15,0,0,285.13,0.83,0.27,0.26,297.14,297.15,293.15,0,0,285.13,0.64,0.12,0.56,285.13,284.95,302.65,296.92,299.33,297.26,285.14,1,0.42,0.37,0.37,1.0,1,2.26,0.58,1.69,-0.29,0.9,0.9,0,74.23,67,50603.71,0,946.05,1,281.54,284.31,299.9,302.64,293.15,293.15,281.55,35920.78,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9110.21,0,1811.71,2274.52,0,1517.11,0.9,1,0,3,1,0
16367700,297.28,297.15,293.15,0,0,285.02,0.9,0.25,0.23,297.31,297.15,293.15,0,0,285.02,0.97,0.31,0.29,297.24,297.15,293.15,0,0,285.02,0.91,0.26,0.18,297.25,297.15,293.15,0,0,285.02,0.93,0.28,0.26,297.15,297.15,293.15,0,0,285.03,0.71,0.12,0.56,285.02,284.95,302.73,296.89,299.37,297.28,285.0,1,0.4,0.36,0.36,1.0,1,2.29,0.57,1.72,-0.3,0.9,0.9,0,51.16,31,52174.46,0,885.33,1,281.3,284.16,299.97,302.94,293.15,293.15,281.25,35777.13,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9396.89,0,1851.69,2274.52,0,1662.18,0.91,1,0,3,1,0
16368000,297.25,297.15,293.15,0,0,284.92,0.94,0.26,0.23,297.31,297.15,293.15,0,0,284.92,1.0,0.31,0.3,297.22,297.15,293.15,0,0,284.92,0.95,0.26,0.18,297.23,297.15,293.15,0,0,284.92,0.97,0.28,0.26,297.14,297.15,293.15,0,0,284.91,0.73,0.12,0.55,284.92,284.95,302.82,296.87,299.4,297.26,284.92,1,0.4,0.35,0.35,1.0,1,2.29,0.56,1.73,-0.32,0.9,0.9,0,45.35,54,52133.6,0,861.01,1,281.24,284.08,299.82,302.66,293.15,293.15,281.25,36064.04,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9218.03,0,1843.31,2274.52,0,1642.83,0.91,1,0,3,1,0
16368300,297.25,297.15,293.15,0,0,284.82,0.83,0.26,0.23,297.31,297.15,293.15,0,0,284.82,0.88,0.32,0.3,297.22,297.15,293.15,0,0,284.82,0.83,0.27,0.19,297.23,297.15,293.15,0,0,284.82,0.85,0.28,0.27,297.15,297.15,293.15,0,0,284.83,0.65,0.12,0.56,284.82,284.95,302.9,296.84,299.42,297.26,284.81,1,0.43,0.35,0.35,1.0,1,2.33,0.56,1.77,-0.33,0.9,0.9,0,73.43,97,53704.43,0,1008.39,1,281.0,283.94,299.91,302.96,293.15,293.15,280.95,36039.93,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9518.91,0,1854.39,2274.52,0,1739.97,0.91,1,0,3,1,0
16368600,297.24,297.15,293.15,0,0,284.76,0.82,0.26,0.24,297.29,297.15,293.15,0,0,284.76,0.88,0.32,0.31,297.21,297.15,293.15,0,0,284.76,0.82,0.27,0.19,297.22,297.15,293.15,0,0,284.76,0.84,0.28,0.27,297.14,297.15,293.15,0,0,284.77,0.64,0.12,0.56,284.76,284.95,302.98,296.82,299.45,297.25,284.76,1,0.43,0.34,0.34,1.0,1,2.33,0.54,1.79,-0.35,0.9,0.9,0,77.85,61,53710.92,0,1029.84,1,280.96,283.89,299.85,302.83,293.15,293.15,281.25,36194.99,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8886.2,0,1839.24,2274.52,0,1749.4,0.91,1,0,3,1,0
16368900,297.25,297.15,293.15,0,0,285.07,0.89,0.26,0.24,297.31,297.15,293.15,0,0,285.06,0.96,0.33,0.31,297.23,297.15,293.15,0,0,285.07,0.9,0.27,0.19,297.24,297.15,293.15,0,0,285.07,0.91,0.29,0.27,297.14,297.15,293.15,0,0,285.08,0.69,0.12,0.55,285.06,284.95,303.07,296.8,299.49,297.26,285.05,1,0.42,0.34,0.34,1.0,1,2.34,0.54,1.81,-0.36,0.9,0.9,0,56.77,37,52604.5,0,960.07,1,281.3,284.18,299.84,302.79,293.15,293.15,281.25,35824.47,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9407.18,0,1847.5,2274.52,0,1656.71,0.91,1,0,3,1,0
16369200,297.23,297.15,293.15,0,0,284.94,0.96,0.27,0.24,297.35,297.15,293.15,0,0,284.94,1.0,0.34,0.29,297.22,297.15,293.15,0,0,284.94,0.97,0.27,0.19,297.23,297.15,293.15,0,0,284.94,0.98,0.29,0.27,297.14,297.15,293.15,0,0,284.94,0.74,0.12,0.55,284.94,284.95,303.15,296.78,299.53,297.27,284.94,1,0.4,0.33,0.33,1.0,1,2.31,0.51,1.8,-0.37,0.9,0.9,0,45.0,45,52111.65,0,880.65,1,281.24,284.08,299.74,302.58,293.15,293.15,281.25,36043.35,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9202.47,0,1841.23,2274.52,0,1669.09,0.91,1,0,3,1,0
16369500,297.23,297.15,293.15,0,0,284.89,0.86,0.27,0.24,297.31,297.15,293.15,0,0,284.89,0.93,0.34,0.32,297.23,297.15,293.15,0,0,284.89,0.86,0.27,0.19,297.24,297.15,293.15,0,0,284.89,0.88,0.29,0.28,297.15,297.15,293.15,0,0,284.9,0.66,0.12,0.55,284.88,284.95,303.23,296.77,299.55,297.26,284.87,1,0.43,0.33,0.33,1.0,1,2.39,0.53,1.86,-0.38,0.9,0.9,0,67.05,105,54404.29,0,1046.37,1,281.0,283.98,299.85,302.92,293.15,293.15,280.95,35961.6,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9575.25,0,1858.8,2274.52,0,1774.69,0.91,1,0,3,1,0
16369800,297.2,297.15,293.15,0,0,284.8,0.8,0.27,0.24,297.27,297.15,293.15,0,0,284.8,0.86,0.34,0.32,297.2,297.15,293.15,0,0,284.8,0.8,0.27,0.19,297.21,297.15,293.15,0,0,284.8,0.82,0.29,0.28,297.13,297.15,293.15,0,0,284.8,0.61,0.12,0.55,284.8,284.95,303.32,296.77,299.56,297.23,284.8,1,0.45,0.32,0.32,1.0,1,2.38,0.51,1.87,-0.4,0.89,0.89,0,92.15,96,54259.71,0,1143.89,1,280.94,283.91,299.73,302.67,293.15,293.15,280.95,36243.75,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9389.86,0,1828.08,2274.52,0,1763.51,0.9,1,0,3,1,0
16370100,297.22,297.15,293.15,0,0,285.13,0.84,0.27,0.25,297.3,297.15,293.15,0,0,285.13,0.91,0.35,0.33,297.23,297.15,293.15,0,0,285.13,0.84,0.28,0.2,297.24,297.15,293.15,0,0,285.13,0.86,0.3,0.28,297.14,297.15,293.15,0,0,285.14,0.64,0.12,0.55,285.13,284.95,303.4,296.78,299.61,297.25,285.12,1,0.44,0.32,0.32,1.0,1,2.4,0.51,1.89,-0.41,0.9,0.9,0,76.45,60,53301.09,0,1102.94,1,281.3,284.22,299.83,302.8,293.15,293.15,281.25,35750.46,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9469.46,0,1842.54,2274.52,0,1680.28,0.91,1,0,3,1,0
16370400,297.19,297.15,293.15,0,0,284.61,0.92,0.27,0.24,297.27,297.15,293.15,0,0,284.61,1.0,0.35,0.33,297.21,297.15,293.15,0,0,284.61,0.93,0.28,0.2,297.22,297.15,293.15,0,0,284.61,0.95,0.3,0.28,297.14,297.15,293.15,0,0,284.62,0.7,0.12,0.54,284.61,284.95,303.48,296.79,299.63,297.23,284.61,1,0.42,0.31,0.31,1.0,1,2.39,0.5,1.9,-0.42,0.89,0.89,0,53.8,36,55624.92,0,999.02,1,280.66,283.7,299.81,302.91,293.15,293.15,280.65,36320.45,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9570.83,0,1834.68,2274.52,0,1867.66,0.9,1,0,3,1,0
16370700,297.2,297.15,293.15,0,0,285.15,0.96,0.27,0.25,297.37,297.15,293.15,0,0,285.16,1.0,0.36,0.3,297.22,297.15,293.15,0,0,285.15,0.97,0.28,0.2,297.23,297.15,293.15,0,0,285.15,0.99,0.3,0.28,297.14,297.15,293.15,0,0,285.14,0.73,0.12,0.54,285.16,284.95,303.57,296.81,299.69,297.28,285.17,1,0.41,0.31,0.31,1.0,1,2.35,0.48,1.87,-0.42,0.9,0.9,0,47.27,63,51416.68,0,928.25,1,281.5,284.29,299.74,302.46,293.15,293.15,281.55,35908.33,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9051.08,0,1818.11,2274.52,0,1581.82,0.9,1,0,3,1,0
16371000,297.2,297.15,293.15,0,0,284.91,0.85,0.27,0.25,297.3,297.15,293.15,0,0,284.91,0.94,0.36,0.35,297.22,297.15,293.15,0,0,284.91,0.86,0.28,0.2,297.23,297.15,293.15,0,0,284.91,0.88,0.3,0.29,297.15,297.15,293.15,0,0,284.91,0.65,0.12,0.55,284.91,284.95,303.65,296.82,299.7,297.25,284.91,1,0.44,0.31,0.31,1.0,1,2.44,0.5,1.94,-0.43,0.9,0.9,0,72.42,103,55350.06,0,1134.37,1,280.96,283.98,299.88,302.95,293.15,293.15,280.95,35973.07,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9564.71,0,1838.99,2274.52,0,1809.16,0.91,1,0,3,1,0
16371300,297.18,297.15,293.15,0,0,284.76,0.79,0.27,0.25,297.27,297.15,293.15,0,0,284.75,0.87,0.36,0.35,297.21,297.15,293.15,0,0,284.76,0.8,0.29,0.2,297.22,297.15,293.15,0,0,284.76,0.82,0.3,0.29,297.14,297.15,293.15,0,0,284.77,0.6,0.12,0.55,284.75,284.95,303.73,296.85,299.71,297.23,284.74,1,0.46,0.3,0.3,1.0,1,2.45,0.49,1.97,-0.45,0.9,0.9,0,100.24,99,56627.36,0,1260.14,1,280.7,283.81,299.9,303.09,293.15,293.15,280.65,36103.75,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9800.34,0,1846.51,2274.52,0,1867.96,0.91,1,0,3,1,0
16371600,297.18,297.15,293.15,0,0,285.11,0.82,0.27,0.25,297.27,297.15,293.15,0,0,285.11,0.9,0.37,0.35,297.21,297.15,293.15,0,0,285.11,0.83,0.29,0.2,297.22,297.15,293.15,0,0,285.11,0.85,0.31,0.29,297.13,297.15,293.15,0,0,285.11,0.62,0.12,0.54,285.11,284.95,303.82,296.87,299.75,297.23,285.11,1,0.45,0.3,0.3,1.0,1,2.45,0.48,1.97,-0.45,0.9,0.9,0,86.89,75,54137.39,0,1196.12,1,281.24,284.19,299.83,302.75,293.15,293.15,281.25,35889.08,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9407.9,0,1835.22,2274.52,0,1694.68,0.9,1,0,3,1,0
16371900,297.18,297.15,293.15,0,0,284.98,0.89,0.28,0.25,297.27,297.15,293.15,0,0,284.98,0.99,0.37,0.35,297.22,297.15,293.15,0,0,284.98,0.91,0.29,0.2,297.23,297.15,293.15,0,0,284.98,0.93,0.31,0.29,297.14,297.15,293.15,0,0,284.99,0.68,0.12,0.54,284.98,284.95,303.9,296.89,299.78,297.24,284.97,1,0.43,0.3,0.3,1.0,1,2.45,0.47,1.98,-0.46,0.9,0.9,0,61.28,39,55412.95,0,1095.25,1,281.0,284.04,299.92,303.02,293.15,293.15,280.95,35897.56,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9682.29,0,1845.15,2274.52,0,1771.63,0.91,1,0,3,1,0
16372200,297.16,297.15,293.15,0,0,284.85,0.93,0.27,0.25,297.32,297.15,293.15,0,0,284.85,1.0,0.38,0.32,297.2,297.15,293.15,0,0,284.85,0.95,0.29,0.2,297.21,297.15,293.15,0,0,284.85,0.97,0.31,0.29,297.14,297.15,293.15,0,0,284.85,0.7,0.12,0.53,284.85,284.95,303.98,296.9,299.83,297.25,284.85,1,0.42,0.29,0.29,1.0,1,2.4,0.45,1.95,-0.46,0.89,0.89,0,52.28,45,54691.61,0,1000.63,1,280.94,283.93,299.86,302.83,293.15,293.15,280.95,36165.68,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9455.86,0,1824.97,2274.52,0,1754.13,0.9,1,0,3,1,0
16372500,297.19,297.15,293.15,0,0,285.26,0.88,0.28,0.25,297.32,297.15,293.15,0,0,285.25,0.99,0.39,0.37,297.23,297.15,293.15,0,0,285.26,0.9,0.3,0.21,297.24,297.15,293.15,0,0,285.26,0.92,0.32,0.3,297.15,297.15,293.15,0,0,285.27,0.67,0.12,0.54,285.25,284.95,304.07,296.91,299.87,297.27,285.24,1,0.44,0.29,0.29,1.0,1,2.49,0.48,2.02,-0.47,0.91,0.91,0,64.78,101,54941.06,0,1158.52,1,281.3,284.3,299.97,303.03,293.15,293.15,281.25,35604.95,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9652.53,0,1852.63,2274.52,0,1695.56,0.91,1,0,3,1,0
16372800,297.15,297.15,293.15,0,0,284.75,0.8,0.27,0.25,297.25,297.15,293.15,0,0,284.75,0.89,0.38,0.37,297.2,297.15,293.15,0,0,284.75,0.82,0.29,0.21,297.21,297.15,293.15,0,0,284.75,0.83,0.32,0.3,297.14,297.15,293.15,0,0,284.76,0.6,0.12,0.54,284.75,284.95,304.15,296.92,299.87,297.22,284.75,1,0.47,0.29,0.29,1.0,1,2.5,0.46,2.04,-0.49,0.9,0.9,0,98.43,107,57659.02,0,1305.55,1,280.66,283.79,299.95,303.15,293.15,293.15,280.65,36111.64,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9801.51,0,1868.06,2274.52,0,1918.77,0.91,1,0,3,1,0
16373100,297.13,297.15,293.15,0,0,284.86,0.81,0.27,0.25,297.22,297.15,293.15,0,0,284.86,0.9,0.38,0.37,297.18,297.15,293.15,0,0,284.86,0.83,0.29,0.21,297.19,297.15,293.15,0,0,284.86,0.85,0.31,0.3,297.12,297.15,293.15,0,0,284.84,0.61,0.11,0.52,284.86,284.95,304.24,296.92,299.88,297.19,284.87,1,0.46,0.29,0.29,1.0,1,2.46,0.45,2.01,-0.49,0.89,0.89,0,90.07,71,55734.73,0,1227.03,1,280.9,283.93,299.85,302.8,293.15,293.15,280.95,36257.24,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9444.59,0,1823.76,2274.52,0,1788.16,0.9,1,0,3,1,0
16373400,297.17,297.15,293.15,0,0,285.38,0.89,0.28,0.25,297.26,297.15,293.15,0,0,285.38,1.0,0.39,0.37,297.21,297.15,293.15,0,0,285.38,0.91,0.3,0.21,297.22,297.15,293.15,0,0,285.38,0.94,0.32,0.3,297.13,297.15,293.15,0,0,285.37,0.67,0.11,0.52,285.38,284.95,304.33,296.9,299.94,297.23,285.38,1,0.44,0.28,0.28,1.0,1,2.47,0.45,2.03,-0.49,0.91,0.91,0,62.56,47,53322.3,0,1127.57,1,281.54,284.44,299.88,302.76,293.15,293.15,281.55,35579.14,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9356.76,0,1841.84,2274.52,0,1644.14,0.91,1,0,3,1,0
16373700,297.15,297.15,293.15,0,0,284.71,0.93,0.27,0.25,297.35,297.15,293.15,0,0,284.71,1.0,0.4,0.32,297.2,297.15,293.15,0,0,284.71,0.96,0.3,0.21,297.2,297.15,293.15,0,0,284.71,0.98,0.32,0.3,297.13,297.15,293.15,0,0,284.73,0.7,0.11,0.52,284.71,284.95,304.42,296.88,300.01,297.27,284.7,1,0.42,0.28,0.28,1.0,1,2.4,0.42,1.98,-0.49,0.9,0.9,0,52.39,58,55872.37,0,1007.24,1,280.7,283.76,299.92,303.09,293.15,293.15,280.65,36106.14,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9726.46,0,1861.91,2274.52,0,1864.37,0.91,1,0,3,1,0
16374000,297.15,297.15,293.15,0,0,285.17,0.87,0.27,0.25,297.29,297.15,293.15,0,0,285.17,0.99,0.4,0.38,297.2,297.15,293.15,0,0,285.17,0.89,0.3,0.21,297.2,297.15,293.15,0,0,285.17,0.91,0.32,0.3,297.13,297.15,293.15,0,0,285.17,0.65,0.11,0.52,285.17,284.95,304.52,296.85,300.02,297.24,285.18,1,0.45,0.28,0.28,1.0,1,2.49,0.45,2.05,-0.5,0.9,0.9,0,68.47,96,54790.08,0,1175.49,1,281.24,284.22,299.83,302.77,293.15,293.15,281.25,35831.35,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9470.94,0,1852.6,2274.52,0,1712.79,0.91,1,0,3,1,0
16374300,297.13,297.15,293.15,0,0,284.89,0.79,0.27,0.25,297.22,297.15,293.15,0,0,284.9,0.89,0.4,0.38,297.19,297.15,293.15,0,0,284.89,0.82,0.3,0.21,297.19,297.15,293.15,0,0,284.9,0.83,0.32,0.31,297.13,297.15,293.15,0,0,284.88,0.59,0.11,0.52,284.9,284.95,304.62,296.81,300.03,297.19,284.91,1,0.47,0.28,0.28,1.0,1,2.5,0.44,2.06,-0.52,0.9,0.9,0,101.34,105,56115.73,0,1320.63,1,280.9,283.94,299.78,302.8,293.15,293.15,280.95,36109.34,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9478.06,0,1849.27,2274.52,0,1866.9,0.91,1,0,3,1,0
16374600,297.13,297.15,293.15,0,0,284.95,0.81,0.27,0.25,297.21,297.15,293.15,0,0,284.95,0.92,0.4,0.38,297.19,297.15,293.15,0,0,284.95,0.83,0.3,0.21,297.19,297.15,293.15,0,0,284.95,0.85,0.32,0.31,297.12,297.15,293.15,0,0,284.94,0.6,0.11,0.51,284.95,284.95,304.71,296.78,300.06,297.18,284.95,1,0.46,0.27,0.27,1.0,1,2.49,0.43,2.06,-0.52,0.9,0.9,0,92.06,69,55669.55,0,1269.68,1,280.94,283.98,299.75,302.77,293.15,293.15,281.25,36066.32,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9010.48,0,1835.44,2274.52,0,1826.05,0.9,1,0,3,1,0
16374900,297.15,297.15,293.15,0,0,284.81,0.87,0.27,0.25,297.22,297.15,293.15,0,0,284.81,0.99,0.41,0.38,297.2,297.15,293.15,0,0,284.81,0.9,0.3,0.21,297.2,297.15,293.15,0,0,284.81,0.92,0.32,0.31,297.13,297.15,293.15,0,0,284.82,0.65,0.11,0.51,284.81,284.95,304.8,296.74,300.11,297.2,284.79,1,0.45,0.27,0.27,1.0,1,2.49,0.43,2.06,-0.52,0.9,0.9,0,67.27,45,56739.0,0,1167.66,1,280.7,283.81,299.8,303.0,293.15,293.15,280.65,36059.2,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9793.31,0,1845.15,2274.52,0,1909.41,0.91,1,0,3,1,0
16375200,297.15,297.15,293.15,0,0,285.08,0.91,0.27,0.25,297.32,297.15,293.15,0,0,285.08,1.0,0.42,0.34,297.21,297.15,293.15,0,0,285.08,0.95,0.31,0.21,297.2,297.15,293.15,0,0,285.08,0.97,0.33,0.31,297.13,297.15,293.15,0,0,285.08,0.68,0.11,0.5,285.08,284.95,304.89,296.7,300.18,297.25,285.09,1,0.43,0.27,0.27,1.0,1,2.42,0.41,2.01,-0.52,0.9,0.9,0,55.31,51,53102.38,0,1035.37,1,281.24,284.14,299.65,302.52,293.15,293.15,281.25,35908.36,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9278.26,0,1835.84,2274.52,0,1716.41,0.9,1,0,3,1,0
16375500,297.16,297.15,293.15,0,0,285.06,0.86,0.27,0.25,297.29,297.15,293.15,0,0,285.05,1.0,0.42,0.4,297.22,297.15,293.15,0,0,285.06,0.9,0.31,0.22,297.21,297.15,293.15,0,0,285.05,0.92,0.33,0.31,297.14,297.15,293.15,0,0,285.07,0.64,0.11,0.51,285.05,284.95,304.97,296.67,300.2,297.24,285.05,1,0.45,0.27,0.27,1.0,1,2.53,0.43,2.09,-0.53,0.9,0.9,0,70.18,109,55819.37,0,1221.04,1,281.0,284.06,299.72,302.82,293.15,293.15,280.95,35833.94,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9679.52,0,1847.36,2274.52,0,1819.52,0.91,1,0,3,1,0
16375800,297.15,297.15,293.15,0,0,284.98,0.78,0.27,0.25,297.21,297.15,293.15,0,0,284.98,0.9,0.42,0.4,297.21,297.15,293.15,0,0,284.98,0.82,0.31,0.22,297.19,297.15,293.15,0,0,284.98,0.83,0.33,0.31,297.13,297.15,293.15,0,0,284.97,0.58,0.11,0.51,284.98,284.95,305.04,296.64,300.2,297.19,284.98,1,0.48,0.27,0.27,1.0,1,2.53,0.42,2.11,-0.54,0.9,0.9,0,105.71,115,55874.23,0,1374.87,1,280.94,283.99,299.61,302.64,293.15,293.15,280.95,35996.66,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9524.19,0,1844.32,2274.52,0,1870.74,0.91,1,0,3,1,0
16376100,297.15,297.15,293.15,0,0,285.13,0.8,0.27,0.25,297.22,297.15,293.15,0,0,285.13,0.92,0.42,0.4,297.22,297.15,293.15,0,0,285.13,0.84,0.31,0.22,297.2,297.15,293.15,0,0,285.13,0.85,0.33,0.31,297.13,297.15,293.15,0,0,285.11,0.59,0.11,0.5,285.13,284.95,305.1,296.62,300.23,297.2,285.14,1,0.47,0.27,0.27,1.0,1,2.52,0.42,2.1,-0.54,0.9,0.9,0,95.44,79,54539.3,0,1326.6,1,281.2,284.16,299.56,302.45,293.15,293.15,281.25,35902.31,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9290.66,0,1837.1,2274.52,0,1798.02,0.9,1,0,3,1,0
16376400,297.16,297.15,293.15,0,0,284.77,0.86,0.27,0.25,297.22,297.15,293.15,0,0,284.77,0.99,0.42,0.4,297.23,297.15,293.15,0,0,284.77,0.9,0.32,0.22,297.2,297.15,293.15,0,0,284.77,0.92,0.33,0.32,297.13,297.15,293.15,0,0,284.78,0.64,0.11,0.5,284.77,284.95,305.15,296.6,300.25,297.21,284.77,1,0.45,0.26,0.26,1.0,1,2.53,0.42,2.11,-0.55,0.9,0.9,0,71.19,55,56961.5,0,1224.74,1,280.66,283.77,299.64,302.8,293.15,293.15,280.65,36129.25,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9673.01,0,1846.09,2274.52,0,1960.22,0.91,1,0,3,1,0
16376700,297.19,297.15,293.15,0,0,284.97,0.93,0.28,0.25,297.38,297.15,293.15,0,0,284.97,1.0,0.44,0.33,297.26,297.15,293.15,0,0,284.97,0.98,0.32,0.23,297.23,297.15,293.15,0,0,284.97,0.99,0.34,0.32,297.16,297.15,293.15,0,0,284.99,0.69,0.11,0.51,284.97,284.95,305.18,296.61,300.33,297.3,284.96,1,0.43,0.26,0.26,1.0,1,2.45,0.39,2.05,-0.54,0.9,0.9,0,53.91,51,54463.09,0,1058.75,1,281.0,283.98,299.63,302.68,293.15,293.15,280.95,35908.75,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9534.68,0,1852.19,2274.52,0,1803.46,0.91,1,0,3,1,0
16377000,297.18,297.15,293.15,0,0,284.99,0.89,0.28,0.25,297.41,297.15,293.15,0,0,284.99,1.0,0.45,0.37,297.27,297.15,293.15,0,0,284.99,0.94,0.33,0.23,297.22,297.15,293.15,0,0,284.99,0.95,0.34,0.32,297.17,297.15,293.15,0,0,284.98,0.66,0.11,0.51,284.99,284.95,305.21,296.64,300.35,297.32,284.99,1,0.45,0.26,0.26,1.0,1,2.53,0.42,2.11,-0.55,0.9,0.9,0,64.13,111,56014.74,0,1201.03,1,280.94,283.99,299.62,302.62,293.15,293.15,281.25,36024.37,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9012.79,0,1839.51,2274.52,0,1822.58,0.91,1,0,3,1,0
16377300,297.2,297.15,293.15,0,0,284.98,0.8,0.28,0.25,297.27,297.15,293.15,0,0,284.98,0.93,0.44,0.42,297.29,297.15,293.15,0,0,284.98,0.84,0.33,0.24,297.24,297.15,293.15,0,0,284.98,0.85,0.34,0.33,297.17,297.15,293.15,0,0,285.0,0.59,0.11,0.52,284.98,284.95,305.22,296.69,300.31,297.26,284.97,1,0.49,0.26,0.26,1.0,1,2.64,0.44,2.21,-0.57,0.91,0.91,0,104.15,147,59129.62,0,1524.47,1,280.7,283.93,299.77,303.08,293.15,293.15,280.65,35842.03,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10031.08,0,1869.17,2274.52,0,1981.31,0.91,1,0,3,1,0
16377600,297.16,297.15,293.15,0,0,284.48,0.76,0.28,0.25,297.21,297.15,293.15,0,0,284.48,0.89,0.44,0.42,297.25,297.15,293.15,0,0,284.48,0.81,0.33,0.24,297.2,297.15,293.15,0,0,284.48,0.82,0.34,0.33,297.14,297.15,293.15,0,0,284.49,0.56,0.11,0.52,284.48,284.95,305.22,296.75,300.28,297.21,284.48,1,0.51,0.26,0.26,1.0,1,2.63,0.42,2.21,-0.58,0.89,0.89,0,124.78,123,61688.31,0,1600.97,1,280.06,283.43,299.76,303.16,293.15,293.15,280.05,36499.04,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10194.29,0,1841.38,2274.52,0,2119.28,0.91,1,0,3,1,0
16377900,297.18,297.15,293.15,0,0,285.08,0.79,0.28,0.25,297.23,297.15,293.15,0,0,285.08,0.93,0.45,0.42,297.28,297.15,293.15,0,0,285.08,0.85,0.34,0.24,297.22,297.15,293.15,0,0,285.08,0.85,0.35,0.33,297.15,297.15,293.15,0,0,285.07,0.59,0.11,0.51,285.08,284.95,305.22,296.82,300.3,297.24,285.09,1,0.49,0.26,0.26,1.0,1,2.64,0.42,2.22,-0.59,0.89,0.89,0,105.16,87,57998.64,0,1516.93,1,280.9,284.06,299.76,302.82,293.15,293.15,280.95,36028.3,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9649.67,0,1807.37,2274.52,0,1862.01,0.9,1,0,3,1,0
16378200,297.22,297.15,293.15,0,0,285.2,0.86,0.29,0.26,297.27,297.15,293.15,0,0,285.2,1.0,0.45,0.42,297.32,297.15,293.15,0,0,285.2,0.92,0.35,0.24,297.25,297.15,293.15,0,0,285.2,0.92,0.35,0.33,297.17,297.15,293.15,0,0,285.21,0.64,0.11,0.52,285.2,284.95,305.21,296.89,300.32,297.28,285.2,1,0.48,0.25,0.25,1.0,1,2.66,0.42,2.24,-0.59,0.91,0.91,0,77.39,63,58728.94,0,1429.03,1,280.96,284.16,299.94,303.16,293.15,293.15,280.95,35640.54,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9915.47,0,1848.11,2274.52,0,1903.33,0.91,1,0,3,1,0
16378500,297.18,297.15,293.15,0,0,284.8,0.91,0.28,0.26,297.37,297.15,293.15,0,0,284.8,1.0,0.47,0.36,297.29,297.15,293.15,0,0,284.8,0.98,0.35,0.25,297.22,297.15,293.15,0,0,284.8,0.98,0.35,0.33,297.16,297.15,293.15,0,0,284.79,0.67,0.11,0.51,284.8,284.95,305.2,296.97,300.33,297.3,284.81,1,0.45,0.25,0.25,1.0,1,2.57,0.39,2.17,-0.59,0.9,0.9,0,62.41,59,58907.68,0,1237.6,1,280.6,283.79,299.91,303.06,293.15,293.15,280.65,36178.91,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9772.04,0,1846.01,2274.52,0,1942.29,0.91,1,0,3,1,0
16378800,297.2,297.15,293.15,0,0,284.98,0.88,0.29,0.26,297.4,297.15,293.15,0,0,284.98,1.0,0.48,0.4,297.31,297.15,293.15,0,0,284.98,0.95,0.36,0.25,297.24,297.15,293.15,0,0,284.98,0.95,0.36,0.34,297.17,297.15,293.15,0,0,284.98,0.65,0.11,0.52,284.98,284.95,305.19,297.04,300.34,297.33,284.98,1,0.47,0.25,0.25,1.0,1,2.65,0.42,2.23,-0.59,0.9,0.9,0,72.38,99,60375.31,0,1393.26,1,280.66,283.94,300.08,303.37,293.15,293.15,280.65,35953.24,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10100.41,0,1849.98,2274.52,0,1914.36,0.91,1,0,3,1,0
16379100,297.19,297.15,293.15,0,0,284.94,0.79,0.29,0.26,297.25,297.15,293.15,0,0,284.93,0.93,0.47,0.45,297.31,297.15,293.15,0,0,284.94,0.85,0.36,0.26,297.23,297.15,293.15,0,0,284.94,0.85,0.36,0.34,297.16,297.15,293.15,0,0,284.95,0.58,0.11,0.53,284.93,284.95,305.17,297.1,300.3,297.26,284.92,1,0.51,0.25,0.25,1.0,1,2.74,0.43,2.31,-0.62,0.9,0.9,0,114.69,155,63107.11,0,1713.46,1,280.4,283.85,300.14,303.63,293.15,293.15,280.35,35964.67,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10533.24,0,1850.55,2274.52,0,2025.46,0.91,1,0,3,1,0
16379400,297.17,297.15,293.15,0,0,284.87,0.76,0.29,0.26,297.2,297.15,293.15,0,0,284.87,0.9,0.47,0.44,297.29,297.15,293.15,0,0,284.87,0.83,0.37,0.26,297.21,297.15,293.15,0,0,284.87,0.82,0.36,0.34,297.14,297.15,293.15,0,0,284.86,0.56,0.11,0.52,284.87,284.95,305.16,297.15,300.28,297.24,284.87,1,0.52,0.24,0.24,1.0,1,2.74,0.42,2.32,-0.63,0.9,0.9,0,132.73,131,63206.28,0,1791.74,1,280.34,283.8,300.12,303.52,293.15,293.15,280.35,36160.13,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10380.4,0,1827.82,2274.52,0,2030.86,0.9,1,0,3,1,0
16379700,297.2,297.15,293.15,0,0,285.19,0.8,0.29,0.26,297.24,297.15,293.15,0,0,285.18,0.94,0.47,0.45,297.33,297.15,293.15,0,0,285.18,0.87,0.38,0.26,297.24,297.15,293.15,0,0,285.18,0.86,0.36,0.35,297.15,297.15,293.15,0,0,285.2,0.58,0.11,0.52,285.18,284.95,305.15,297.18,300.29,297.27,285.17,1,0.51,0.24,0.24,1.0,1,2.76,0.42,2.34,-0.63,0.91,0.91,0,111.45,95,62295.02,0,1727.19,1,280.7,284.11,300.23,303.67,293.15,293.15,280.65,35675.17,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10456.19,0,1852.5,2274.52,0,1963.9,0.91,1,0,3,1,0
16380000,297.17,297.15,293.15,0,0,284.68,0.84,0.29,0.26,297.2,297.15,293.15,0,0,284.68,0.99,0.47,0.45,297.3,297.15,293.15,0,0,284.68,0.92,0.38,0.27,297.21,297.15,293.15,0,0,284.68,0.91,0.36,0.34,297.15,297.15,293.15,0,0,284.69,0.62,0.11,0.52,284.68,284.95,305.15,297.19,300.28,297.24,284.68,1,0.5,0.24,0.24,1.0,1,2.75,0.42,2.34,-0.64,0.9,0.9,0,87.27,59,65002.2,0,1598.48,1,280.06,283.6,300.22,303.8,293.15,293.15,280.35,36214.04,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10037.53,0,1856.17,2274.52,0,2139.6,0.91,1,0,3,1,0
16380300,297.18,297.15,293.15,0,0,284.86,0.89,0.29,0.26,297.32,297.15,293.15,0,0,284.86,1.0,0.48,0.39,297.32,297.15,293.15,0,0,284.86,0.98,0.38,0.27,297.22,297.15,293.15,0,0,284.86,0.97,0.36,0.35,297.15,297.15,293.15,0,0,284.88,0.65,0.11,0.51,284.86,284.95,305.15,297.19,300.3,297.28,284.85,1,0.47,0.24,0.24,1.0,1,2.67,0.39,2.27,-0.63,0.9,0.9,0,69.68,67,62133.55,0,1398.42,1,280.4,283.8,300.21,303.66,293.15,293.15,280.35,36057.13,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10441.31,0,1846.5,2274.52,0,1995.58,0.91,1,0,3,1,0
16380600,297.18,297.15,293.15,0,0,284.9,0.86,0.29,0.26,297.33,297.15,293.15,0,0,284.9,1.0,0.49,0.43,297.32,297.15,293.15,0,0,284.9,0.96,0.39,0.27,297.22,297.15,293.15,0,0,284.9,0.93,0.37,0.35,297.16,297.15,293.15,0,0,284.9,0.63,0.11,0.52,284.9,284.95,305.15,297.19,300.3,297.3,284.9,1,0.49,0.24,0.24,1.0,1,2.75,0.42,2.33,-0.63,0.9,0.9,0,80.91,107,63537.74,0,1564.76,1,280.36,283.82,300.23,303.7,293.15,293.15,280.35,36060.91,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10477.69,0,1839.82,2274.52,0,2029.93,0.91,1,0,3,1,0
16380900,297.17,297.15,293.15,0,0,284.82,0.78,0.29,0.27,297.2,297.15,293.15,0,0,284.82,0.93,0.48,0.46,297.32,297.15,293.15,0,0,284.82,0.86,0.4,0.28,297.21,297.15,293.15,0,0,284.82,0.84,0.37,0.35,297.15,297.15,293.15,0,0,284.84,0.57,0.11,0.52,284.82,284.95,305.15,297.19,300.27,297.25,284.81,1,0.53,0.24,0.24,1.0,1,2.82,0.42,2.4,-0.65,0.9,0.9,0,123.41,161,65901.53,0,1872.99,1,280.1,283.71,300.25,303.93,293.15,293.15,280.05,36042.82,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10898.1,0,1850.1,2274.52,0,2147.43,0.91,1,0,3,1,0
16381200,297.17,297.15,293.15,0,0,285.18,0.76,0.29,0.27,297.19,297.15,293.15,0,0,285.18,0.9,0.48,0.46,297.32,297.15,293.15,0,0,285.18,0.85,0.4,0.28,297.21,297.15,293.15,0,0,285.18,0.83,0.37,0.35,297.14,297.15,293.15,0,0,285.17,0.55,0.11,0.52,285.18,284.95,305.15,297.19,300.28,297.24,285.18,1,0.54,0.23,0.23,1.0,1,2.82,0.42,2.41,-0.66,0.9,0.9,0,138.46,137,63407.1,0,1949.5,1,280.64,284.09,300.17,303.57,293.15,293.15,280.65,35796.24,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10407.8,0,1850.58,2274.52,0,2011.77,0.91,1,0,3,1,0
16381500,297.16,297.15,293.15,0,0,284.89,0.79,0.29,0.26,297.16,297.15,293.15,0,0,284.9,0.93,0.48,0.46,297.3,297.15,293.15,0,0,284.9,0.87,0.4,0.28,297.19,297.15,293.15,0,0,284.9,0.85,0.37,0.35,297.14,297.15,293.15,0,0,284.88,0.57,0.11,0.52,284.9,284.95,305.15,297.19,300.26,297.22,284.91,1,0.53,0.23,0.23,1.0,1,2.81,0.41,2.4,-0.66,0.9,0.9,0,120.54,101,64768.07,0,1848.44,1,280.3,283.81,300.16,303.62,293.15,293.15,280.35,36098.25,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10450.15,0,1849.08,2274.52,0,2112.91,0.91,1,0,3,1,0
16381800,297.16,297.15,293.15,0,0,284.94,0.84,0.29,0.26,297.16,297.15,293.15,0,0,284.94,0.99,0.48,0.46,297.31,297.15,293.15,0,0,284.94,0.94,0.41,0.29,297.19,297.15,293.15,0,0,284.94,0.9,0.37,0.35,297.14,297.15,293.15,0,0,284.94,0.61,0.11,0.51,284.94,284.95,305.15,297.19,300.25,297.22,284.95,1,0.51,0.23,0.23,1.0,1,2.8,0.41,2.4,-0.66,0.9,0.9,0,93.21,77,64382.89,0,1703.68,1,280.34,283.86,300.17,303.63,293.15,293.15,280.35,36066.62,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10522.53,0,1835.4,2274.52,0,2070.98,0.9,1,0,3,1,0
16382100,297.16,297.15,293.15,0,0,284.75,0.87,0.29,0.26,297.24,297.15,293.15,0,0,284.75,1.0,0.49,0.42,297.31,297.15,293.15,0,0,284.75,0.98,0.42,0.29,297.19,297.15,293.15,0,0,284.75,0.95,0.37,0.35,297.15,297.15,293.15,0,0,284.77,0.64,0.11,0.51,284.75,284.95,305.15,297.19,300.28,297.25,284.74,1,0.49,0.23,0.23,1.0,1,2.76,0.39,2.36,-0.66,0.9,0.9,0,78.32,71,64798.64,0,1562.84,1,280.1,283.66,300.24,303.86,293.15,293.15,280.05,36125.72,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10767.9,0,1840.5,2274.52,0,2122.31,0.91,1,0,3,1,0
16382400,297.17,297.15,293.15,0,0,285.16,0.85,0.29,0.26,297.25,297.15,293.15,0,0,285.16,1.0,0.49,0.45,297.32,297.15,293.15,0,0,285.16,0.97,0.42,0.29,297.2,297.15,293.15,0,0,285.16,0.93,0.37,0.36,297.15,297.15,293.15,0,0,285.16,0.62,0.11,0.51,285.16,284.95,305.15,297.19,300.28,297.26,285.17,1,0.5,0.23,0.23,1.0,1,2.81,0.41,2.41,-0.67,0.9,0.9,0,87.07,127,63064.46,0,1687.29,1,280.64,284.08,300.17,303.54,293.15,293.15,280.35,35844.46,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10981.99,0,1830.54,2274.52,0,1977.61,0.9,1,0,3,1,0
16382700,297.15,297.15,293.15,0,0,284.94,0.78,0.29,0.27,297.14,297.15,293.15,0,0,284.95,0.92,0.49,0.46,297.3,297.15,293.15,0,0,284.95,0.88,0.42,0.3,297.18,297.15,293.15,0,0,284.94,0.84,0.37,0.36,297.14,297.15,293.15,0,0,284.93,0.56,0.11,0.52,284.95,284.95,305.15,297.19,300.24,297.21,284.95,1,0.54,0.23,0.23,1.0,1,2.85,0.41,2.44,-0.68,0.9,0.9,0,128.98,163,65258.64,0,1948.46,1,280.3,283.85,300.17,303.65,293.15,293.15,280.35,36051.34,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10505.42,0,1831.64,2274.52,0,2123.43,0.9,1,0,3,1,0
16383000,297.16,297.15,293.15,0,0,285.04,0.75,0.29,0.27,297.14,297.15,293.15,0,0,285.03,0.88,0.49,0.46,297.31,297.15,293.15,0,0,285.03,0.84,0.43,0.3,297.19,297.15,293.15,0,0,285.04,0.81,0.38,0.36,297.14,297.15,293.15,0,0,285.04,0.53,0.11,0.52,285.03,284.95,305.15,297.19,300.25,297.22,285.03,1,0.56,0.23,0.23,1.0,1,2.87,0.41,2.46,-0.68,0.9,0.9,0,157.15,169,65477.02,0,2120.02,1,280.36,283.92,300.23,303.81,293.15,293.15,280.35,35845.2,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10704.71,0,1852.94,2274.52,0,2121.09,0.91,1,0,3,1,0
16383300,297.12,297.15,293.15,0,0,284.72,0.75,0.29,0.26,297.1,297.15,293.15,0,0,284.72,0.88,0.48,0.46,297.27,297.15,293.15,0,0,284.72,0.85,0.43,0.3,297.15,297.15,293.15,0,0,284.72,0.81,0.37,0.36,297.13,297.15,293.15,0,0,284.71,0.54,0.11,0.51,284.72,284.95,305.15,297.19,300.23,297.18,284.73,1,0.55,0.23,0.23,1.0,1,2.84,0.4,2.44,-0.68,0.89,0.89,0,150.65,133,66534.84,0,2038.89,1,280.0,283.62,300.15,303.71,293.15,293.15,280.05,36324.05,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10659.39,0,1828.58,2274.52,0,2185.61,0.9,1,0,3,1,0
16383600,297.15,297.15,293.15,0,0,285.21,0.78,0.29,0.26,297.13,297.15,293.15,0,0,285.21,0.93,0.48,0.46,297.3,297.15,293.15,0,0,285.21,0.89,0.44,0.31,297.18,297.15,293.15,0,0,285.21,0.85,0.38,0.36,297.14,297.15,293.15,0,0,285.2,0.56,0.11,0.51,285.21,284.95,305.15,297.19,300.24,297.21,285.21,1,0.53,0.23,0.23,1.0,1,2.84,0.4,2.44,-0.68,0.9,0.9,0,123.07,109,63576.79,0,1907.26,1,280.64,284.12,300.17,303.58,293.15,293.15,280.65,35787.45,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10427.08,0,1825.37,2274.52,0,2013.35,0.9,1,0,3,1,0
16383900,297.17,297.15,293.15,0,0,285.07,0.83,0.29,0.27,297.15,297.15,293.15,0,0,285.07,0.99,0.48,0.46,297.31,297.15,293.15,0,0,285.07,0.96,0.44,0.31,297.19,297.15,293.15,0,0,285.07,0.91,0.38,0.36,297.15,297.15,293.15,0,0,285.08,0.61,0.11,0.51,285.07,284.95,305.15,297.19,300.25,297.23,285.06,1,0.52,0.22,0.22,1.0,1,2.86,0.4,2.46,-0.69,0.91,0.91,0,96.04,88,65255.72,0,1800.29,1,280.4,283.95,300.25,303.89,293.15,293.15,280.35,35696.64,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10810.55,0,1877.02,2274.52,0,2121.05,0.91,1,0,3,1,0
16384200,297.12,297.15,293.15,0,0,284.56,0.83,0.29,0.26,297.09,297.15,293.15,0,0,284.56,0.98,0.48,0.45,297.27,297.15,293.15,0,0,284.56,0.96,0.44,0.31,297.15,297.15,293.15,0,0,284.56,0.9,0.38,0.36,297.14,297.15,293.15,0,0,284.56,0.6,0.11,0.5,284.56,284.95,305.15,297.19,300.22,297.18,284.55,1,0.51,0.22,0.22,1.0,1,2.83,0.39,2.44,-0.69,0.9,0.9,0,95.74,94,67740.04,0,1759.61,1,279.76,283.44,300.21,303.93,293.15,293.15,279.75,36367.0,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10999.09,0,1865.82,2274.52,0,2245.06,0.91,1,0,3,1,0
16384500,297.14,297.15,293.15,0,0,285.12,0.82,0.29,0.26,297.11,297.15,293.15,0,0,285.13,0.98,0.48,0.45,297.28,297.15,293.15,0,0,285.13,0.96,0.45,0.31,297.16,297.15,293.15,0,0,285.13,0.9,0.38,0.36,297.14,297.15,293.15,0,0,285.11,0.6,0.11,0.5,285.13,284.95,305.15,297.19,300.23,297.19,285.14,1,0.51,0.22,0.22,1.0,1,2.83,0.39,2.44,-0.69,0.9,0.9,0,98.3,103,63626.85,0,1771.4,1,280.6,284.05,300.15,303.5,293.15,293.15,280.65,35946.01,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10308.09,0,1844.58,2274.52,0,2022.0,0.91,1,0,3,1,0
16384800,297.14,297.15,293.15,0,0,284.79,0.81,0.29,0.26,297.1,297.15,293.15,0,0,284.79,0.96,0.48,0.45,297.27,297.15,293.15,0,0,284.79,0.94,0.45,0.32,297.16,297.15,293.15,0,0,284.79,0.88,0.38,0.36,297.14,297.15,293.15,0,0,284.79,0.59,0.11,0.5,284.79,284.95,305.15,297.19,300.23,297.19,284.79,1,0.52,0.22,0.22,1.0,1,2.84,0.39,2.45,-0.69,0.9,0.9,0,104.99,109,66433.45,0,1819.42,1,280.06,283.68,300.22,303.88,293.15,293.15,280.05,36126.43,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10828.78,0,1851.39,2274.52,0,2181.41,0.91,1,0,3,1,0
16385100,297.13,297.15,293.15,0,0,284.92,0.8,0.29,0.26,297.09,297.15,293.15,0,0,284.93,0.94,0.47,0.45,297.26,297.15,293.15,0,0,284.92,0.93,0.46,0.32,297.15,297.15,293.15,0,0,284.92,0.87,0.38,0.36,297.14,297.15,293.15,0,0,284.91,0.57,0.11,0.5,284.92,284.95,305.15,297.19,300.23,297.18,284.93,1,0.52,0.22,0.22,1.0,1,2.84,0.39,2.45,-0.69,0.9,0.9,0,113.1,118,65098.66,0,1848.11,1,280.3,283.84,300.16,303.63,293.15,293.15,280.35,36099.42,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10486.74,0,1840.8,2274.52,0,2114.52,0.91,1,0,3,1,0
16385400,297.14,297.15,293.15,0,0,285.01,0.79,0.29,0.26,297.11,297.15,293.15,0,0,285.0,0.93,0.47,0.45,297.26,297.15,293.15,0,0,285.0,0.92,0.46,0.32,297.16,297.15,293.15,0,0,285.0,0.86,0.38,0.36,297.14,297.15,293.15,0,0,285.01,0.57,0.11,0.5,285.0,284.95,305.15,297.19,300.23,297.19,285.0,1,0.53,0.22,0.22,1.0,1,2.85,0.39,2.46,-0.7,0.9,0.9,0,119.18,124,65113.04,0,1897.3,1,280.36,283.9,300.22,303.79,293.15,293.15,280.35,35892.07,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10663.08,0,1856.41,2274.52,0,2109.93,0.91,1,0,3,1,0
16385700,297.11,297.15,293.15,0,0,284.7,0.77,0.28,0.26,297.07,297.15,293.15,0,0,284.7,0.9,0.47,0.45,297.22,297.15,293.15,0,0,284.7,0.9,0.46,0.32,297.13,297.15,293.15,0,0,284.7,0.84,0.37,0.36,297.13,297.15,293.15,0,0,284.68,0.55,0.11,0.5,284.7,284.95,305.15,297.19,300.21,297.15,284.71,1,0.53,0.22,0.22,1.0,1,2.82,0.38,2.44,-0.7,0.89,0.89,0,129.65,133,66213.7,0,1908.13,1,280.0,283.61,300.15,303.69,293.15,293.15,280.05,36366.75,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10621.26,0,1826.31,2274.52,0,2172.21,0.9,1,0,3,1,0
16386000,297.14,297.15,293.15,0,0,285.2,0.76,0.29,0.26,297.1,297.15,293.15,0,0,285.2,0.9,0.47,0.45,297.24,297.15,293.15,0,0,285.2,0.89,0.46,0.32,297.15,297.15,293.15,0,0,285.2,0.83,0.38,0.36,297.14,297.15,293.15,0,0,285.19,0.55,0.11,0.5,285.2,284.95,305.15,297.19,300.23,297.17,285.2,1,0.54,0.22,0.22,1.0,1,2.83,0.38,2.45,-0.7,0.9,0.9,0,134.41,139,63414.43,0,1944.81,1,280.64,284.11,300.17,303.57,293.15,293.15,280.65,35807.95,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10409.08,0,1819.49,2274.52,0,2004.68,0.9,1,0,3,1,0
16386300,297.15,297.15,293.15,0,0,285.06,0.76,0.29,0.26,297.11,297.15,293.15,0,0,285.06,0.89,0.47,0.45,297.24,297.15,293.15,0,0,285.06,0.89,0.47,0.33,297.16,297.15,293.15,0,0,285.06,0.83,0.38,0.36,297.15,297.15,293.15,0,0,285.08,0.54,0.11,0.5,285.06,284.95,305.15,297.19,300.23,297.18,285.05,1,0.54,0.22,0.22,1.0,1,2.85,0.39,2.47,-0.7,0.91,0.91,0,141.29,148,65106.37,0,2011.36,1,280.4,283.95,300.25,303.88,293.15,293.15,280.35,35706.38,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10793.85,0,1869.53,2274.52,0,2115.65,0.91,1,0,3,1,0
16386600,297.1,297.15,293.15,0,0,284.54,0.74,0.28,0.26,297.06,297.15,293.15,0,0,284.54,0.87,0.46,0.44,297.18,297.15,293.15,0,0,284.54,0.87,0.46,0.33,297.12,297.15,293.15,0,0,284.54,0.81,0.37,0.36,297.13,297.15,293.15,0,0,284.55,0.53,0.11,0.5,284.54,284.95,305.15,297.19,300.2,297.14,284.54,1,0.55,0.22,0.22,1.0,1,2.82,0.38,2.44,-0.7,0.9,0.9,0,152.73,154,67447.43,0,2013.6,1,279.76,283.43,300.21,303.92,293.15,293.15,279.75,36389.01,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10963.78,0,1856.35,2274.52,0,2236.6,0.91,1,0,3,1,0
16386900,297.11,297.15,293.15,0,0,285.1,0.74,0.28,0.26,297.07,297.15,293.15,0,0,285.1,0.86,0.46,0.44,297.19,297.15,293.15,0,0,285.1,0.86,0.46,0.33,297.12,297.15,293.15,0,0,285.1,0.8,0.37,0.36,297.13,297.15,293.15,0,0,285.09,0.52,0.1,0.49,285.1,284.95,305.15,297.19,300.21,297.14,285.11,1,0.55,0.22,0.22,1.0,1,2.81,0.38,2.43,-0.7,0.9,0.9,0,158.49,163,63226.01,0,2023.91,1,280.6,284.03,300.14,303.48,293.15,293.15,280.65,35974.79,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10264.32,0,1831.84,2274.52,0,2008.12,0.9,1,0,3,1,0
16387200,297.11,297.15,293.15,0,0,284.76,0.73,0.28,0.26,297.06,297.15,293.15,0,0,284.76,0.85,0.46,0.44,297.17,297.15,293.15,0,0,284.76,0.85,0.46,0.33,297.12,297.15,293.15,0,0,284.76,0.8,0.37,0.36,297.13,297.15,293.15,0,0,284.76,0.52,0.1,0.5,284.76,284.95,305.15,297.19,300.21,297.14,284.75,1,0.55,0.22,0.22,1.0,1,2.81,0.37,2.43,-0.7,0.9,0.9,0,166.03,169,65814.74,0,2058.87,1,280.06,283.66,300.22,303.84,293.15,293.15,280.05,36174.02,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10756.38,0,1833.9,2274.52,0,2161.65,0.9,1,0,3,1,0
16387500,297.12,297.15,293.15,0,0,285.01,0.73,0.28,0.26,297.07,297.15,293.15,0,0,285.01,0.85,0.45,0.43,297.18,297.15,293.15,0,0,285.01,0.86,0.46,0.33,297.13,297.15,293.15,0,0,285.01,0.8,0.37,0.36,297.14,297.15,293.15,0,0,285.03,0.52,0.1,0.49,285.01,284.95,305.15,297.19,300.21,297.14,285.0,1,0.55,0.22,0.22,1.0,1,2.8,0.37,2.43,-0.7,0.9,0.9,0,161.98,148,64167.17,0,2024.84,1,280.4,283.92,300.23,303.77,293.15,293.15,280.35,35878.87,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10673.12,0,1839.3,2274.52,0,2056.58,0.91,1,0,3,1,0
16387800,297.1,297.15,293.15,0,0,284.9,0.75,0.28,0.25,297.05,297.15,293.15,0,0,284.91,0.87,0.45,0.43,297.14,297.15,293.15,0,0,284.91,0.88,0.46,0.32,297.11,297.15,293.15,0,0,284.91,0.82,0.37,0.35,297.13,297.15,293.15,0,0,284.9,0.53,0.1,0.49,284.91,284.95,305.15,297.19,300.21,297.13,284.91,1,0.53,0.22,0.22,1.0,1,2.77,0.37,2.4,-0.69,0.9,0.9,0,140.49,124,63837.53,0,1870.13,1,280.34,283.83,300.16,303.6,293.15,293.15,280.35,36090.65,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10461.38,0,1826.53,2274.52,0,2059.86,0.9,1,0,3,1,0
16388100,297.13,297.15,293.15,0,0,285.18,0.79,0.28,0.25,297.09,297.15,293.15,0,0,285.18,0.93,0.45,0.43,297.17,297.15,293.15,0,0,285.18,0.94,0.46,0.33,297.13,297.15,293.15,0,0,285.18,0.86,0.37,0.35,297.15,297.15,293.15,0,0,285.2,0.57,0.1,0.48,285.18,284.95,305.15,297.19,300.22,297.15,285.17,1,0.51,0.22,0.22,1.0,1,2.76,0.37,2.4,-0.69,0.91,0.91,0,110.04,88,62342.68,0,1724.9,1,280.7,284.11,300.23,303.68,293.15,293.15,280.65,35660.71,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10464.23,0,1855.75,2274.52,0,1978.34,0.91,1,0,3,1,0
16388400,297.1,297.15,293.15,0,0,284.66,0.82,0.27,0.25,297.05,297.15,293.15,0,0,284.66,0.97,0.44,0.42,297.11,297.15,293.15,0,0,284.66,0.98,0.46,0.32,297.1,297.15,293.15,0,0,284.66,0.9,0.37,0.35,297.14,297.15,293.15,0,0,284.66,0.6,0.1,0.48,284.66,284.95,305.15,297.19,300.21,297.14,284.65,1,0.49,0.22,0.22,1.0,1,2.73,0.36,2.37,-0.68,0.9,0.9,0,89.72,79,64762.69,0,1580.89,1,280.06,283.58,300.21,303.78,293.15,293.15,280.05,36240.02,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10632.11,0,1857.86,2274.52,0,2135.23,0.91,1,0,3,1,0
16388700,297.11,297.15,293.15,0,0,284.92,0.83,0.27,0.25,297.06,297.15,293.15,0,0,284.91,0.98,0.44,0.42,297.11,297.15,293.15,0,0,284.91,0.99,0.46,0.32,297.11,297.15,293.15,0,0,284.92,0.91,0.36,0.35,297.14,297.15,293.15,0,0,284.93,0.6,0.1,0.48,284.92,284.95,305.15,297.19,300.21,297.14,284.9,1,0.49,0.22,0.22,1.0,1,2.72,0.36,2.36,-0.68,0.9,0.9,0,86.8,88,62992.69,0,1547.46,1,280.4,283.85,300.22,303.71,293.15,293.15,280.35,36009.19,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10539.04,0,1848.81,2274.52,0,2011.47,0.91,1,0,3,1,0
16389000,297.1,297.15,293.15,0,0,284.85,0.82,0.27,0.25,297.05,297.15,293.15,0,0,284.85,0.96,0.44,0.42,297.09,297.15,293.15,0,0,284.85,0.97,0.45,0.32,297.1,297.15,293.15,0,0,284.85,0.89,0.36,0.35,297.14,297.15,293.15,0,0,284.85,0.59,0.1,0.48,284.85,284.95,305.15,297.19,300.21,297.14,284.85,1,0.49,0.22,0.22,1.0,1,2.71,0.36,2.35,-0.68,0.9,0.9,0,91.89,94,62929.77,0,1555.54,1,280.36,283.79,300.22,303.68,293.15,293.15,280.35,36085.46,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10415.74,0,1845.32,2274.52,0,2037.74,0.91,1,0,3,1,0
16389300,297.1,297.15,293.15,0,0,284.97,0.8,0.27,0.24,297.05,297.15,293.15,0,0,284.97,0.94,0.44,0.41,297.08,297.15,293.15,0,0,284.97,0.95,0.45,0.32,297.1,297.15,293.15,0,0,284.97,0.88,0.36,0.34,297.14,297.15,293.15,0,0,284.95,0.58,0.1,0.48,284.97,284.95,305.15,297.19,300.21,297.14,284.98,1,0.5,0.22,0.22,1.0,1,2.69,0.35,2.34,-0.67,0.9,0.9,0,99.17,103,61485.05,0,1567.77,1,280.6,283.94,300.16,303.45,293.15,293.15,280.65,36036.02,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10088.65,0,1842.41,2274.52,0,1976.49,0.91,1,0,3,1,0
16389600,297.09,297.15,293.15,0,0,285.01,0.78,0.27,0.24,297.05,297.15,293.15,0,0,285.01,0.92,0.43,0.41,297.07,297.15,293.15,0,0,285.01,0.93,0.45,0.31,297.09,297.15,293.15,0,0,285.01,0.86,0.36,0.34,297.14,297.15,293.15,0,0,285.01,0.57,0.1,0.48,285.01,284.95,305.15,297.19,300.2,297.14,285.01,1,0.5,0.22,0.22,1.0,1,2.68,0.35,2.33,-0.67,0.9,0.9,0,106.44,109,61101.07,0,1581.79,1,280.64,283.97,300.16,303.46,293.15,293.15,280.65,35973.2,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10159.58,0,1839.69,2274.52,0,1942.63,0.91,1,0,3,1,0
16389900,297.1,297.15,293.15,0,0,284.86,0.77,0.27,0.24,297.05,297.15,293.15,0,0,284.86,0.9,0.43,0.41,297.07,297.15,293.15,0,0,284.86,0.91,0.44,0.31,297.1,297.15,293.15,0,0,284.86,0.85,0.36,0.34,297.14,297.15,293.15,0,0,284.88,0.56,0.1,0.48,284.86,284.95,305.15,297.19,300.21,297.14,284.85,1,0.5,0.22,0.22,1.0,1,2.68,0.35,2.32,-0.67,0.9,0.9,0,113.24,118,62277.41,0,1609.35,1,280.4,283.81,300.25,303.74,293.15,293.15,280.35,35974.91,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10472.02,0,1860.06,2274.52,0,2015.24,0.91,1,0,3,1,0
16390200,297.07,297.15,293.15,0,0,284.75,0.75,0.26,0.24,297.02,297.15,293.15,0,0,284.75,0.88,0.42,0.4,297.03,297.15,293.15,0,0,284.75,0.89,0.44,0.31,297.07,297.15,293.15,0,0,284.75,0.83,0.35,0.34,297.13,297.15,293.15,0,0,284.74,0.54,0.1,0.47,284.75,284.95,305.15,297.19,300.2,297.13,284.75,1,0.5,0.22,0.22,1.0,1,2.64,0.35,2.29,-0.66,0.89,0.89,0,123.01,124,61643.79,0,1599.09,1,280.34,283.72,300.15,303.48,293.15,293.15,280.35,36308.1,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10216.0,0,1823.95,2274.52,0,1977.78,0.9,1,0,3,1,0
16390500,297.1,297.15,293.15,0,0,285.34,0.75,0.26,0.24,297.06,297.15,293.15,0,0,285.34,0.87,0.42,0.4,297.07,297.15,293.15,0,0,285.34,0.88,0.44,0.31,297.1,297.15,293.15,0,0,285.34,0.82,0.35,0.34,297.14,297.15,293.15,0,0,285.32,0.54,0.1,0.47,285.34,284.95,305.15,297.19,300.2,297.14,285.35,1,0.51,0.22,0.22,1.0,1,2.64,0.35,2.29,-0.66,0.9,0.9,0,127.54,133,57904.58,0,1624.55,1,281.2,284.34,300.15,303.21,293.15,293.15,281.25,35672.91,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9724.54,0,1830.96,2274.52,0,1782.56,0.9,1,0,3,1,0
16390800,297.1,297.15,293.15,0,0,284.97,0.74,0.26,0.24,297.06,297.15,293.15,0,0,284.97,0.86,0.42,0.4,297.06,297.15,293.15,0,0,284.97,0.87,0.43,0.31,297.1,297.15,293.15,0,0,284.97,0.81,0.35,0.34,297.14,297.15,293.15,0,0,284.98,0.53,0.1,0.48,284.97,284.95,305.15,297.19,300.2,297.14,284.97,1,0.51,0.22,0.22,1.0,1,2.64,0.35,2.29,-0.66,0.91,0.91,0,135.52,139,60542.69,0,1660.63,1,280.66,283.94,300.23,303.58,293.15,293.15,280.65,35842.04,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10157.27,0,1873.56,2274.52,0,1958.57,0.91,1,0,3,1,0
16391100,297.06,297.15,293.15,0,0,284.62,0.72,0.26,0.23,297.01,297.15,293.15,0,0,284.62,0.84,0.41,0.39,297.01,297.15,293.15,0,0,284.62,0.85,0.43,0.3,297.06,297.15,293.15,0,0,284.62,0.8,0.35,0.33,297.12,297.15,293.15,0,0,284.61,0.52,0.1,0.47,284.62,284.95,305.14,297.19,300.19,297.12,284.63,1,0.51,0.22,0.22,1.0,1,2.59,0.34,2.25,-0.65,0.89,0.89,0,144.13,133,61031.29,0,1629.12,1,280.3,283.62,300.14,303.41,293.15,293.15,280.35,36439.45,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10035.53,0,1839.51,2274.52,0,1984.24,0.91,1,0,3,1,0
16391400,297.08,297.15,293.15,0,0,285.1,0.74,0.26,0.23,297.04,297.15,293.15,0,0,285.1,0.86,0.41,0.39,297.04,297.15,293.15,0,0,285.1,0.87,0.43,0.3,297.08,297.15,293.15,0,0,285.1,0.82,0.34,0.33,297.13,297.15,293.15,0,0,285.1,0.53,0.1,0.46,285.1,284.95,305.11,297.19,300.18,297.13,285.1,1,0.5,0.23,0.23,1.0,1,2.57,0.34,2.23,-0.64,0.9,0.9,0,124.21,109,57848.55,0,1508.76,1,280.94,284.11,300.16,303.27,293.15,293.15,280.95,35939.54,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9822.5,0,1818.54,2274.52,0,1786.43,0.9,1,0,3,1,0
16391700,297.1,297.15,293.15,0,0,284.94,0.78,0.25,0.23,297.05,297.15,293.15,0,0,284.94,0.91,0.41,0.39,297.05,297.15,293.15,0,0,284.94,0.93,0.42,0.3,297.09,297.15,293.15,0,0,284.94,0.86,0.34,0.33,297.14,297.15,293.15,0,0,284.96,0.57,0.1,0.46,284.94,284.95,305.06,297.18,300.17,297.14,284.92,1,0.48,0.23,0.23,1.0,1,2.56,0.34,2.22,-0.63,0.9,0.9,0,97.08,73,58889.83,0,1374.84,1,280.7,283.93,300.24,303.55,293.15,293.15,280.65,35873.91,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10101.36,0,1849.83,2274.52,0,1887.86,0.91,1,0,3,1,0
16392000,297.07,297.15,293.15,0,0,284.79,0.83,0.25,0.23,297.02,297.15,293.15,0,0,284.79,0.98,0.4,0.38,297.02,297.15,293.15,0,0,284.79,0.99,0.42,0.29,297.06,297.15,293.15,0,0,284.79,0.92,0.34,0.32,297.12,297.15,293.15,0,0,284.79,0.61,0.1,0.44,284.79,284.95,305.0,297.17,300.14,297.12,284.79,1,0.45,0.23,0.23,1.0,1,2.5,0.33,2.17,-0.62,0.89,0.89,0,71.31,49,58021.34,0,1196.68,1,280.64,283.82,300.12,303.27,293.15,293.15,280.65,36225.11,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9828.46,0,1825.19,2274.52,0,1844.55,0.9,1,0,3,1,0
