time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16392300,297.1,297.15,293.15,0,0,285.05,0.86,0.25,0.23,297.06,297.15,293.15,0,0,285.05,1.0,0.4,0.38,297.1,297.15,293.15,0,0,285.05,1.0,0.42,0.28,297.09,297.15,293.15,0,0,285.05,0.95,0.34,0.32,297.13,297.15,293.15,0,0,285.07,0.63,0.1,0.44,285.05,284.95,304.93,297.15,300.11,297.13,285.04,1,0.44,0.23,0.23,1.0,1,2.47,0.33,2.14,-0.61,0.9,0.9,0,63.55,73,56088.47,0,1128.19,1,281.0,284.08,300.19,303.32,293.15,293.15,280.95,35837.18,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9798.48,0,1834.21,2274.52,0,1739.36,0.9,1,0,3,1,0
16392600,297.08,297.15,293.15,0,0,284.97,0.79,0.25,0.22,297.03,297.15,293.15,0,0,284.98,0.92,0.4,0.38,297.04,297.15,293.15,0,0,284.98,0.93,0.41,0.29,297.07,297.15,293.15,0,0,284.98,0.87,0.33,0.32,297.13,297.15,293.15,0,0,284.97,0.57,0.1,0.44,284.98,284.95,304.84,297.13,300.07,297.13,284.98,1,0.46,0.23,0.23,1.0,1,2.48,0.33,2.15,-0.61,0.9,0.9,0,89.36,109,56306.05,0,1246.95,1,280.94,284.02,300.1,303.16,293.15,293.15,280.95,35996.79,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9658.32,0,1831.02,2274.52,0,1770.92,0.9,1,0,3,1,0
16392900,297.08,297.15,293.15,0,0,284.82,0.74,0.24,0.22,297.03,297.15,293.15,0,0,284.82,0.86,0.39,0.38,297.03,297.15,293.15,0,0,284.82,0.87,0.41,0.29,297.07,297.15,293.15,0,0,284.82,0.81,0.33,0.32,297.12,297.15,293.15,0,0,284.84,0.53,0.09,0.44,284.82,284.95,304.74,297.11,300.03,297.12,284.8,1,0.48,0.23,0.23,1.0,1,2.47,0.33,2.14,-0.61,0.9,0.9,0,119.81,133,57237.38,0,1365.13,1,280.7,283.84,300.17,303.4,293.15,293.15,280.65,36028.13,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9913.92,0,1846.34,2274.52,0,1842.58,0.91,1,0,3,1,0
16393200,297.07,297.15,293.15,0,0,285.13,0.73,0.24,0.22,297.03,297.15,293.15,0,0,285.13,0.85,0.39,0.37,297.03,297.15,293.15,0,0,285.13,0.86,0.4,0.28,297.06,297.15,293.15,0,0,285.13,0.81,0.33,0.31,297.11,297.15,293.15,0,0,285.12,0.52,0.09,0.43,285.13,284.95,304.63,297.08,299.99,297.11,285.13,1,0.48,0.23,0.23,1.0,1,2.44,0.33,2.11,-0.6,0.9,0.9,0,119.35,109,54187.59,0,1318.6,1,281.24,284.19,300.04,302.97,293.15,293.15,281.25,35849.84,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9453.25,0,1842.53,2274.52,0,1671.7,0.91,1,0,3,1,0
16393500,297.06,297.15,293.15,0,0,284.78,0.76,0.24,0.22,297.01,297.15,293.15,0,0,284.79,0.88,0.38,0.36,297.01,297.15,293.15,0,0,284.79,0.89,0.4,0.28,297.05,297.15,293.15,0,0,284.79,0.84,0.32,0.31,297.11,297.15,293.15,0,0,284.77,0.54,0.09,0.42,284.79,284.95,304.52,297.05,299.94,297.11,284.8,1,0.46,0.23,0.23,1.0,1,2.39,0.32,2.07,-0.59,0.89,0.89,0,98.76,73,54644.26,0,1180.48,1,280.9,283.87,300.0,302.95,293.15,293.15,280.95,36244.2,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9375.09,0,1827.65,2274.52,0,1761.21,0.9,1,0,3,1,0
16393800,297.08,297.15,293.15,0,0,285.25,0.82,0.24,0.21,297.03,297.15,293.15,0,0,285.25,0.96,0.38,0.36,297.04,297.15,293.15,0,0,285.25,0.97,0.4,0.28,297.07,297.15,293.15,0,0,285.25,0.9,0.32,0.31,297.12,297.15,293.15,0,0,285.25,0.59,0.09,0.41,285.25,284.95,304.4,297.01,299.9,297.12,285.26,1,0.43,0.24,0.24,1.0,1,2.36,0.32,2.04,-0.58,0.9,0.9,0,69.9,49,51580.53,0,1033.99,1,281.54,284.36,299.98,302.78,293.15,293.15,281.55,35714.85,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9215.69,0,1834.14,2274.52,0,1560.67,0.9,1,0,3,1,0
16394100,297.07,297.15,293.15,0,0,284.92,0.83,0.23,0.21,297.02,297.15,293.15,0,0,284.92,0.98,0.38,0.36,297.02,297.15,293.15,0,0,284.92,0.99,0.39,0.27,297.05,297.15,293.15,0,0,284.92,0.93,0.32,0.3,297.11,297.15,293.15,0,0,284.9,0.61,0.09,0.41,284.92,284.95,304.27,296.97,299.85,297.11,284.93,1,0.42,0.24,0.24,1.0,1,2.33,0.32,2.02,-0.57,0.9,0.9,0,62.06,58,52303.94,0,970.25,1,281.2,284.04,299.93,302.76,293.15,293.15,281.25,36051.38,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9157.3,0,1841.06,2274.52,0,1676.26,0.91,1,0,3,1,0
16394400,297.06,297.15,293.15,0,0,284.94,0.82,0.23,0.21,297.01,297.15,293.15,0,0,284.94,0.97,0.37,0.35,297.01,297.15,293.15,0,0,284.94,0.98,0.39,0.27,297.05,297.15,293.15,0,0,284.94,0.91,0.32,0.3,297.11,297.15,293.15,0,0,284.94,0.6,0.09,0.4,284.94,284.95,304.15,296.92,299.8,297.11,284.94,1,0.42,0.24,0.24,1.0,1,2.3,0.31,1.99,-0.56,0.9,0.9,0,64.72,64,51519.74,0,948.21,1,281.24,284.06,299.88,302.69,293.15,293.15,281.25,36059.21,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9175.61,0,1830.55,2274.52,0,1615.91,0.9,1,0,3,1,0
16394700,297.07,297.15,293.15,0,0,284.77,0.8,0.23,0.21,297.02,297.15,293.15,0,0,284.77,0.94,0.37,0.35,297.01,297.15,293.15,0,0,284.77,0.96,0.38,0.27,297.05,297.15,293.15,0,0,284.77,0.89,0.31,0.3,297.11,297.15,293.15,0,0,284.79,0.58,0.09,0.4,284.77,284.95,304.02,296.87,299.75,297.11,284.75,1,0.42,0.24,0.24,1.0,1,2.28,0.31,1.97,-0.56,0.9,0.9,0,69.98,73,52147.2,0,949.18,1,281.0,283.87,299.93,302.91,293.15,293.15,280.95,36098.87,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9374.44,0,1837.83,2274.52,0,1686.85,0.9,1,0,3,1,0
16395000,297.06,297.15,293.15,0,0,285.08,0.78,0.22,0.2,297.01,297.15,293.15,0,0,285.09,0.91,0.36,0.34,297.01,297.15,293.15,0,0,285.09,0.92,0.38,0.26,297.04,297.15,293.15,0,0,285.09,0.86,0.31,0.29,297.11,297.15,293.15,0,0,285.08,0.56,0.08,0.39,285.09,284.95,303.88,296.82,299.7,297.11,285.09,1,0.42,0.24,0.24,1.0,1,2.25,0.31,1.94,-0.55,0.9,0.9,0,77.25,82,49192.72,0,943.79,1,281.54,284.23,299.78,302.46,293.15,293.15,281.85,35916.6,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8499.56,0,1824.62,2274.52,0,1504.07,0.9,1,0,3,1,0
16395300,297.07,297.15,293.15,0,0,284.92,0.76,0.22,0.2,297.02,297.15,293.15,0,0,284.91,0.89,0.36,0.34,297.02,297.15,293.15,0,0,284.91,0.9,0.37,0.26,297.05,297.15,293.15,0,0,284.92,0.84,0.31,0.29,297.11,297.15,293.15,0,0,284.94,0.54,0.08,0.39,284.91,284.95,303.74,296.78,299.64,297.11,284.9,1,0.42,0.25,0.25,1.0,1,2.23,0.31,1.92,-0.54,0.9,0.9,0,83.82,88,49982.46,0,955.07,1,281.3,284.04,299.85,302.71,293.15,293.15,281.25,35890.59,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9172.45,0,1855.46,2274.52,0,1605.23,0.91,1,0,3,1,0
16395600,297.04,297.15,293.15,0,0,284.76,0.74,0.22,0.2,296.99,297.15,293.15,0,0,284.76,0.86,0.35,0.34,296.98,297.15,293.15,0,0,284.76,0.87,0.37,0.26,297.02,297.15,293.15,0,0,284.76,0.82,0.3,0.29,297.1,297.15,293.15,0,0,284.76,0.52,0.08,0.38,284.76,284.95,303.58,296.73,299.58,297.1,284.76,1,0.43,0.25,0.25,1.0,1,2.18,0.3,1.88,-0.53,0.89,0.89,0,93.4,94,49034.1,0,940.71,1,281.24,283.92,299.68,302.37,293.15,293.15,281.25,36271.72,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8915.66,0,1825.8,2274.52,0,1557.53,0.9,1,0,3,1,0
16395900,297.07,297.15,293.15,0,0,285.34,0.73,0.22,0.2,297.02,297.15,293.15,0,0,285.35,0.85,0.35,0.33,297.01,297.15,293.15,0,0,285.35,0.86,0.36,0.26,297.04,297.15,293.15,0,0,285.35,0.81,0.3,0.28,297.1,297.15,293.15,0,0,285.32,0.51,0.08,0.37,285.35,284.95,303.42,296.69,299.52,297.1,285.36,1,0.43,0.25,0.25,1.0,1,2.17,0.3,1.86,-0.52,0.9,0.9,0,98.78,103,45321.54,0,944.94,1,282.1,284.55,299.63,302.06,293.15,293.15,282.15,35660.57,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8566.98,0,1835.37,2274.52,0,1333.35,0.9,1,0,3,1,0
16396200,297.06,297.15,293.15,0,0,284.93,0.73,0.21,0.19,297.01,297.15,293.15,0,0,284.93,0.86,0.34,0.33,297.0,297.15,293.15,0,0,284.93,0.87,0.36,0.25,297.04,297.15,293.15,0,0,284.93,0.81,0.29,0.28,297.11,297.15,293.15,0,0,284.94,0.52,0.08,0.37,284.93,284.95,303.25,296.65,299.46,297.11,284.93,1,0.42,0.25,0.25,1.0,1,2.14,0.3,1.84,-0.51,0.91,0.91,0,92.42,79,47085.8,0,896.45,1,281.56,284.11,299.69,302.36,293.15,293.15,281.55,35874.2,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8807.49,0,1877.45,2274.52,0,1522.27,0.91,1,0,3,1,0
16396500,297.03,297.15,293.15,0,0,284.52,0.76,0.21,0.19,296.97,297.15,293.15,0,0,284.53,0.89,0.34,0.32,296.96,297.15,293.15,0,0,284.53,0.9,0.35,0.25,297.0,297.15,293.15,0,0,284.53,0.85,0.29,0.27,297.09,297.15,293.15,0,0,284.5,0.54,0.08,0.35,284.53,284.95,303.08,296.61,299.39,297.09,284.54,1,0.39,0.26,0.26,1.0,1,2.07,0.29,1.78,-0.5,0.89,0.89,0,72.74,43,46860.95,0,761.06,1,281.2,283.75,299.54,302.09,293.15,293.15,281.25,36569.81,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8609.42,0,1832.29,2274.52,0,1523.54,0.9,1,0,3,1,0
16396800,297.05,297.15,293.15,0,0,285.01,0.84,0.21,0.19,296.99,297.15,293.15,0,0,285.01,0.99,0.33,0.32,296.99,297.15,293.15,0,0,285.01,1.0,0.35,0.24,297.02,297.15,293.15,0,0,285.01,0.94,0.28,0.27,297.1,297.15,293.15,0,0,285.01,0.6,0.07,0.34,285.01,284.95,302.9,296.57,299.33,297.1,285.02,1,0.36,0.26,0.26,1.0,1,2.03,0.29,1.74,-0.49,0.89,0.89,0,46.35,25,43769.92,0,636.17,1,281.84,284.25,299.53,301.92,293.15,293.15,281.85,36072.71,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,8489.45,0,1794.44,2274.52,0,1278.74,0.9,1,0,3,1,0
16397100,297.08,297.15,293.15,0,0,285.31,0.85,0.21,0.19,297.04,297.15,293.15,0,0,285.3,1.0,0.33,0.32,297.07,297.15,293.15,0,0,285.3,1.0,0.35,0.23,297.05,297.15,293.15,0,0,285.3,0.95,0.28,0.27,297.11,297.15,293.15,0,0,285.33,0.61,0.07,0.34,285.3,284.95,302.72,296.53,299.27,297.11,285.29,1,0.36,0.26,0.26,1.0,1,2.02,0.29,1.73,-0.48,0.91,0.91,0,44.45,64,42409.06,0,621.57,1,282.2,284.53,299.59,302.01,293.15,293.15,282.15,35516.0,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8539.4,0,1835.74,2274.52,0,1217.62,0.9,1,0,3,1,0
16397400,297.05,297.15,293.15,0,0,284.74,0.74,0.2,0.18,297.0,297.15,293.15,0,0,284.74,0.87,0.32,0.31,296.99,297.15,293.15,0,0,284.74,0.88,0.34,0.24,297.02,297.15,293.15,0,0,284.74,0.83,0.28,0.26,297.1,297.15,293.15,0,0,284.75,0.52,0.07,0.34,284.74,284.95,302.53,296.5,299.19,297.11,284.73,1,0.39,0.26,0.26,1.0,1,2.0,0.29,1.71,-0.47,0.9,0.9,0,76.27,100,44327.38,0,717.25,1,281.56,283.97,299.53,302.06,293.15,293.15,281.55,36099.21,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8546.41,0,1857.25,2274.52,0,1434.58,0.91,1,0,3,1,0
16397700,297.03,297.15,293.15,0,0,284.81,0.71,0.19,0.18,296.97,297.15,293.15,0,0,284.81,0.83,0.32,0.3,296.96,297.15,293.15,0,0,284.81,0.84,0.33,0.23,297.0,297.15,293.15,0,0,284.81,0.79,0.27,0.26,297.09,297.15,293.15,0,0,284.78,0.49,0.07,0.33,284.81,284.95,302.34,296.46,299.11,297.09,284.83,1,0.39,0.27,0.27,1.0,1,1.95,0.28,1.66,-0.46,0.89,0.89,0,90.49,79,42207.46,0,719.9,1,281.8,284.1,299.37,301.64,293.15,293.15,281.85,36319.49,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,8246.29,0,1808.32,2274.52,0,1262.26,0.9,1,0,3,1,0
16398000,297.06,297.15,293.15,0,0,285.31,0.74,0.19,0.18,297.0,297.15,293.15,0,0,285.31,0.86,0.31,0.3,296.99,297.15,293.15,0,0,285.31,0.87,0.33,0.23,297.02,297.15,293.15,0,0,285.31,0.82,0.27,0.26,297.1,297.15,293.15,0,0,285.31,0.51,0.07,0.32,285.31,284.95,302.15,296.43,299.04,297.1,285.32,1,0.37,0.27,0.27,1.0,1,1.92,0.28,1.64,-0.45,0.9,0.9,0,73.2,55,39555.89,0,642.33,1,282.44,284.61,299.4,301.58,293.15,293.15,282.45,35657.95,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8198.31,0,1817.12,2274.52,0,1088.8,0.9,1,0,3,1,0
16398300,297.9,303.15,285.15,0,0,285.52,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.53,0.0,0.0,0.0,297.88,303.15,285.15,0,0,285.53,0.0,0.0,0.0,297.5,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.6,294.15,301.94,296.42,299.29,297.93,284.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,100.53,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16398600,298.15,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.53,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.61,294.15,301.7,296.45,299.43,298.46,284.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,36.4,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16398900,298.29,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.54,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.61,294.15,301.44,296.52,299.54,298.82,284.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,34.24,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399200,298.38,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.62,294.15,301.17,296.6,299.63,299.1,285.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,32.72,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399500,298.43,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.65,294.15,300.89,296.69,299.66,299.16,285.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,28.03,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399800,298.45,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.67,294.15,300.6,296.79,299.7,299.22,285.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.77,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400100,298.47,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.69,294.15,300.32,296.87,299.7,299.24,285.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.85,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400400,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.7,294.15,300.04,296.95,299.68,299.24,285.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.15,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400700,298.49,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,299.78,297.0,299.68,299.24,285.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.5,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401000,298.49,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,299.54,297.04,299.68,299.24,285.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.89,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401300,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,299.33,297.05,299.68,299.24,285.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.92,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401600,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,299.15,297.03,299.68,299.24,285.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.27,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401900,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,299.0,297.0,299.68,299.24,285.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.76,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402200,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.85,296.97,299.68,299.24,286.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.32,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402500,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.73,296.94,299.68,299.24,286.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.95,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402800,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.62,296.92,299.68,299.24,286.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.65,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403100,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.52,296.89,299.68,299.24,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.38,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403400,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.43,296.87,299.68,299.24,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.17,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403700,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.35,296.85,299.68,299.24,286.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.98,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404000,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.29,296.83,299.68,299.24,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.83,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404300,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.24,296.81,299.68,299.24,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.7,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404600,298.51,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.2,296.79,299.68,299.24,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.59,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404900,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.17,296.77,299.68,299.24,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.49,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405200,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.15,296.74,299.68,299.24,286.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.42,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405500,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.14,296.71,299.68,299.24,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405800,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.12,296.69,299.68,299.24,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16406100,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.11,296.66,299.68,299.24,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16406400,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.1,296.63,299.68,299.24,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16406700,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.09,296.61,299.68,299.24,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16407000,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.08,296.58,299.68,299.24,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16407300,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.07,296.55,299.68,299.24,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16407600,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.06,296.52,299.68,299.24,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16407900,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.06,296.49,299.68,299.24,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16408200,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.05,296.46,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16408500,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.05,296.42,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16408800,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.05,296.38,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16409100,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.05,296.34,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16409400,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.06,296.31,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16409700,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.07,296.28,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410000,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.08,296.25,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410300,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.09,296.22,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410600,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.11,296.19,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410900,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.12,296.16,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16411200,298.5,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.14,296.13,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16411500,298.49,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.15,296.09,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16411800,298.49,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.15,296.05,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16412100,298.49,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.15,296.0,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16412400,298.49,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.15,295.94,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16412700,298.49,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.12,295.86,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413000,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,298.07,295.75,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413300,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.98,295.61,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413600,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.88,295.45,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413900,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.76,295.29,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16414200,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.64,295.12,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16414500,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.52,294.94,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16414800,298.48,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.4,294.78,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16415100,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.3,294.63,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16415400,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.22,294.5,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16415700,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.17,294.39,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416000,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.15,294.32,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416300,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.15,294.26,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416600,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.15,294.2,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416900,298.47,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.15,294.15,299.68,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16417200,298.46,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.7,294.15,297.15,294.09,299.67,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.94,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16417500,298.46,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.71,294.15,297.15,294.03,299.66,299.24,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.1,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16417800,298.46,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.72,294.15,297.15,293.98,299.63,299.22,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.95,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16418100,298.46,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.73,294.15,297.15,293.92,299.58,299.18,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.55,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16418400,298.46,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.74,294.15,297.15,293.86,299.5,299.11,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.32,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16418700,298.45,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.75,294.15,297.15,293.8,299.39,299.02,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.21,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419000,298.45,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.75,294.15,297.15,293.74,299.28,298.89,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.94,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419300,298.45,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.75,294.15,297.15,293.69,299.17,298.73,286.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.05,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419600,298.45,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.75,294.15,297.15,293.63,299.06,298.55,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.08,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419900,298.45,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.75,294.15,297.15,293.57,298.96,298.36,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.06,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16420200,298.44,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.76,294.15,297.16,293.53,298.87,298.17,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.03,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
