time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420500,298.44,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.76,294.15,297.17,293.49,298.78,298.0,286.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.99,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16420800,298.44,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.77,294.15,297.19,293.45,298.69,297.84,286.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.94,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16421100,298.44,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.77,294.15,297.2,293.41,298.61,297.7,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.89,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16421400,298.44,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.78,294.15,297.21,293.37,298.54,297.59,286.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.82,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16421700,298.44,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.79,294.15,297.22,293.34,298.47,297.5,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.74,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422000,298.43,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.8,294.15,297.22,293.29,298.4,297.42,286.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.65,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422300,298.43,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.8,294.15,297.22,293.25,298.34,297.37,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.54,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422600,298.43,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.81,294.15,297.21,293.2,298.28,297.32,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.42,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422900,298.43,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.82,294.15,297.18,293.14,298.22,297.28,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.27,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16423200,298.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.73,0.0,0.0,0.0,285.84,294.15,297.15,293.07,298.17,297.24,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.09,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16423500,298.43,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.85,294.15,297.1,292.99,298.11,297.2,286.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.9,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16423800,298.42,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.86,294.15,297.04,292.91,298.06,297.15,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.69,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16424100,298.42,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.87,294.15,296.97,292.83,298.0,297.09,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.47,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16424400,298.42,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.77,0.0,0.0,0.0,285.88,294.15,296.89,292.74,297.94,297.03,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.26,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16424700,298.42,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.78,0.0,0.0,0.0,285.9,294.15,296.8,292.66,297.88,296.95,286.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.04,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425000,298.42,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.79,0.0,0.0,0.0,285.91,294.15,296.71,292.58,297.82,296.86,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.83,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425300,298.42,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.81,0.0,0.0,0.0,285.93,294.15,296.62,292.5,297.76,296.77,286.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.62,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425600,298.41,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.94,294.15,296.52,292.42,297.69,296.67,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.42,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425900,298.41,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,285.96,294.15,296.42,292.35,297.63,296.57,286.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.23,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16426200,298.41,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.84,0.0,0.0,0.0,285.97,294.15,296.33,292.28,297.56,296.46,286.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.05,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16426500,298.41,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.86,0.0,0.0,0.0,285.99,294.15,296.24,292.22,297.49,296.36,286.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.88,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16426800,298.4,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.0,294.15,296.15,292.16,297.41,296.26,286.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.72,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16427100,298.4,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.02,294.15,296.07,292.12,297.34,296.17,286.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.59,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16427400,298.4,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.9,0.0,0.0,0.0,286.04,294.15,295.98,292.09,297.27,296.08,286.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.48,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16427700,298.39,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.91,0.0,0.0,0.0,286.06,294.15,295.9,292.06,297.2,295.99,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.39,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428000,298.39,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.93,0.0,0.0,0.0,286.07,294.15,295.82,292.05,297.12,295.9,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.31,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428300,298.39,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.09,294.15,295.73,292.03,297.05,295.82,286.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.24,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428600,298.38,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.11,294.15,295.65,292.02,296.97,295.73,286.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.17,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428900,298.38,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.13,294.15,295.57,292.0,296.89,295.65,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.09,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16429200,298.37,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.99,0.0,0.0,0.0,286.15,294.15,295.48,291.98,296.82,295.57,286.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.99,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16429500,298.37,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.0,0.0,0.0,0.0,286.16,294.15,295.4,291.96,296.74,295.48,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.87,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16429800,298.37,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.02,0.0,0.0,0.0,286.18,294.15,295.32,291.92,296.66,295.4,286.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.72,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16430100,298.36,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.2,294.15,295.23,291.86,296.59,295.32,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.54,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16430400,298.36,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.22,294.15,295.15,291.8,296.51,295.24,286.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.32,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16430700,298.36,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.24,294.15,295.08,291.73,296.43,295.17,287.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.03,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431000,298.35,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.26,294.15,295.02,291.68,296.36,295.12,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.7,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431300,298.33,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.1,0.0,0.0,0.0,286.28,294.15,294.99,291.65,296.28,295.07,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.61,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431600,298.31,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.3,294.15,294.96,291.63,296.21,295.01,287.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.69,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431900,298.32,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.13,0.0,0.0,0.0,286.31,294.15,294.96,291.62,296.14,294.99,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.37,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16432200,298.33,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.15,0.0,0.0,0.0,286.33,294.15,294.96,291.63,296.08,294.98,287.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.5,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16432500,298.34,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.16,0.0,0.0,0.0,286.35,294.15,294.98,291.64,296.02,294.97,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.29,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16432800,298.34,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.37,294.15,295.0,291.66,295.96,294.98,287.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.46,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16433100,298.34,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.39,294.15,295.03,291.69,295.91,295.0,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.35,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16433400,298.34,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.21,0.0,0.0,0.0,286.41,294.15,295.07,291.72,295.87,295.02,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.33,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16433700,298.34,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.23,0.0,0.0,0.0,286.43,294.15,295.11,291.76,295.82,295.05,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.47,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434000,298.34,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.25,0.0,0.0,0.0,286.45,294.15,295.15,291.8,295.79,295.09,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.57,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434300,298.34,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.26,0.0,0.0,0.0,286.47,294.15,295.2,291.84,295.75,295.13,287.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.62,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434600,298.35,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.28,0.0,0.0,0.0,286.48,294.15,295.27,291.9,295.73,295.18,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.7,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434900,298.35,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.3,0.0,0.0,0.0,286.5,294.15,295.35,291.98,295.7,295.24,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.8,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435200,298.35,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.31,0.0,0.0,0.0,286.52,294.15,295.43,292.06,295.69,295.3,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.93,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435500,298.36,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.33,0.0,0.0,0.0,286.54,294.15,295.53,292.14,295.68,295.38,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.08,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435800,298.37,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.35,0.0,0.0,0.0,286.56,294.15,295.63,292.24,295.67,295.46,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.23,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436100,298.37,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.37,0.0,0.0,0.0,286.58,294.15,295.73,292.33,295.67,295.54,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.4,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436400,298.38,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.38,0.0,0.0,0.0,286.6,294.15,295.83,292.42,295.68,295.63,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.56,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436700,298.38,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.4,0.0,0.0,0.0,286.62,294.15,295.92,292.51,295.69,295.71,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.72,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437000,298.39,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.42,0.0,0.0,0.0,286.63,294.15,296.01,292.58,295.7,295.79,287.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.86,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437300,298.4,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.35,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.43,0.0,0.0,0.0,286.65,294.15,296.09,292.65,295.72,295.87,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.99,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437600,298.41,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.45,0.0,0.0,0.0,286.67,294.15,296.15,292.71,295.74,295.94,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.09,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437900,298.41,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.47,0.0,0.0,0.0,286.69,294.15,296.19,292.74,295.77,296.0,287.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.14,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438200,298.42,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.48,0.0,0.0,0.0,286.71,294.15,296.19,292.73,295.79,296.05,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.11,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438500,298.43,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.5,0.0,0.0,0.0,286.72,294.15,296.17,292.69,295.81,296.08,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.01,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438800,298.44,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.52,0.0,0.0,0.0,286.74,294.15,296.13,292.62,295.83,296.1,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.85,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439100,298.45,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.53,0.0,0.0,0.0,286.76,294.15,296.09,292.54,295.84,296.1,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.65,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439400,298.46,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.23,303.15,285.15,0,0,286.55,0.0,0.0,0.0,286.78,294.15,296.04,292.45,295.85,296.09,287.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.43,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439700,298.47,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.23,303.15,285.15,0,0,286.57,0.0,0.0,0.0,286.8,294.15,296.0,292.36,295.86,296.07,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.2,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440000,298.49,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.23,303.15,285.15,0,0,286.59,0.0,0.0,0.0,286.82,294.15,295.97,292.27,295.87,296.04,287.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.99,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440300,298.5,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.6,0.0,0.0,0.0,286.83,294.15,295.96,292.2,295.87,296.01,287.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.8,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440600,298.52,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.62,0.0,0.0,0.0,286.85,294.15,295.99,292.16,295.88,296.0,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.67,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440900,298.54,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.64,0.0,0.0,0.0,286.87,294.15,296.05,292.14,295.89,296.01,287.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.59,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441200,298.57,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.66,0.0,0.0,0.0,286.89,294.15,296.15,292.16,295.9,296.05,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.6,0,0.0,0,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441500,298.42,297.15,293.15,0,0,291.49,0.57,0.05,0.05,298.37,297.15,293.15,0,0,291.49,0.57,0.05,0.05,298.37,297.15,293.15,0,0,291.49,0.57,0.05,0.04,298.32,297.15,293.15,0,0,291.49,0.57,0.05,0.05,298.11,297.15,293.15,0,0,291.49,0.57,0.05,0.23,291.6,284.95,296.29,292.21,297.45,298.38,291.87,1,0.15,0.31,0.31,1.0,1,0.61,0.08,0.53,-0.19,0.0,0.0,0,20.6,60,2651.25,0,34.24,1,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441800,298.44,297.15,293.15,0,0,294.25,0.5,0.05,0.05,298.36,297.15,293.15,0,0,294.25,0.5,0.05,0.05,298.35,297.15,293.15,0,0,294.25,0.5,0.05,0.04,298.31,297.15,293.15,0,0,294.25,0.5,0.05,0.05,298.08,297.15,293.15,0,0,294.25,0.5,0.05,0.23,294.3,284.95,296.44,292.25,296.92,298.37,294.44,1,0.19,1.0,1.0,0.38,1,0.62,0.48,0.14,0.21,0.0,0.0,0,37.4,60,1283.83,0,52.64,1,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16442100,298.5,297.15,293.15,0,0,295.49,0.49,0.05,0.05,298.38,297.15,293.15,0,0,295.49,0.49,0.05,0.05,298.38,297.15,293.15,0,0,295.49,0.49,0.05,0.04,298.33,297.15,293.15,0,0,295.49,0.49,0.05,0.05,298.11,297.15,293.15,0,0,295.49,0.49,0.05,0.23,295.51,284.95,296.6,292.3,296.59,298.4,295.58,1,0.2,1.0,1.0,0.0,1,0.62,0.62,0.0,0.35,0.0,0.0,0,43.25,36,504.29,0,59.22,1,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16442400,298.52,297.15,293.15,0,0,296.31,0.94,0.21,0.14,298.39,297.15,293.15,0,0,296.31,0.94,0.2,0.15,298.39,297.15,293.15,0,0,296.31,0.94,0.19,0.11,298.34,297.15,293.15,0,0,296.31,0.94,0.19,0.15,298.15,297.15,293.15,0,0,296.28,0.65,0.05,0.23,296.31,284.95,296.77,292.35,296.76,298.42,296.34,1,0.21,1.0,1.0,0.0,1,1.15,1.15,0.0,0.68,0.0,0.0,0,15.25,45,387.79,0,115.35,1,282.44,284.61,299.4,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16442700,298.25,297.15,293.15,0,0,287.09,0.92,0.23,0.12,298.16,297.15,293.15,0,0,287.09,0.92,0.21,0.13,298.13,297.15,293.15,0,0,287.09,0.92,0.21,0.09,298.12,297.15,293.15,0,0,287.09,0.92,0.21,0.13,297.87,297.15,293.15,0,0,287.09,0.93,0.17,0.62,287.08,284.95,296.94,292.39,296.94,298.18,287.05,1,0.29,1.0,1.0,0.0,1,1.64,1.64,0.0,1.0,1.0,1.0,0,19.57,105,27070.06,0,307.06,1,283.03,286.67,296.25,298.38,293.15,293.15,283.15,5122.3,19080,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,1.81,1.81,0,5.12,5.12,0,0,0,0,6760.9,0,125.21,2274.52,0,1907.41,0.37,1,0,3,1,0
16443000,297.73,297.15,293.15,0,0,286.68,0.76,0.21,0.19,297.72,297.15,293.15,0,0,286.68,0.74,0.19,0.19,297.67,297.15,293.15,0,0,286.68,0.73,0.19,0.13,297.68,297.15,293.15,0,0,286.68,0.73,0.19,0.18,297.42,297.15,293.15,0,0,286.68,0.66,0.14,0.64,286.67,284.95,297.12,292.44,297.12,297.71,286.65,1,0.39,1.0,1.0,0.0,1,2.0,2.0,0.0,1.23,1.0,1.0,0,74.73,145,35390.93,0,712.57,1,283.15,286.12,295.43,297.4,293.15,293.15,283.15,12949.28,21240,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,2.88,2.88,0,5.12,5.12,0,0,0,0,7087.35,0,505.81,2274.52,0,1525.41,0.59,1,0,3,1,0
16443300,297.55,297.15,293.15,0,0,286.14,0.69,0.2,0.19,297.52,297.15,293.15,0,0,286.14,0.67,0.19,0.18,297.48,297.15,293.15,0,0,286.14,0.66,0.18,0.13,297.49,297.15,293.15,0,0,286.14,0.66,0.18,0.18,297.24,297.15,293.15,0,0,286.15,0.59,0.13,0.59,286.14,284.95,297.31,292.49,297.3,297.51,286.13,1,0.41,1.0,1.0,0.0,1,1.9,1.9,0.0,1.16,1.0,1.0,0,112.63,109,36060.43,0,753.84,1,283.15,285.61,295.51,297.53,293.15,293.15,283.15,19412.11,24480,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,3.52,3.52,0,5.12,5.12,0,0,0,0,7135.42,0,928.39,2274.52,0,1608.18,0.72,1,0,3,1,0
16443600,297.49,297.15,293.15,0,0,285.95,0.71,0.21,0.19,297.45,297.15,293.15,0,0,285.95,0.69,0.19,0.19,297.41,297.15,293.15,0,0,285.95,0.68,0.19,0.13,297.42,297.15,293.15,0,0,285.95,0.68,0.19,0.18,297.17,297.15,293.15,0,0,285.95,0.59,0.12,0.56,285.95,284.95,297.49,292.54,297.48,297.44,285.95,1,0.39,1.0,1.0,0.0,1,1.87,1.87,0.0,1.15,1.0,1.0,0,99.85,85,36706.53,0,694.53,1,283.15,285.4,295.55,297.6,293.15,293.15,283.15,23797.39,26640,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,3.9,3.9,0,5.12,5.12,0,0,0,0,7181.85,0,1260.13,2274.52,0,1638.66,0.8,1,0,3,1,0
16443900,297.44,297.15,293.15,0,0,285.58,0.76,0.22,0.2,297.4,297.15,293.15,0,0,285.58,0.74,0.2,0.19,297.37,297.15,293.15,0,0,285.58,0.73,0.19,0.13,297.37,297.15,293.15,0,0,285.58,0.73,0.19,0.18,297.14,297.15,293.15,0,0,285.58,0.62,0.12,0.55,285.58,284.95,297.66,292.6,297.5,297.4,285.57,1,0.37,0.54,0.54,1.0,1,1.87,0.74,1.13,0.02,1.0,1.0,0,75.59,49,31446.31,0,609.81,1,283.15,284.95,295.49,297.31,293.15,293.15,283.15,27418.52,29880,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.19,4.19,0,5.12,5.12,0,0,0,0,6852.05,0,1558.43,2274.52,0,1411.6,0.86,1,0,3,1,0
16444200,297.41,297.15,293.15,0,0,285.51,0.84,0.22,0.2,297.37,297.15,293.15,0,0,285.51,0.82,0.2,0.19,297.34,297.15,293.15,0,0,285.52,0.81,0.19,0.14,297.34,297.15,293.15,0,0,285.52,0.81,0.19,0.18,297.12,297.15,293.15,0,0,285.52,0.68,0.12,0.53,285.51,284.95,297.83,292.65,297.58,297.37,285.51,1,0.34,0.67,0.67,1.0,1,1.86,0.83,1.03,0.11,1.0,1.0,0,48.04,25,31966.79,0,517.51,1,283.15,284.89,295.64,297.44,293.15,293.15,283.15,30333.45,32040,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,6916.3,0,1813.44,2274.52,0,1240.83,0.9,1,0,3,1,0
16444500,297.39,297.15,293.15,0,0,285.46,0.94,0.23,0.2,297.35,297.15,293.15,0,0,285.46,0.91,0.21,0.2,297.32,297.15,293.15,0,0,285.46,0.89,0.2,0.14,297.32,297.15,293.15,0,0,285.46,0.89,0.2,0.19,297.12,297.15,293.15,0,0,285.46,0.75,0.11,0.52,285.46,284.95,298.0,292.71,297.63,297.35,285.46,1,0.33,0.64,0.64,1.0,1,1.86,0.82,1.04,0.1,1.0,1.0,0,33.11,25,32187.12,0,472.81,1,283.15,284.82,295.72,297.54,293.15,293.15,283.15,33350.59,35280,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.62,4.62,0,5.12,5.12,0,0,0,0,6949.38,0,2090.62,2274.52,0,1273.74,0.95,1,0,3,1,0
16444800,297.35,297.15,293.15,0,0,285.12,0.99,0.23,0.21,297.32,297.15,293.15,0,0,285.12,0.96,0.21,0.2,297.29,297.15,293.15,0,0,285.12,0.94,0.2,0.14,297.29,297.15,293.15,0,0,285.12,0.94,0.2,0.19,297.1,297.15,293.15,0,0,285.12,0.78,0.11,0.51,285.12,284.95,298.15,292.77,297.68,297.32,285.12,1,0.32,0.62,0.62,1.0,1,1.86,0.81,1.05,0.09,1.0,1.0,0,29.07,28,33626.12,0,460.01,1,282.76,284.45,295.83,297.76,293.15,293.15,282.75,35222.74,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,7061.78,0,2269.11,2274.52,0,1424.04,0.97,1,0,3,1,0
16445100,297.29,297.15,293.15,0,0,284.44,0.94,0.23,0.21,297.28,297.15,293.15,0,0,284.44,0.91,0.21,0.2,297.25,297.15,293.15,0,0,284.44,0.89,0.2,0.14,297.26,297.15,293.15,0,0,284.44,0.89,0.2,0.19,297.08,297.15,293.15,0,0,284.45,0.73,0.11,0.49,284.44,284.95,298.3,292.84,297.71,297.27,284.42,1,0.33,0.61,0.61,1.0,1,1.84,0.79,1.05,0.08,0.99,0.99,0,33.49,37,36235.13,0,461.21,1,281.89,283.73,295.89,298.01,293.15,293.15,281.85,36089.26,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,7291.76,0,2302.76,2274.52,0,1646.07,0.98,1,0,3,1,0
16445400,297.24,297.15,293.15,0,0,283.86,0.89,0.23,0.21,297.24,297.15,293.15,0,0,283.86,0.86,0.21,0.2,297.21,297.15,293.15,0,0,283.86,0.84,0.2,0.14,297.22,297.15,293.15,0,0,283.86,0.85,0.2,0.19,297.06,297.15,293.15,0,0,283.86,0.69,0.1,0.48,283.86,284.95,298.44,292.9,297.74,297.23,283.86,1,0.33,0.6,0.6,1.0,1,1.81,0.77,1.05,0.06,0.95,0.95,0,40.43,43,37470.74,0,464.25,1,281.26,283.17,295.91,298.04,293.15,293.15,281.25,36920.64,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.69,4.69,0,5.12,5.12,0,0,0,0,7296.95,0,2218.18,2274.52,0,1742.95,0.96,1,0,3,1,0
16445700,297.18,297.15,293.15,0,0,283.22,0.88,0.23,0.2,297.2,297.15,293.15,0,0,283.22,0.86,0.21,0.2,297.18,297.15,293.15,0,0,283.22,0.84,0.2,0.14,297.19,297.15,293.15,0,0,283.22,0.84,0.2,0.19,297.05,297.15,293.15,0,0,283.23,0.67,0.1,0.46,283.21,284.95,298.59,292.96,297.77,297.19,283.19,1,0.32,0.59,0.59,1.0,1,1.78,0.74,1.04,0.05,0.9,0.9,0,40.21,25,39198.14,0,440.57,1,280.4,282.5,295.99,298.27,293.15,293.15,280.35,38060.86,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.51,4.51,0,5.12,5.12,0,0,0,0,7507.36,0,2002.68,2274.52,0,1855.11,0.93,1,0,3,1,0
16446000,297.17,297.15,293.15,0,0,283.65,0.94,0.23,0.2,297.2,297.15,293.15,0,0,283.65,0.92,0.21,0.2,297.18,297.15,293.15,0,0,283.65,0.89,0.2,0.14,297.19,297.15,293.15,0,0,283.65,0.9,0.2,0.19,297.06,297.15,293.15,0,0,283.64,0.71,0.1,0.44,283.65,284.95,298.74,293.02,297.83,297.19,283.66,1,0.31,0.58,0.58,1.0,1,1.76,0.72,1.03,0.04,0.85,0.85,0,31.71,25,36436.81,0,402.82,1,280.94,282.99,295.93,297.91,293.15,293.15,280.95,38341.84,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,7195.25,0,1700.51,2274.52,0,1481.31,0.88,1,0,3,1,0
16446300,297.2,297.15,293.15,0,0,284.38,0.99,0.23,0.21,297.24,297.15,293.15,0,0,284.38,0.97,0.22,0.2,297.22,297.15,293.15,0,0,284.38,0.95,0.2,0.14,297.22,297.15,293.15,0,0,284.38,0.95,0.2,0.19,297.09,297.15,293.15,0,0,284.36,0.74,0.1,0.44,284.38,284.95,298.89,293.09,297.9,297.22,284.41,1,0.31,0.57,0.57,1.0,1,1.78,0.72,1.06,0.03,0.83,0.83,0,27.99,45,33688.9,0,405.71,1,281.79,283.76,296.02,297.81,293.15,293.15,281.85,37463.15,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.03,4.03,0,5.12,5.12,0,0,0,0,6980.18,0,1490.47,2274.52,0,1229.73,0.84,1,0,3,1,0
16446600,297.23,297.15,293.15,0,0,285.03,0.84,0.23,0.21,297.27,297.15,293.15,0,0,285.03,0.83,0.22,0.21,297.25,297.15,293.15,0,0,285.03,0.81,0.21,0.15,297.25,297.15,293.15,0,0,285.03,0.81,0.21,0.2,297.12,297.15,293.15,0,0,285.02,0.63,0.1,0.46,285.03,284.95,299.03,293.15,297.96,297.25,285.03,1,0.34,0.55,0.55,1.0,1,1.83,0.73,1.1,0.02,0.83,0.83,0,52.4,85,32331.05,0,513.9,1,282.44,284.38,296.12,297.89,293.15,293.15,282.45,36219.63,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,3.96,3.96,0,5.12,5.12,0,0,0,0,7014.04,0,1416.03,2274.52,0,1108.18,0.83,1,0,3,1,0
16446900,297.25,297.15,293.15,0,0,285.6,0.84,0.24,0.22,297.3,297.15,293.15,0,0,285.6,0.83,0.23,0.22,297.28,297.15,293.15,0,0,285.6,0.81,0.21,0.15,297.28,297.15,293.15,0,0,285.6,0.81,0.22,0.21,297.15,297.15,293.15,0,0,285.59,0.63,0.1,0.47,285.6,284.95,299.18,293.2,298.03,297.28,285.61,1,0.35,0.54,0.54,1.0,1,1.88,0.74,1.15,0.01,0.85,0.85,0,55.29,49,30768.87,0,557.56,1,283.13,284.95,296.19,297.9,293.15,293.15,283.15,34827.05,35280,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.01,4.01,0,5.12,5.12,0,0,0,0,6955.8,0,1452.95,2274.52,0,1015.04,0.84,1,0,3,1,0
16447200,297.26,297.15,293.15,0,0,285.67,0.93,0.24,0.22,297.31,297.15,293.15,0,0,285.67,0.92,0.24,0.22,297.29,297.15,293.15,0,0,285.67,0.9,0.22,0.15,297.3,297.15,293.15,0,0,285.67,0.9,0.22,0.21,297.17,297.15,293.15,0,0,285.67,0.71,0.1,0.47,285.67,284.95,299.32,293.26,298.07,297.29,285.67,1,0.34,0.53,0.53,1.0,1,1.92,0.74,1.18,0.0,0.87,0.87,0,37.94,25,31212.75,0,526.8,1,283.15,285.0,296.28,298.07,293.15,293.15,283.15,32681.01,32040,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.03,4.03,0,5.12,5.12,0,0,0,0,7034.24,0,1449.94,2274.52,0,1113.53,0.84,1,0,3,1,0
16447500,297.26,297.15,293.15,0,0,285.73,0.94,0.25,0.22,297.32,297.15,293.15,0,0,285.73,0.93,0.24,0.23,297.3,297.15,293.15,0,0,285.73,0.91,0.23,0.16,297.3,297.15,293.15,0,0,285.73,0.91,0.23,0.22,297.18,297.15,293.15,0,0,285.73,0.71,0.11,0.48,285.73,284.95,299.46,293.31,298.13,297.3,285.73,1,0.35,0.51,0.51,1.0,1,1.96,0.74,1.22,-0.02,0.9,0.9,0,38.24,65,31845.53,0,555.11,1,283.15,285.05,296.32,298.12,293.15,293.15,283.15,30303.19,29880,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.01,4.01,0,5.12,5.12,0,0,0,0,7079.99,0,1412.03,2274.52,0,1147.32,0.83,1,0,3,1,0
16447800,297.27,297.15,293.15,0,0,285.74,0.84,0.25,0.23,297.32,297.15,293.15,0,0,285.74,0.84,0.25,0.23,297.3,297.15,293.15,0,0,285.74,0.82,0.23,0.16,297.3,297.15,293.15,0,0,285.74,0.82,0.23,0.22,297.19,297.15,293.15,0,0,285.74,0.64,0.11,0.49,285.74,284.95,299.59,293.36,298.18,297.3,285.74,1,0.37,0.5,0.5,1.0,1,2.01,0.74,1.27,-0.03,0.93,0.93,0,60.37,73,32772.94,0,664.6,1,283.15,285.04,296.37,298.23,293.15,293.15,283.15,30519.21,32040,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.14,4.14,0,5.12,5.12,0,0,0,0,7152.09,0,1544.58,2274.52,0,1195.17,0.85,1,0,3,1,0
16448100,297.28,297.15,293.15,0,0,285.7,0.88,0.26,0.23,297.32,297.15,293.15,0,0,285.7,0.88,0.25,0.24,297.3,297.15,293.15,0,0,285.7,0.85,0.23,0.16,297.31,297.15,293.15,0,0,285.7,0.86,0.24,0.22,297.19,297.15,293.15,0,0,285.7,0.67,0.11,0.5,285.7,284.95,299.72,293.4,298.23,297.3,285.7,1,0.37,0.49,0.49,1.0,1,2.04,0.73,1.31,-0.05,0.95,0.95,0,51.34,37,33670.34,0,657.55,1,283.15,284.98,296.42,298.32,293.15,293.15,283.15,32802.44,35280,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,7218.57,0,1837.02,2274.52,0,1254.84,0.91,1,0,3,1,0
