time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16448400,297.28,297.15,293.15,0,0,285.37,1.0,0.26,0.23,297.32,297.15,293.15,0,0,285.37,1.0,0.26,0.24,297.29,297.15,293.15,0,0,285.37,0.98,0.24,0.17,297.3,297.15,293.15,0,0,285.37,0.98,0.24,0.23,297.19,297.15,293.15,0,0,285.37,0.75,0.11,0.5,285.37,284.95,299.85,293.44,298.28,297.3,285.37,1,0.36,0.48,0.48,1.0,1,2.06,0.72,1.34,-0.07,0.97,0.97,0,34.29,28,35807.72,0,615.55,1,282.76,284.62,296.51,298.56,293.15,293.15,282.75,34709.16,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,7369.84,0,2080.17,2274.52,0,1446.63,0.94,1,0,3,1,0
16448700,297.25,297.15,293.15,0,0,284.73,0.88,0.26,0.24,297.29,297.15,293.15,0,0,284.73,0.87,0.26,0.25,297.26,297.15,293.15,0,0,284.73,0.85,0.24,0.17,297.27,297.15,293.15,0,0,284.73,0.86,0.24,0.23,297.17,297.15,293.15,0,0,284.75,0.66,0.11,0.5,284.73,284.95,299.97,293.48,298.31,297.27,284.71,1,0.38,0.47,0.47,1.0,1,2.08,0.71,1.37,-0.09,0.96,0.96,0,54.35,88,39399.72,0,700.3,1,281.9,283.94,296.54,298.83,293.15,293.15,281.85,35783.55,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.65,4.65,0,5.12,5.12,0,0,0,0,7664.24,0,2160.5,2274.52,0,1718.22,0.96,1,0,3,1,0
16449000,297.23,297.15,293.15,0,0,284.19,0.83,0.26,0.24,297.26,297.15,293.15,0,0,284.19,0.83,0.26,0.25,297.22,297.15,293.15,0,0,284.19,0.81,0.24,0.17,297.23,297.15,293.15,0,0,284.19,0.82,0.24,0.23,297.14,297.15,293.15,0,0,284.19,0.62,0.11,0.49,284.19,284.95,300.1,293.51,298.34,297.24,284.19,1,0.39,0.46,0.46,1.0,1,2.07,0.69,1.38,-0.11,0.94,0.94,0,67.03,64,41330.98,0,736.94,1,281.26,283.4,296.54,298.87,293.15,293.15,281.25,36628.16,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.61,4.61,0,5.12,5.12,0,0,0,0,7709.84,0,2118.44,2274.52,0,1870.36,0.95,1,0,3,1,0
16449300,297.21,297.15,293.15,0,0,283.57,0.89,0.26,0.24,297.23,297.15,293.15,0,0,283.57,0.88,0.26,0.25,297.19,297.15,293.15,0,0,283.57,0.86,0.24,0.17,297.2,297.15,293.15,0,0,283.57,0.86,0.24,0.23,297.12,297.15,293.15,0,0,283.58,0.66,0.1,0.48,283.57,284.95,300.22,293.54,298.37,297.21,283.55,1,0.37,0.45,0.45,1.0,1,2.04,0.66,1.38,-0.13,0.89,0.89,0,51.68,28,43633.54,0,661.22,1,280.4,282.75,296.58,299.09,293.15,293.15,280.35,37646.57,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,7970.27,0,1954.98,2274.52,0,2019.03,0.92,1,0,3,1,0
16449600,297.24,297.15,293.15,0,0,284.01,1.0,0.27,0.24,297.24,297.15,293.15,0,0,284.01,1.0,0.26,0.25,297.2,297.15,293.15,0,0,284.01,0.97,0.24,0.17,297.21,297.15,293.15,0,0,284.01,0.97,0.24,0.23,297.12,297.15,293.15,0,0,284.0,0.73,0.1,0.47,284.01,284.95,300.34,293.57,298.43,297.22,284.01,1,0.35,0.44,0.44,1.0,1,2.03,0.64,1.39,-0.14,0.86,0.86,0,34.93,28,41024.64,0,600.03,1,280.94,283.24,296.5,298.72,293.15,293.15,280.95,37716.68,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.26,4.26,0,5.12,5.12,0,0,0,0,7640.6,0,1723.3,2274.52,0,1700.19,0.88,1,0,3,1,0
16449900,297.3,297.15,293.15,0,0,284.74,0.91,0.28,0.25,297.29,297.15,293.15,0,0,284.74,0.9,0.27,0.26,297.24,297.15,293.15,0,0,284.74,0.87,0.25,0.17,297.25,297.15,293.15,0,0,284.74,0.88,0.25,0.24,297.14,297.15,293.15,0,0,284.72,0.66,0.11,0.48,284.74,284.95,300.45,293.6,298.5,297.27,284.76,1,0.38,0.43,0.43,1.0,1,2.09,0.65,1.44,-0.15,0.85,0.85,0,51.19,88,38523.13,0,702.14,1,281.79,283.99,296.55,298.59,293.15,293.15,281.85,36760.44,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.14,4.14,0,5.12,5.12,0,0,0,0,7414.96,0,1587.65,2274.52,0,1481.35,0.86,1,0,3,1,0
16450200,297.35,297.15,293.15,0,0,285.37,0.84,0.29,0.26,297.33,297.15,293.15,0,0,285.37,0.83,0.28,0.27,297.28,297.15,293.15,0,0,285.37,0.8,0.25,0.18,297.29,297.15,293.15,0,0,285.37,0.81,0.26,0.25,297.17,297.15,293.15,0,0,285.36,0.61,0.11,0.49,285.37,284.95,300.56,293.62,298.57,297.32,285.37,1,0.41,0.42,0.42,1.0,1,2.16,0.66,1.51,-0.17,0.86,0.86,0,77.7,82,37351.01,0,863.52,1,282.44,284.59,296.61,298.64,293.15,293.15,282.75,35611.08,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.14,4.14,0,5.12,5.12,0,0,0,0,7119.39,0,1582.86,2274.52,0,1384.72,0.86,1,0,3,1,0
16450500,297.4,297.15,293.15,0,0,285.92,0.87,0.3,0.27,297.37,297.15,293.15,0,0,285.92,0.87,0.29,0.28,297.31,297.15,293.15,0,0,285.92,0.84,0.26,0.18,297.32,297.15,293.15,0,0,285.92,0.84,0.27,0.25,297.19,297.15,293.15,0,0,285.92,0.63,0.11,0.51,285.92,284.95,300.67,293.64,298.63,297.36,285.93,1,0.41,0.41,0.41,1.0,1,2.23,0.66,1.57,-0.2,0.89,0.89,0,67.97,58,35889.66,0,890.31,1,283.13,285.14,296.64,298.61,293.15,293.15,283.15,34426.15,35280,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.24,4.24,0,5.12,5.12,0,0,0,0,7379.52,0,1678.71,2274.52,0,1300.91,0.88,1,0,3,1,0
16450800,297.41,297.15,293.15,0,0,285.97,0.99,0.31,0.28,297.39,297.15,293.15,0,0,285.97,0.99,0.3,0.28,297.32,297.15,293.15,0,0,285.97,0.95,0.27,0.19,297.34,297.15,293.15,0,0,285.97,0.96,0.27,0.26,297.21,297.15,293.15,0,0,285.97,0.72,0.11,0.52,285.97,284.95,300.78,293.66,298.68,297.37,285.97,1,0.4,0.4,0.4,1.0,1,2.28,0.66,1.63,-0.22,0.93,0.93,0,45.4,34,36893.99,0,853.18,1,283.15,285.17,296.69,298.76,293.15,293.15,283.15,33752.77,35280,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7489.17,0,1808.74,2274.52,0,1427.92,0.9,1,0,3,1,0
16451100,297.38,297.15,293.15,0,0,285.51,0.92,0.31,0.28,297.37,297.15,293.15,0,0,285.51,0.91,0.31,0.29,297.3,297.15,293.15,0,0,285.51,0.88,0.27,0.19,297.32,297.15,293.15,0,0,285.51,0.88,0.28,0.26,297.2,297.15,293.15,0,0,285.52,0.66,0.11,0.52,285.51,284.95,300.88,293.67,298.7,297.35,285.49,1,0.42,0.39,0.39,1.0,1,2.32,0.65,1.67,-0.24,0.95,0.95,0,61.26,94,40549.04,0,956.08,1,282.5,284.65,296.77,299.11,293.15,293.15,282.45,34840.31,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,7816.91,0,2013.47,2274.52,0,1721.55,0.93,1,0,3,1,0
16451400,297.32,297.15,293.15,0,0,284.97,0.84,0.31,0.28,297.33,297.15,293.15,0,0,284.97,0.83,0.31,0.29,297.25,297.15,293.15,0,0,284.97,0.8,0.27,0.19,297.27,297.15,293.15,0,0,284.97,0.8,0.28,0.26,297.16,297.15,293.15,0,0,284.97,0.6,0.11,0.52,284.97,284.95,300.97,293.68,298.71,297.3,284.97,1,0.44,0.38,0.38,1.0,1,2.33,0.63,1.7,-0.26,0.95,0.95,0,92.45,102,43224.98,0,1087.68,1,281.86,284.1,296.72,299.15,293.15,293.15,281.85,35659.7,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.61,4.61,0,5.12,5.12,0,0,0,0,7903.06,0,2099.23,2274.52,0,1950.22,0.95,1,0,3,1,0
16451700,297.27,297.15,293.15,0,0,284.32,0.85,0.31,0.28,297.28,297.15,293.15,0,0,284.32,0.85,0.31,0.29,297.21,297.15,293.15,0,0,284.32,0.81,0.27,0.19,297.22,297.15,293.15,0,0,284.32,0.82,0.28,0.26,297.13,297.15,293.15,0,0,284.33,0.6,0.11,0.51,284.32,284.95,301.06,293.68,298.72,297.25,284.3,1,0.43,0.37,0.37,1.0,1,2.3,0.61,1.7,-0.28,0.93,0.93,0,84.85,66,46119.03,0,1029.06,1,281.0,283.42,296.73,299.36,293.15,293.15,280.95,36461.36,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,8201.98,0,2079.39,2274.52,0,2143.42,0.94,1,0,3,1,0
16452000,297.21,297.15,293.15,0,0,283.78,0.91,0.31,0.28,297.24,297.15,293.15,0,0,283.78,0.91,0.31,0.29,297.17,297.15,293.15,0,0,283.78,0.86,0.26,0.19,297.19,297.15,293.15,0,0,283.78,0.87,0.27,0.26,297.11,297.15,293.15,0,0,283.79,0.64,0.11,0.49,283.78,284.95,301.15,293.68,298.73,297.21,283.78,1,0.41,0.37,0.37,1.0,1,2.26,0.58,1.68,-0.29,0.9,0.9,0,62.81,42,47374.88,0,902.51,1,280.36,282.9,296.69,299.34,293.15,293.15,280.35,37411.59,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,8208.61,0,1943.73,2274.52,0,2247.82,0.92,1,0,3,1,0
16452300,297.24,297.15,293.15,0,0,284.42,1.0,0.32,0.28,297.26,297.15,293.15,0,0,284.42,1.0,0.31,0.3,297.19,297.15,293.15,0,0,284.42,0.96,0.27,0.19,297.2,297.15,293.15,0,0,284.42,0.97,0.28,0.26,297.12,297.15,293.15,0,0,284.4,0.7,0.11,0.48,284.42,284.95,301.23,293.68,298.77,297.23,284.43,1,0.39,0.36,0.36,1.0,1,2.26,0.57,1.69,-0.3,0.88,0.88,0,44.63,53,43441.91,0,824.85,1,281.2,283.58,296.59,298.89,293.15,293.15,281.25,37086.79,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,7762.88,0,1780.81,2274.52,0,1857.03,0.9,1,0,3,1,0
16452600,297.27,297.15,293.15,0,0,285.03,0.91,0.32,0.29,297.29,297.15,293.15,0,0,285.03,0.91,0.32,0.3,297.23,297.15,293.15,0,0,285.03,0.86,0.27,0.19,297.24,297.15,293.15,0,0,285.03,0.87,0.28,0.27,297.14,297.15,293.15,0,0,285.02,0.64,0.11,0.49,285.03,284.95,301.32,293.69,298.82,297.26,285.03,1,0.42,0.36,0.36,1.0,1,2.31,0.57,1.74,-0.31,0.88,0.88,0,65.7,113,41722.31,0,964.84,1,281.84,284.17,296.66,298.92,293.15,293.15,282.15,36173.59,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.26,4.26,0,5.12,5.12,0,0,0,0,7375.5,0,1715.79,2274.52,0,1684.78,0.88,1,0,3,1,0
16452900,297.31,297.15,293.15,0,0,285.69,0.85,0.33,0.3,297.33,297.15,293.15,0,0,285.69,0.85,0.33,0.31,297.26,297.15,293.15,0,0,285.69,0.8,0.28,0.2,297.27,297.15,293.15,0,0,285.69,0.81,0.29,0.28,297.16,297.15,293.15,0,0,285.67,0.59,0.11,0.5,285.69,284.95,301.4,293.7,298.87,297.3,285.7,1,0.45,0.35,0.35,1.0,1,2.38,0.58,1.8,-0.33,0.9,0.9,0,94.14,104,39274.99,0,1148.53,1,282.7,284.85,296.65,298.74,293.15,293.15,282.75,35203.97,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,7527.97,0,1767.86,2274.52,0,1528.5,0.89,1,0,3,1,0
16453200,297.29,297.15,293.15,0,0,285.34,0.87,0.33,0.3,297.33,297.15,293.15,0,0,285.34,0.87,0.34,0.32,297.26,297.15,293.15,0,0,285.34,0.82,0.28,0.2,297.27,297.15,293.15,0,0,285.34,0.83,0.29,0.28,297.17,297.15,293.15,0,0,285.35,0.61,0.11,0.51,285.34,284.95,301.48,293.72,298.9,297.29,285.34,1,0.45,0.34,0.34,1.0,1,2.41,0.57,1.84,-0.35,0.92,0.92,0,86.99,80,42369.34,0,1154.22,1,282.16,284.46,296.79,299.18,293.15,293.15,282.15,35310.29,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,7867.65,0,1874.1,2274.52,0,1838.81,0.91,1,0,3,1,0
16453500,297.23,297.15,293.15,0,0,284.7,0.92,0.33,0.3,297.29,297.15,293.15,0,0,284.7,0.93,0.34,0.32,297.22,297.15,293.15,0,0,284.7,0.87,0.28,0.2,297.23,297.15,293.15,0,0,284.7,0.88,0.29,0.28,297.15,297.15,293.15,0,0,284.72,0.64,0.11,0.5,284.7,284.95,301.57,293.74,298.9,297.25,284.68,1,0.43,0.34,0.34,1.0,1,2.39,0.55,1.84,-0.37,0.91,0.91,0,67.31,44,45711.49,0,1050.32,1,281.3,283.78,296.79,299.41,293.15,293.15,281.25,36042.31,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,8188.76,0,1906.83,2274.52,0,2086.65,0.92,1,0,3,1,0
16453800,297.19,297.15,293.15,0,0,284.58,1.0,0.33,0.29,297.26,297.15,293.15,0,0,284.58,1.0,0.34,0.31,297.19,297.15,293.15,0,0,284.58,0.96,0.28,0.2,297.2,297.15,293.15,0,0,284.58,0.97,0.29,0.28,297.13,297.15,293.15,0,0,284.58,0.69,0.11,0.49,284.58,284.95,301.65,293.77,298.92,297.22,284.58,1,0.41,0.33,0.33,1.0,1,2.34,0.52,1.82,-0.37,0.89,0.89,0,48.54,35,44956.11,0,925.19,1,281.24,283.69,296.7,299.15,293.15,293.15,281.25,36512.68,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7991.34,0,1849.44,2274.52,0,1998.47,0.91,1,0,3,1,0
16454100,297.23,297.15,293.15,0,0,285.25,0.95,0.33,0.3,297.29,297.15,293.15,0,0,285.25,0.96,0.34,0.33,297.22,297.15,293.15,0,0,285.25,0.9,0.28,0.2,297.23,297.15,293.15,0,0,285.25,0.91,0.3,0.28,297.14,297.15,293.15,0,0,285.23,0.65,0.11,0.49,285.25,284.95,301.73,293.8,298.96,297.25,285.26,1,0.43,0.33,0.33,1.0,1,2.4,0.53,1.86,-0.38,0.9,0.9,0,61.56,95,42134.04,0,1034.63,1,282.1,284.38,296.74,298.96,293.15,293.15,282.15,35836.63,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7724.2,0,1832.06,2274.52,0,1695.31,0.9,1,0,3,1,0
16454400,297.21,297.15,293.15,0,0,284.93,0.85,0.34,0.3,297.28,297.15,293.15,0,0,284.93,0.86,0.35,0.33,297.21,297.15,293.15,0,0,284.93,0.81,0.29,0.2,297.23,297.15,293.15,0,0,284.93,0.82,0.3,0.29,297.14,297.15,293.15,0,0,284.93,0.58,0.11,0.5,284.93,284.95,301.82,293.83,298.99,297.24,284.92,1,0.46,0.32,0.32,1.0,1,2.43,0.53,1.9,-0.4,0.9,0.9,0,97.43,118,45095.9,0,1222.81,1,281.56,284.01,296.9,299.42,293.15,293.15,281.55,35935.59,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8081.17,0,1860.35,2274.52,0,1986.34,0.91,1,0,3,1,0
16454700,297.19,297.15,293.15,0,0,285.06,0.85,0.33,0.3,297.27,297.15,293.15,0,0,285.06,0.86,0.35,0.33,297.2,297.15,293.15,0,0,285.05,0.81,0.29,0.2,297.21,297.15,293.15,0,0,285.05,0.82,0.3,0.29,297.13,297.15,293.15,0,0,285.04,0.58,0.11,0.49,285.06,284.95,301.9,293.86,299.01,297.23,285.07,1,0.46,0.32,0.32,1.0,1,2.42,0.51,1.91,-0.41,0.9,0.9,0,95.98,82,43826.14,0,1204.6,1,281.8,284.17,296.77,299.1,293.15,293.15,281.85,35982.95,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7847.89,0,1846.8,2274.52,0,1865.15,0.91,1,0,3,1,0
16455000,297.19,297.15,293.15,0,0,284.7,0.9,0.34,0.3,297.27,297.15,293.15,0,0,284.7,0.92,0.35,0.34,297.19,297.15,293.15,0,0,284.71,0.86,0.29,0.2,297.21,297.15,293.15,0,0,284.7,0.87,0.3,0.29,297.14,297.15,293.15,0,0,284.71,0.62,0.11,0.49,284.7,284.95,301.98,293.9,299.04,297.23,284.7,1,0.44,0.31,0.31,1.0,1,2.42,0.51,1.92,-0.42,0.9,0.9,0,73.91,46,46212.02,0,1114.35,1,281.26,283.78,296.95,299.53,293.15,293.15,281.55,36231.04,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7755.29,0,1844.02,2274.52,0,2053.78,0.91,1,0,3,1,0
16455300,297.2,297.15,293.15,0,0,284.98,1.0,0.34,0.3,297.31,297.15,293.15,0,0,284.98,1.0,0.36,0.32,297.21,297.15,293.15,0,0,284.98,0.95,0.29,0.2,297.22,297.15,293.15,0,0,284.98,0.97,0.3,0.29,297.14,297.15,293.15,0,0,284.99,0.68,0.11,0.48,284.98,284.95,302.07,293.93,299.09,297.25,284.96,1,0.42,0.31,0.31,1.0,1,2.4,0.49,1.91,-0.43,0.9,0.9,0,52.25,52,44700.47,0,1004.7,1,281.6,284.06,296.96,299.47,293.15,293.15,281.55,35927.64,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8145.5,0,1842.77,2274.52,0,1875.21,0.91,1,0,3,1,0
16455600,297.2,297.15,293.15,0,0,284.97,0.93,0.34,0.31,297.3,297.15,293.15,0,0,284.97,0.96,0.37,0.35,297.21,297.15,293.15,0,0,284.97,0.88,0.29,0.21,297.22,297.15,293.15,0,0,284.97,0.9,0.31,0.29,297.15,297.15,293.15,0,0,284.97,0.63,0.11,0.49,284.97,284.95,302.15,293.96,299.12,297.25,284.97,1,0.44,0.31,0.31,1.0,1,2.46,0.5,1.96,-0.44,0.9,0.9,0,68.38,92,45616.21,0,1131.01,1,281.56,284.04,297.01,299.54,293.15,293.15,281.55,35927.51,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8145.34,0,1854.21,2274.52,0,1949.82,0.91,1,0,3,1,0
16455900,297.18,297.15,293.15,0,0,284.82,0.85,0.34,0.31,297.28,297.15,293.15,0,0,284.82,0.87,0.37,0.35,297.19,297.15,293.15,0,0,284.82,0.81,0.29,0.21,297.2,297.15,293.15,0,0,284.82,0.82,0.31,0.29,297.14,297.15,293.15,0,0,284.84,0.57,0.11,0.49,284.82,284.95,302.23,293.99,299.14,297.23,284.81,1,0.47,0.3,0.3,1.0,1,2.47,0.49,1.98,-0.45,0.9,0.9,0,101.02,118,46889.54,0,1279.5,1,281.3,283.87,297.02,299.65,293.15,293.15,281.25,36097.84,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8327.5,0,1843.32,2274.52,0,2019.37,0.91,1,0,3,1,0
16456200,297.19,297.15,293.15,0,0,285.2,0.85,0.34,0.31,297.3,297.15,293.15,0,0,285.2,0.88,0.38,0.36,297.2,297.15,293.15,0,0,285.2,0.81,0.29,0.21,297.21,297.15,293.15,0,0,285.2,0.82,0.31,0.29,297.14,297.15,293.15,0,0,285.2,0.58,0.1,0.49,285.2,284.95,302.32,294.02,299.18,297.24,285.2,1,0.47,0.3,0.3,1.0,1,2.48,0.48,1.99,-0.46,0.9,0.9,0,100.02,94,44706.81,0,1285.88,1,281.84,284.28,296.97,299.39,293.15,293.15,281.85,35784.52,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8041.31,0,1842.08,2274.52,0,1838.59,0.91,1,0,3,1,0
16456500,297.17,297.15,293.15,0,0,284.92,0.89,0.34,0.31,297.29,297.15,293.15,0,0,284.92,0.93,0.38,0.36,297.19,297.15,293.15,0,0,284.92,0.85,0.29,0.21,297.2,297.15,293.15,0,0,284.92,0.87,0.31,0.29,297.14,297.15,293.15,0,0,284.91,0.61,0.1,0.48,284.92,284.95,302.4,294.05,299.21,297.23,284.93,1,0.45,0.3,0.3,1.0,1,2.47,0.47,2.0,-0.47,0.9,0.9,0,79.4,58,46144.12,0,1195.47,1,281.5,284.0,297.02,299.5,293.15,293.15,281.55,36068.48,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8076.24,0,1843.82,2274.52,0,2010.82,0.91,1,0,3,1,0
16456800,297.16,297.15,293.15,0,0,284.98,0.97,0.34,0.31,297.31,297.15,293.15,0,0,284.98,1.0,0.39,0.35,297.19,297.15,293.15,0,0,284.98,0.93,0.3,0.21,297.2,297.15,293.15,0,0,284.98,0.94,0.31,0.29,297.14,297.15,293.15,0,0,284.98,0.66,0.1,0.48,284.98,284.95,302.48,294.09,299.24,297.24,284.98,1,0.43,0.29,0.29,1.0,1,2.46,0.46,1.99,-0.47,0.9,0.9,0,58.99,49,45905.56,0,1093.78,1,281.54,284.05,297.05,299.54,293.15,293.15,281.55,36014.43,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8145.8,0,1836.12,2274.52,0,1944.14,0.9,1,0,3,1,0
16457100,297.17,297.15,293.15,0,0,284.87,0.96,0.34,0.31,297.36,297.15,293.15,0,0,284.87,1.0,0.4,0.37,297.2,297.15,293.15,0,0,284.88,0.92,0.3,0.21,297.21,297.15,293.15,0,0,284.87,0.94,0.31,0.3,297.15,297.15,293.15,0,0,284.89,0.65,0.11,0.48,284.87,284.95,302.57,294.12,299.3,297.29,284.86,1,0.44,0.29,0.29,1.0,1,2.49,0.47,2.02,-0.48,0.9,0.9,0,62.01,88,47629.61,0,1145.31,1,281.3,283.91,297.21,299.89,293.15,293.15,281.25,35982.62,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8432.05,0,1852.54,2274.52,0,2024.73,0.91,1,0,3,1,0
16457400,297.13,297.15,293.15,0,0,284.82,0.85,0.34,0.31,297.3,297.15,293.15,0,0,284.82,0.9,0.4,0.38,297.18,297.15,293.15,0,0,284.82,0.82,0.3,0.21,297.19,297.15,293.15,0,0,284.82,0.83,0.31,0.3,297.14,297.15,293.15,0,0,284.82,0.58,0.1,0.48,284.82,284.95,302.65,294.16,299.3,297.23,284.82,1,0.47,0.29,0.29,1.0,1,2.51,0.46,2.04,-0.49,0.89,0.89,0,98.98,124,47972.52,0,1319.12,1,281.24,283.87,297.12,299.71,293.15,293.15,281.25,36221.92,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8318.65,0,1823.29,2274.52,0,2059.68,0.9,1,0,3,1,0
16457700,297.16,297.15,293.15,0,0,285.15,0.85,0.34,0.31,297.33,297.15,293.15,0,0,285.15,0.91,0.4,0.38,297.2,297.15,293.15,0,0,285.15,0.82,0.3,0.21,297.21,297.15,293.15,0,0,285.15,0.84,0.32,0.3,297.14,297.15,293.15,0,0,285.16,0.58,0.1,0.48,285.15,284.95,302.73,294.2,299.35,297.26,285.14,1,0.47,0.28,0.28,1.0,1,2.53,0.46,2.07,-0.5,0.9,0.9,0,98.12,88,46966.22,0,1346.12,1,281.6,284.18,297.24,299.86,293.15,293.15,281.55,35726.29,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8388.1,0,1840.97,2274.52,0,1923.94,0.91,1,0,3,1,0
16458000,297.12,297.15,293.15,0,0,284.65,0.89,0.34,0.3,297.3,297.15,293.15,0,0,284.65,0.96,0.41,0.39,297.18,297.15,293.15,0,0,284.65,0.86,0.3,0.21,297.19,297.15,293.15,0,0,284.65,0.88,0.32,0.3,297.14,297.15,293.15,0,0,284.65,0.61,0.1,0.48,284.65,284.95,302.82,294.24,299.37,297.23,284.64,1,0.46,0.28,0.28,1.0,1,2.52,0.45,2.07,-0.51,0.89,0.89,0,79.54,52,49599.06,0,1250.12,1,280.96,283.67,297.27,300.03,293.15,293.15,281.25,36277.16,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8073.02,0,1837.39,2274.52,0,2190.39,0.9,1,0,3,1,0
16458300,297.14,297.15,293.15,0,0,285.18,0.97,0.34,0.3,297.37,297.15,293.15,0,0,285.18,1.0,0.42,0.35,297.19,297.15,293.15,0,0,285.18,0.93,0.3,0.21,297.2,297.15,293.15,0,0,285.18,0.95,0.32,0.3,297.14,297.15,293.15,0,0,285.17,0.65,0.1,0.47,285.18,284.95,302.9,294.27,299.43,297.28,285.19,1,0.43,0.28,0.28,1.0,1,2.46,0.43,2.03,-0.51,0.9,0.9,0,58.97,43,45285.04,0,1099.84,1,281.8,284.25,297.19,299.59,293.15,293.15,281.85,35847.49,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8052.38,0,1830.09,2274.52,0,1851.49,0.9,1,0,3,1,0
16458600,297.13,297.15,293.15,0,0,284.86,0.95,0.34,0.3,297.43,297.15,293.15,0,0,284.86,1.0,0.43,0.37,297.19,297.15,293.15,0,0,284.86,0.92,0.3,0.21,297.2,297.15,293.15,0,0,284.86,0.94,0.32,0.3,297.15,297.15,293.15,0,0,284.86,0.65,0.1,0.48,284.86,284.95,302.98,294.31,299.49,297.33,284.86,1,0.44,0.28,0.28,1.0,1,2.5,0.44,2.06,-0.51,0.9,0.9,0,63.12,83,48399.46,0,1162.27,1,281.26,283.9,297.37,300.05,293.15,293.15,281.25,36031.08,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8440.08,0,1847.22,2274.52,0,2046.15,0.91,1,0,3,1,0
16458900,297.11,297.15,293.15,0,0,285.06,0.85,0.33,0.3,297.31,297.15,293.15,0,0,285.07,0.92,0.43,0.41,297.18,297.15,293.15,0,0,285.06,0.82,0.3,0.21,297.19,297.15,293.15,0,0,285.06,0.84,0.32,0.31,297.14,297.15,293.15,0,0,285.05,0.57,0.1,0.48,285.07,284.95,303.07,294.35,299.47,297.24,285.08,1,0.48,0.27,0.27,1.0,1,2.56,0.45,2.11,-0.53,0.9,0.9,0,99.89,137,48026.71,0,1390.62,1,281.5,284.1,297.28,299.83,293.15,293.15,281.55,35986.55,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8275.54,0,1830.0,2274.52,0,1994.3,0.9,1,0,3,1,0
16459200,297.12,297.15,293.15,0,0,285.14,0.82,0.33,0.3,297.31,297.15,293.15,0,0,285.14,0.9,0.43,0.41,297.19,297.15,293.15,0,0,285.14,0.8,0.31,0.22,297.2,297.15,293.15,0,0,285.14,0.82,0.32,0.31,297.14,297.15,293.15,0,0,285.14,0.55,0.1,0.48,285.14,284.95,303.15,294.39,299.5,297.24,285.15,1,0.49,0.27,0.27,1.0,1,2.57,0.44,2.13,-0.54,0.9,0.9,0,113.99,113,48200.84,0,1471.37,1,281.54,284.17,297.36,299.97,293.15,293.15,281.55,35805.08,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8397.39,0,1844.13,2274.52,0,1993.04,0.91,1,0,3,1,0
16459500,297.09,297.15,293.15,0,0,284.85,0.85,0.33,0.3,297.28,297.15,293.15,0,0,284.85,0.93,0.44,0.41,297.17,297.15,293.15,0,0,284.85,0.83,0.3,0.21,297.17,297.15,293.15,0,0,284.85,0.84,0.32,0.31,297.13,297.15,293.15,0,0,284.83,0.57,0.1,0.47,284.85,284.95,303.22,294.42,299.51,297.21,284.86,1,0.48,0.27,0.27,1.0,1,2.55,0.43,2.12,-0.54,0.9,0.9,0,98.25,77,49315.6,0,1370.47,1,281.2,283.88,297.38,300.03,293.15,293.15,281.25,36161.74,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8402.72,0,1837.03,2274.52,0,2116.86,0.9,1,0,3,1,0
16459800,297.11,297.15,293.15,0,0,284.92,0.91,0.33,0.3,297.29,297.15,293.15,0,0,284.92,1.0,0.44,0.41,297.18,297.15,293.15,0,0,284.92,0.89,0.31,0.22,297.18,297.15,293.15,0,0,284.92,0.91,0.32,0.31,297.13,297.15,293.15,0,0,284.93,0.62,0.1,0.46,284.92,284.95,303.25,294.44,299.54,297.23,284.92,1,0.45,0.27,0.27,1.0,1,2.54,0.43,2.11,-0.54,0.9,0.9,0,71.67,53,49032.48,0,1240.03,1,281.26,283.94,297.48,300.2,293.15,293.15,281.25,35995.92,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8523.4,0,1841.49,2274.52,0,2058.2,0.91,1,0,3,1,0
16460100,297.11,297.15,293.15,0,0,284.95,0.98,0.33,0.29,297.44,297.15,293.15,0,0,284.95,1.0,0.46,0.34,297.18,297.15,293.15,0,0,284.95,0.96,0.31,0.22,297.18,297.15,293.15,0,0,284.95,0.97,0.32,0.31,297.14,297.15,293.15,0,0,284.93,0.66,0.1,0.46,284.95,284.95,303.27,294.45,299.61,297.33,284.96,1,0.43,0.27,0.27,1.0,1,2.42,0.4,2.03,-0.53,0.9,0.9,0,55.22,49,46482.38,0,1039.02,1,281.5,284.02,297.4,299.91,293.15,293.15,281.55,36033.94,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8186.4,0,1844.2,2274.52,0,1954.47,0.91,1,0,3,1,0
16460400,297.11,297.15,293.15,0,0,285.07,0.94,0.33,0.29,297.47,297.15,293.15,0,0,285.07,1.0,0.47,0.38,297.19,297.15,293.15,0,0,285.07,0.92,0.31,0.22,297.18,297.15,293.15,0,0,285.07,0.94,0.33,0.31,297.14,297.15,293.15,0,0,285.07,0.63,0.1,0.46,285.07,284.95,303.26,294.45,299.63,297.36,285.08,1,0.44,0.27,0.27,1.0,1,2.49,0.42,2.07,-0.54,0.9,0.9,0,64.38,89,47324.64,0,1154.99,1,281.54,284.12,297.43,299.98,293.15,293.15,281.55,35913.43,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8337.33,0,1843.93,2274.52,0,1908.65,0.91,1,0,3,1,0
16460700,297.1,297.15,293.15,0,0,284.89,0.83,0.32,0.29,297.27,297.15,293.15,0,0,284.89,0.94,0.46,0.44,297.18,297.15,293.15,0,0,284.89,0.82,0.31,0.22,297.17,297.15,293.15,0,0,284.89,0.83,0.33,0.31,297.13,297.15,293.15,0,0,284.88,0.56,0.1,0.46,284.89,284.95,303.24,294.45,299.52,297.21,284.9,1,0.49,0.26,0.26,1.0,1,2.59,0.43,2.16,-0.56,0.9,0.9,0,104.95,147,49906.64,0,1454.71,1,281.2,283.91,297.43,300.11,293.15,293.15,281.25,36128.11,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8461.31,0,1834.79,2274.52,0,2134.64,0.9,1,0,3,1,0
16461000,297.11,297.15,293.15,0,0,284.97,0.8,0.32,0.29,297.25,297.15,293.15,0,0,284.97,0.9,0.46,0.44,297.2,297.15,293.15,0,0,284.97,0.8,0.31,0.22,297.18,297.15,293.15,0,0,284.97,0.81,0.33,0.31,297.13,297.15,293.15,0,0,284.98,0.54,0.1,0.46,284.97,284.95,303.21,294.44,299.51,297.21,284.97,1,0.5,0.26,0.26,1.0,1,2.6,0.42,2.18,-0.57,0.9,0.9,0,122.99,111,49799.63,0,1546.78,1,281.26,283.97,297.48,300.23,293.15,293.15,280.95,35931.97,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9059.79,0,1846.18,2274.52,0,2107.79,0.91,1,0,3,1,0
16461300,297.11,297.15,293.15,0,0,285.09,0.83,0.32,0.29,297.24,297.15,293.15,0,0,285.09,0.94,0.47,0.44,297.2,297.15,293.15,0,0,285.09,0.82,0.31,0.22,297.17,297.15,293.15,0,0,285.09,0.83,0.33,0.31,297.13,297.15,293.15,0,0,285.07,0.55,0.1,0.46,285.09,284.95,303.18,294.42,299.49,297.2,285.1,1,0.49,0.26,0.26,1.0,1,2.58,0.42,2.17,-0.57,0.9,0.9,0,106.65,87,48351.73,0,1452.04,1,281.5,284.12,297.35,299.91,293.15,293.15,281.55,35939.27,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8316.92,0,1837.15,2274.52,0,2025.44,0.9,1,0,3,1,0
16461600,297.1,297.15,293.15,0,0,284.73,0.88,0.32,0.29,297.23,297.15,293.15,0,0,284.73,1.0,0.47,0.44,297.2,297.15,293.15,0,0,284.73,0.88,0.32,0.22,297.17,297.15,293.15,0,0,284.73,0.89,0.33,0.31,297.13,297.15,293.15,0,0,284.73,0.6,0.1,0.45,284.73,284.95,303.15,294.41,299.48,297.19,284.72,1,0.47,0.26,0.26,1.0,1,2.58,0.41,2.16,-0.57,0.9,0.9,0,80.45,63,50665.42,0,1329.27,1,280.96,283.73,297.45,300.27,293.15,293.15,280.95,36196.02,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8651.32,0,1838.93,2274.52,0,2206.78,0.91,1,0,3,1,0
16461900,297.12,297.15,293.15,0,0,285.2,0.94,0.32,0.29,297.38,297.15,293.15,0,0,285.2,1.0,0.49,0.37,297.22,297.15,293.15,0,0,285.2,0.94,0.32,0.22,297.18,297.15,293.15,0,0,285.2,0.95,0.33,0.31,297.14,297.15,293.15,0,0,285.18,0.63,0.1,0.45,285.2,284.95,303.13,294.4,299.53,297.3,285.21,1,0.44,0.26,0.26,1.0,1,2.47,0.38,2.08,-0.56,0.9,0.9,0,62.17,42,45501.29,0,1117.17,1,281.8,284.26,297.31,299.73,293.15,293.15,281.85,35811.84,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8095.97,0,1838.78,2274.52,0,1865.33,0.91,1,0,3,1,0
16462200,297.12,297.15,293.15,0,0,284.86,0.93,0.32,0.29,297.48,297.15,293.15,0,0,284.86,1.0,0.51,0.38,297.23,297.15,293.15,0,0,284.86,0.93,0.32,0.23,297.18,297.15,293.15,0,0,284.86,0.94,0.33,0.31,297.15,297.15,293.15,0,0,284.86,0.63,0.1,0.45,284.86,284.95,303.12,294.39,299.58,297.37,284.86,1,0.44,0.26,0.26,1.0,1,2.49,0.4,2.1,-0.56,0.9,0.9,0,64.31,82,48371.39,0,1156.52,1,281.26,283.89,297.44,300.13,293.15,293.15,281.25,36023.84,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8454.48,0,1858.09,2274.52,0,2046.8,0.91,1,0,3,1,0
16462500,297.12,297.15,293.15,0,0,285.13,0.85,0.32,0.29,297.29,297.15,293.15,0,0,285.14,0.99,0.5,0.47,297.23,297.15,293.15,0,0,285.13,0.85,0.33,0.23,297.18,297.15,293.15,0,0,285.13,0.86,0.33,0.32,297.14,297.15,293.15,0,0,285.11,0.57,0.1,0.45,285.14,284.95,303.12,294.39,299.49,297.24,285.15,1,0.49,0.26,0.26,1.0,1,2.63,0.42,2.21,-0.58,0.9,0.9,0,94.94,142,48964.84,0,1468.25,1,281.5,284.15,297.33,299.92,293.15,293.15,281.55,35916.16,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8363.56,0,1843.93,2274.52,0,2019.76,0.91,1,0,3,1,0
16462800,297.11,297.15,293.15,0,0,284.78,0.81,0.32,0.29,297.21,297.15,293.15,0,0,284.78,0.94,0.49,0.47,297.23,297.15,293.15,0,0,284.78,0.82,0.33,0.23,297.17,297.15,293.15,0,0,284.78,0.82,0.33,0.32,297.14,297.15,293.15,0,0,284.78,0.54,0.1,0.45,284.78,284.95,303.15,294.39,299.47,297.2,284.78,1,0.5,0.25,0.25,1.0,1,2.64,0.41,2.22,-0.6,0.9,0.9,0,117.63,118,51461.36,0,1575.14,1,280.96,283.76,297.44,300.3,293.15,293.15,280.95,36126.62,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8716.1,0,1852.53,2274.52,0,2247.78,0.91,1,0,3,1,0
16463100,297.12,297.15,293.15,0,0,284.93,0.83,0.32,0.29,297.21,297.15,293.15,0,0,284.93,0.97,0.49,0.47,297.24,297.15,293.15,0,0,284.93,0.85,0.33,0.23,297.18,297.15,293.15,0,0,284.93,0.85,0.33,0.32,297.15,297.15,293.15,0,0,284.91,0.56,0.1,0.45,284.93,284.95,303.2,294.39,299.5,297.2,284.94,1,0.49,0.25,0.25,1.0,1,2.64,0.41,2.22,-0.6,0.89,0.89,0,100.25,82,50185.71,0,1494.73,1,281.2,283.93,297.32,299.97,293.15,293.15,281.25,36182.28,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,8452.99,0,1813.65,2274.52,0,2132.63,0.9,1,0,3,1,0
16463400,297.17,297.15,293.15,0,0,285.4,0.89,0.32,0.29,297.31,297.15,293.15,0,0,285.4,1.0,0.51,0.43,297.29,297.15,293.15,0,0,285.4,0.91,0.34,0.24,297.22,297.15,293.15,0,0,285.4,0.91,0.34,0.32,297.17,297.15,293.15,0,0,285.4,0.61,0.1,0.46,285.4,284.95,303.28,294.38,299.58,297.28,285.4,1,0.47,0.25,0.25,1.0,1,2.61,0.4,2.21,-0.6,0.91,0.91,0,77.66,58,47137.0,0,1356.17,1,281.84,284.41,297.34,299.9,293.15,293.15,281.85,35524.62,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8316.47,0,1841.59,2274.52,0,1932.31,0.91,1,0,3,1,0
16463700,297.15,297.15,293.15,0,0,284.79,0.91,0.32,0.29,297.43,297.15,293.15,0,0,284.78,1.0,0.52,0.4,297.28,297.15,293.15,0,0,284.78,0.94,0.34,0.24,297.2,297.15,293.15,0,0,284.78,0.93,0.34,0.32,297.17,297.15,293.15,0,0,284.8,0.63,0.1,0.46,284.78,284.95,303.38,294.35,299.66,297.35,284.77,1,0.46,0.25,0.25,1.0,1,2.57,0.39,2.18,-0.59,0.9,0.9,0,70.1,67,50571.43,0,1278.25,1,281.0,283.76,297.42,300.28,293.15,293.15,280.95,36010.59,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8728.53,0,1870.16,2274.52,0,2222.23,0.91,1,0,3,1,0
16464000,297.12,297.15,293.15,0,0,284.71,0.9,0.32,0.28,297.42,297.15,293.15,0,0,284.71,1.0,0.53,0.4,297.27,297.15,293.15,0,0,284.71,0.94,0.35,0.24,297.18,297.15,293.15,0,0,284.71,0.93,0.34,0.32,297.16,297.15,293.15,0,0,284.7,0.62,0.1,0.46,284.71,284.95,303.48,294.31,299.7,297.35,284.71,1,0.46,0.25,0.25,1.0,1,2.57,0.39,2.18,-0.59,0.89,0.89,0,71.0,73,50441.2,0,1277.98,1,280.94,283.7,297.27,300.0,293.15,293.15,280.95,36364.66,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8553.87,0,1826.37,2274.52,0,2194.39,0.9,1,0,3,1,0
16464300,297.16,297.15,293.15,0,0,285.34,0.9,0.32,0.29,297.46,297.15,293.15,0,0,285.34,1.0,0.54,0.41,297.31,297.15,293.15,0,0,285.34,0.94,0.36,0.25,297.21,297.15,293.15,0,0,285.34,0.93,0.34,0.32,297.17,297.15,293.15,0,0,285.32,0.62,0.1,0.47,285.34,284.95,303.6,294.27,299.76,297.37,285.36,1,0.47,0.25,0.25,1.0,1,2.61,0.4,2.21,-0.6,0.9,0.9,0,73.23,82,47138.74,0,1336.65,1,281.8,284.35,297.21,299.71,293.15,293.15,281.85,35684.45,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8196.35,0,1829.67,2274.52,0,1948.13,0.9,1,0,3,1,0
16464600,297.16,297.15,293.15,0,0,285.03,0.89,0.32,0.29,297.44,297.15,293.15,0,0,285.03,1.0,0.55,0.43,297.32,297.15,293.15,0,0,285.03,0.93,0.36,0.25,297.22,297.15,293.15,0,0,285.03,0.91,0.35,0.33,297.18,297.15,293.15,0,0,285.03,0.62,0.1,0.47,285.03,284.95,303.71,294.21,299.8,297.36,285.03,1,0.48,0.25,0.25,1.0,1,2.66,0.41,2.26,-0.61,0.91,0.91,0,78.5,88,50375.48,0,1432.43,1,281.26,283.99,297.28,300.08,293.15,293.15,281.25,35786.84,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8586.82,0,1875.58,2274.52,0,2228.77,0.91,1,0,3,1,0
16464900,297.13,297.15,293.15,0,0,284.76,0.87,0.32,0.29,297.33,297.15,293.15,0,0,284.76,1.0,0.55,0.46,297.3,297.15,293.15,0,0,284.76,0.91,0.36,0.26,297.18,297.15,293.15,0,0,284.76,0.89,0.34,0.33,297.16,297.15,293.15,0,0,284.74,0.6,0.1,0.47,284.76,284.95,303.82,294.16,299.8,297.3,284.77,1,0.49,0.24,0.24,1.0,1,2.7,0.41,2.29,-0.62,0.9,0.9,0,86.9,97,52038.6,0,1521.92,1,280.9,283.71,297.12,299.91,293.15,293.15,280.95,36261.04,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8569.8,0,1857.51,2274.52,0,2361.39,0.91,1,0,3,1,0
16465200,297.14,297.15,293.15,0,0,284.87,0.86,0.32,0.29,297.29,297.15,293.15,0,0,284.87,1.0,0.55,0.47,297.32,297.15,293.15,0,0,284.87,0.91,0.37,0.26,297.19,297.15,293.15,0,0,284.87,0.89,0.35,0.33,297.15,297.15,293.15,0,0,284.87,0.59,0.1,0.47,284.87,284.95,303.93,294.11,299.83,297.28,284.87,1,0.49,0.24,0.24,1.0,1,2.73,0.41,2.32,-0.63,0.9,0.9,0,90.03,88,52018.46,0,1575.16,1,280.96,283.79,297.15,300.02,293.15,293.15,280.95,36085.45,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8699.02,0,1850.16,2274.52,0,2335.86,0.91,1,0,3,1,0
16465500,297.14,297.15,293.15,0,0,284.97,0.87,0.32,0.29,297.31,297.15,293.15,0,0,284.98,1.0,0.56,0.45,297.32,297.15,293.15,0,0,284.97,0.93,0.38,0.26,297.19,297.15,293.15,0,0,284.97,0.9,0.35,0.33,297.15,297.15,293.15,0,0,284.96,0.6,0.1,0.47,284.97,284.95,304.02,294.06,299.87,297.29,284.99,1,0.49,0.24,0.24,1.0,1,2.69,0.4,2.29,-0.63,0.9,0.9,0,84.1,82,50154.55,0,1498.42,1,281.2,283.93,296.98,299.64,293.15,293.15,281.25,36113.39,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8376.54,0,1820.06,2274.52,0,2244.38,0.9,1,0,3,1,0
16465800,297.16,297.15,293.15,0,0,285.07,0.88,0.32,0.29,297.37,297.15,293.15,0,0,285.07,1.0,0.57,0.45,297.34,297.15,293.15,0,0,285.07,0.94,0.39,0.27,297.21,297.15,293.15,0,0,285.07,0.91,0.35,0.33,297.16,297.15,293.15,0,0,285.07,0.61,0.1,0.47,285.07,284.95,304.09,294.02,299.92,297.33,285.07,1,0.49,0.24,0.24,1.0,1,2.71,0.4,2.31,-0.63,0.9,0.9,0,83.67,88,50304.18,0,1527.72,1,281.26,284.0,297.07,299.84,293.15,293.15,281.25,35817.95,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8532.76,0,1841.81,2274.52,0,2239.67,0.91,1,0,3,1,0
16466100,297.15,297.15,293.15,0,0,284.94,0.87,0.32,0.29,297.34,297.15,293.15,0,0,284.93,1.0,0.57,0.46,297.34,297.15,293.15,0,0,284.94,0.93,0.39,0.27,297.2,297.15,293.15,0,0,284.94,0.9,0.35,0.33,297.16,297.15,293.15,0,0,284.95,0.6,0.1,0.47,284.94,284.95,304.13,293.99,299.93,297.31,284.93,1,0.5,0.24,0.24,1.0,1,2.75,0.41,2.34,-0.64,0.9,0.9,0,88.42,97,51868.93,0,1595.94,1,281.0,283.84,297.03,299.91,293.15,293.15,280.95,35941.16,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8745.94,0,1848.95,2274.52,0,2330.53,0.91,1,0,3,1,0
16466400,297.14,297.15,293.15,0,0,284.89,0.85,0.32,0.29,297.26,297.15,293.15,0,0,284.89,1.0,0.57,0.49,297.33,297.15,293.15,0,0,284.89,0.92,0.4,0.28,297.18,297.15,293.15,0,0,284.89,0.88,0.35,0.33,297.15,297.15,293.15,0,0,284.89,0.59,0.1,0.47,284.89,284.95,304.15,293.98,299.91,297.27,284.89,1,0.51,0.24,0.24,1.0,1,2.78,0.41,2.37,-0.65,0.9,0.9,0,95.28,103,52306.31,0,1678.04,1,280.94,283.8,296.95,299.76,293.15,293.15,280.95,36126.12,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8641.04,0,1829.23,2274.52,0,2367.7,0.9,1,0,3,1,0
16466700,297.17,297.15,293.15,0,0,285.18,0.86,0.32,0.29,297.29,297.15,293.15,0,0,285.18,1.0,0.58,0.48,297.36,297.15,293.15,0,0,285.18,0.93,0.4,0.28,297.21,297.15,293.15,0,0,285.18,0.89,0.35,0.34,297.16,297.15,293.15,0,0,285.19,0.59,0.1,0.47,285.18,284.95,304.15,293.98,299.92,297.3,285.17,1,0.5,0.23,0.23,1.0,1,2.79,0.41,2.38,-0.66,0.91,0.91,0,93.07,97,51065.51,0,1681.81,1,281.3,284.09,297.03,299.86,293.15,293.15,281.25,35675.11,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8673.36,0,1856.02,2274.52,0,2248.56,0.91,1,0,3,1,0
16467000,297.14,297.15,293.15,0,0,284.72,0.85,0.32,0.29,297.24,297.15,293.15,0,0,284.72,1.0,0.58,0.49,297.33,297.15,293.15,0,0,284.72,0.92,0.41,0.29,297.19,297.15,293.15,0,0,284.72,0.88,0.35,0.34,297.15,297.15,293.15,0,0,284.72,0.59,0.1,0.47,284.72,284.95,304.15,293.98,299.89,297.26,284.71,1,0.51,0.23,0.23,1.0,1,2.81,0.41,2.4,-0.66,0.9,0.9,0,97.55,103,54116.41,0,1737.0,1,280.66,283.6,297.02,300.01,293.15,293.15,280.65,36179.18,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8857.73,0,1861.75,2274.52,0,2513.55,0.91,1,0,3,1,0
16467300,297.12,297.15,293.15,0,0,284.82,0.86,0.31,0.28,297.22,297.15,293.15,0,0,284.82,1.0,0.58,0.47,297.31,297.15,293.15,0,0,284.82,0.94,0.41,0.29,297.17,297.15,293.15,0,0,284.82,0.89,0.35,0.34,297.14,297.15,293.15,0,0,284.8,0.59,0.1,0.46,284.82,284.95,304.15,293.98,299.88,297.24,284.83,1,0.5,0.23,0.23,1.0,1,2.76,0.39,2.37,-0.66,0.89,0.89,0,90.68,82,52088.3,0,1631.48,1,280.9,283.74,296.9,299.65,293.15,293.15,280.95,36313.81,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,8520.24,0,1811.22,2274.52,0,2376.23,0.9,1,0,3,1,0
16467600,297.17,297.15,293.15,0,0,285.32,0.86,0.32,0.29,297.31,297.15,293.15,0,0,285.32,1.0,0.59,0.47,297.35,297.15,293.15,0,0,285.32,0.95,0.42,0.29,297.21,297.15,293.15,0,0,285.32,0.9,0.36,0.34,297.15,297.15,293.15,0,0,285.31,0.6,0.1,0.47,285.32,284.95,304.15,293.98,299.93,297.3,285.32,1,0.5,0.23,0.23,1.0,1,2.79,0.4,2.39,-0.67,0.9,0.9,0,90.31,103,49781.54,0,1664.1,1,281.54,284.26,296.95,299.61,293.15,293.15,281.55,35659.23,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8426.96,0,1819.73,2274.52,0,2145.66,0.9,1,0,3,1,0
16467900,297.15,297.15,293.15,0,0,284.88,0.83,0.32,0.29,297.17,297.15,293.15,0,0,284.88,1.0,0.58,0.54,297.34,297.15,293.15,0,0,284.88,0.91,0.43,0.3,297.2,297.15,293.15,0,0,284.88,0.86,0.36,0.34,297.15,297.15,293.15,0,0,284.89,0.56,0.1,0.47,284.88,284.95,304.15,293.98,299.88,297.24,284.87,1,0.54,0.23,0.23,1.0,1,2.92,0.43,2.49,-0.69,0.9,0.9,0,113.41,142,55287.4,0,1982.07,1,280.7,283.73,297.07,300.15,293.15,293.15,280.65,35950.66,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9068.36,0,1845.62,2274.52,0,2526.34,0.91,1,0,3,1,0
16468200,297.14,297.15,293.15,0,0,284.83,0.79,0.32,0.29,297.05,297.15,293.15,0,0,284.83,0.96,0.56,0.54,297.32,297.15,293.15,0,0,284.83,0.87,0.43,0.3,297.18,297.15,293.15,0,0,284.83,0.82,0.36,0.34,297.14,297.15,293.15,0,0,284.83,0.53,0.1,0.47,284.83,284.95,304.15,293.98,299.87,297.21,284.83,1,0.55,0.23,0.23,1.0,1,2.92,0.41,2.5,-0.7,0.9,0.9,0,139.27,148,55486.39,0,2106.31,1,280.66,283.69,297.01,300.05,293.15,293.15,280.65,36092.49,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8978.86,0,1843.79,2274.52,0,2565.35,0.91,1,0,3,1,0
16468500,297.13,297.15,293.15,0,0,284.96,0.77,0.32,0.29,297.03,297.15,293.15,0,0,284.96,0.93,0.56,0.53,297.32,297.15,293.15,0,0,284.96,0.86,0.44,0.31,297.17,297.15,293.15,0,0,284.96,0.81,0.36,0.34,297.13,297.15,293.15,0,0,284.95,0.52,0.1,0.47,284.96,284.95,304.15,293.98,299.87,297.21,284.97,1,0.56,0.22,0.22,1.0,1,2.91,0.41,2.5,-0.7,0.9,0.9,0,151.01,157,54202.38,0,2156.05,1,280.9,283.84,296.95,299.83,293.15,293.15,280.95,36045.64,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8717.2,0,1839.24,2274.52,0,2498.44,0.91,1,0,3,1,0
16468800,297.13,297.15,293.15,0,0,285.01,0.76,0.31,0.29,297.04,297.15,293.15,0,0,285.01,0.92,0.56,0.53,297.32,297.15,293.15,0,0,285.01,0.85,0.44,0.31,297.17,297.15,293.15,0,0,285.01,0.8,0.36,0.34,297.13,297.15,293.15,0,0,285.01,0.51,0.1,0.47,285.01,284.95,304.15,293.98,299.86,297.21,285.01,1,0.56,0.22,0.22,1.0,1,2.91,0.41,2.5,-0.7,0.9,0.9,0,159.09,163,53995.16,0,2196.26,1,280.94,283.89,296.95,299.85,293.15,293.15,280.95,35972.15,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8790.07,0,1836.0,2274.52,0,2461.17,0.9,1,0,3,1,0
16469100,297.14,297.15,293.15,0,0,284.88,0.78,0.32,0.29,297.05,297.15,293.15,0,0,284.88,0.94,0.55,0.53,297.32,297.15,293.15,0,0,284.88,0.87,0.45,0.31,297.18,297.15,293.15,0,0,284.88,0.82,0.36,0.35,297.14,297.15,293.15,0,0,284.9,0.52,0.1,0.47,284.88,284.95,304.15,293.98,299.88,297.22,284.87,1,0.55,0.22,0.22,1.0,1,2.91,0.41,2.51,-0.71,0.9,0.9,0,143.95,127,55319.77,0,2125.24,1,280.7,283.73,297.05,300.14,293.15,293.15,280.65,35963.37,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9071.67,0,1856.62,2274.52,0,2547.75,0.91,1,0,3,1,0
16469400,297.12,297.15,293.15,0,0,284.78,0.81,0.31,0.28,297.02,297.15,293.15,0,0,284.78,0.98,0.55,0.52,297.3,297.15,293.15,0,0,284.78,0.91,0.45,0.32,297.16,297.15,293.15,0,0,284.78,0.84,0.36,0.34,297.13,297.15,293.15,0,0,284.77,0.55,0.1,0.46,284.78,284.95,304.15,293.98,299.87,297.2,284.78,1,0.53,0.22,0.22,1.0,1,2.88,0.39,2.48,-0.71,0.89,0.89,0,120.11,103,54954.33,0,1949.44,1,280.64,283.65,296.94,299.9,293.15,293.15,280.65,36264.3,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8878.29,0,1825.02,2274.52,0,2539.82,0.9,1,0,3,1,0
16469700,297.15,297.15,293.15,0,0,285.3,0.85,0.32,0.28,297.11,297.15,293.15,0,0,285.3,1.0,0.55,0.48,297.34,297.15,293.15,0,0,285.3,0.97,0.46,0.32,297.19,297.15,293.15,0,0,285.3,0.89,0.36,0.34,297.15,297.15,293.15,0,0,285.29,0.58,0.1,0.46,285.3,284.95,304.15,293.98,299.88,297.23,285.31,1,0.51,0.22,0.22,1.0,1,2.84,0.39,2.45,-0.7,0.9,0.9,0,95.88,82,50532.11,0,1766.35,1,281.5,284.24,296.92,299.58,293.15,293.15,281.55,35692.43,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8396.16,0,1834.46,2274.52,0,2248.31,0.9,1,0,3,1,0
16470000,297.15,297.15,293.15,0,0,284.94,0.86,0.31,0.29,297.21,297.15,293.15,0,0,284.94,1.0,0.56,0.48,297.33,297.15,293.15,0,0,284.94,0.98,0.46,0.32,297.18,297.15,293.15,0,0,284.94,0.9,0.36,0.35,297.15,297.15,293.15,0,0,284.95,0.59,0.1,0.46,284.94,284.95,304.15,293.98,299.89,297.24,284.94,1,0.51,0.22,0.22,1.0,1,2.84,0.39,2.45,-0.7,0.91,0.91,0,93.69,103,53003.82,0,1759.65,1,280.96,283.83,297.03,299.95,293.15,293.15,280.95,35893.9,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8753.98,0,1869.65,2274.52,0,2434.36,0.91,1,0,3,1,0
16470300,297.11,297.15,293.15,0,0,284.73,0.82,0.31,0.28,297.04,297.15,293.15,0,0,284.74,0.99,0.55,0.52,297.29,297.15,293.15,0,0,284.73,0.94,0.46,0.33,297.15,297.15,293.15,0,0,284.73,0.86,0.36,0.34,297.14,297.15,293.15,0,0,284.72,0.56,0.1,0.46,284.73,284.95,304.15,293.98,299.86,297.19,284.74,1,0.53,0.22,0.22,1.0,1,2.9,0.4,2.5,-0.71,0.9,0.9,0,113.44,127,55379.45,0,1947.59,1,280.6,283.61,296.95,299.9,293.15,293.15,280.65,36320.81,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8829.09,0,1841.38,2274.52,0,2571.87,0.91,1,0,3,1,0
16470600,297.14,297.15,293.15,0,0,285.21,0.8,0.31,0.28,297.04,297.15,293.15,0,0,285.21,0.96,0.54,0.52,297.31,297.15,293.15,0,0,285.21,0.91,0.47,0.33,297.17,297.15,293.15,0,0,285.21,0.84,0.36,0.35,297.14,297.15,293.15,0,0,285.21,0.54,0.1,0.46,285.21,284.95,304.15,293.98,299.87,297.21,285.21,1,0.54,0.22,0.22,1.0,1,2.9,0.39,2.51,-0.72,0.9,0.9,0,126.02,133,52603.7,0,2022.0,1,281.24,284.11,296.95,299.76,293.15,293.15,281.25,35785.44,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8663.43,0,1839.01,2274.52,0,2338.57,0.91,1,0,3,1,0
16470900,297.12,297.15,293.15,0,0,284.95,0.78,0.31,0.28,297.02,297.15,293.15,0,0,284.95,0.94,0.54,0.51,297.29,297.15,293.15,0,0,284.95,0.9,0.47,0.33,297.16,297.15,293.15,0,0,284.95,0.82,0.36,0.35,297.14,297.15,293.15,0,0,284.93,0.53,0.1,0.46,284.95,284.95,304.15,293.98,299.86,297.2,284.96,1,0.55,0.22,0.22,1.0,1,2.9,0.39,2.51,-0.72,0.9,0.9,0,136.76,142,54015.52,0,2068.33,1,280.9,283.83,296.95,299.83,293.15,293.15,280.95,36036.62,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8701.95,0,1843.0,2274.52,0,2503.84,0.91,1,0,3,1,0
16471200,297.12,297.15,293.15,0,0,284.99,0.77,0.31,0.28,297.02,297.15,293.15,0,0,284.99,0.93,0.53,0.51,297.28,297.15,293.15,0,0,284.99,0.89,0.48,0.34,297.15,297.15,293.15,0,0,284.99,0.81,0.36,0.35,297.14,297.15,293.15,0,0,284.99,0.52,0.1,0.46,284.99,284.95,304.15,293.98,299.86,297.19,284.99,1,0.55,0.22,0.22,1.0,1,2.89,0.39,2.51,-0.72,0.9,0.9,0,144.69,148,53734.79,0,2097.26,1,280.94,283.87,296.95,299.84,293.15,293.15,280.95,35991.36,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8767.81,0,1838.33,2274.52,0,2449.02,0.91,1,0,3,1,0
16471500,297.13,297.15,293.15,0,0,284.86,0.77,0.31,0.28,297.03,297.15,293.15,0,0,284.86,0.91,0.53,0.5,297.28,297.15,293.15,0,0,284.86,0.88,0.48,0.34,297.16,297.15,293.15,0,0,284.86,0.81,0.36,0.35,297.14,297.15,293.15,0,0,284.88,0.51,0.1,0.46,284.86,284.95,304.15,293.98,299.86,297.2,284.85,1,0.56,0.22,0.22,1.0,1,2.9,0.39,2.51,-0.72,0.9,0.9,0,151.58,157,55060.07,0,2143.48,1,280.7,283.71,297.05,300.13,293.15,293.15,280.65,35988.51,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9047.96,0,1856.04,2274.52,0,2533.72,0.91,1,0,3,1,0
16471800,297.1,297.15,293.15,0,0,284.76,0.75,0.3,0.28,296.99,297.15,293.15,0,0,284.76,0.9,0.52,0.5,297.25,297.15,293.15,0,0,284.76,0.87,0.48,0.34,297.13,297.15,293.15,0,0,284.76,0.79,0.36,0.34,297.13,297.15,293.15,0,0,284.76,0.5,0.1,0.45,284.76,284.95,304.15,293.98,299.84,297.17,284.77,1,0.56,0.22,0.22,1.0,1,2.87,0.38,2.49,-0.72,0.89,0.89,0,161.31,163,54735.77,0,2143.42,1,280.64,283.64,296.94,299.88,293.15,293.15,280.65,36288.05,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8858.36,0,1821.23,2274.52,0,2525.71,0.9,1,0,3,1,0
16472100,297.13,297.15,293.15,0,0,285.34,0.75,0.31,0.28,297.04,297.15,293.15,0,0,285.34,0.89,0.52,0.5,297.28,297.15,293.15,0,0,285.34,0.87,0.49,0.34,297.16,297.15,293.15,0,0,285.34,0.79,0.36,0.35,297.14,297.15,293.15,0,0,285.32,0.5,0.1,0.46,285.34,284.95,304.15,293.98,299.86,297.2,285.35,1,0.56,0.22,0.22,1.0,1,2.89,0.38,2.5,-0.72,0.9,0.9,0,165.74,172,51095.68,0,2189.58,1,281.5,284.27,296.93,299.61,293.15,293.15,281.55,35662.32,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8441.79,0,1830.47,2274.52,0,2253.35,0.9,1,0,3,1,0
16472400,297.12,297.15,293.15,0,0,285.0,0.74,0.31,0.28,297.03,297.15,293.15,0,0,285.0,0.88,0.52,0.5,297.27,297.15,293.15,0,0,285.0,0.87,0.49,0.35,297.15,297.15,293.15,0,0,285.0,0.78,0.36,0.35,297.14,297.15,293.15,0,0,285.0,0.5,0.1,0.46,285.0,284.95,304.15,293.98,299.85,297.19,285.0,1,0.57,0.21,0.21,1.0,1,2.9,0.38,2.51,-0.72,0.91,0.91,0,174.05,178,53781.59,0,2245.13,1,280.96,283.87,297.03,300.0,293.15,293.15,280.95,35815.18,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8825.98,0,1874.48,2274.52,0,2485.73,0.91,1,0,3,1,0
16472700,297.08,297.15,293.15,0,0,284.68,0.73,0.3,0.28,296.99,297.15,293.15,0,0,284.68,0.86,0.51,0.49,297.22,297.15,293.15,0,0,284.68,0.85,0.49,0.35,297.11,297.15,293.15,0,0,284.68,0.77,0.36,0.34,297.13,297.15,293.15,0,0,284.66,0.49,0.09,0.45,284.68,284.95,304.15,293.98,299.82,297.15,284.69,1,0.57,0.21,0.21,1.0,1,2.86,0.37,2.48,-0.72,0.9,0.9,0,184.83,187,54734.56,0,2232.84,1,280.6,283.57,296.94,299.86,293.15,293.15,280.65,36360.65,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8767.3,0,1847.72,2274.52,0,2563.86,0.91,1,0,3,1,0
16473000,297.11,297.15,293.15,0,0,285.16,0.73,0.3,0.28,297.02,297.15,293.15,0,0,285.16,0.86,0.51,0.48,297.24,297.15,293.15,0,0,285.16,0.85,0.5,0.35,297.13,297.15,293.15,0,0,285.16,0.77,0.36,0.34,297.13,297.15,293.15,0,0,285.15,0.48,0.09,0.45,285.16,284.95,304.15,293.98,299.83,297.17,285.16,1,0.57,0.21,0.21,1.0,1,2.86,0.38,2.48,-0.71,0.9,0.9,0,189.44,193,51857.76,0,2256.89,1,281.24,284.07,296.94,299.72,293.15,293.15,281.25,35854.64,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8599.56,0,1837.51,2274.52,0,2296.02,0.9,1,0,3,1,0
16473300,297.09,297.15,293.15,0,0,284.88,0.73,0.3,0.27,297.0,297.15,293.15,0,0,284.89,0.86,0.5,0.48,297.22,297.15,293.15,0,0,284.89,0.85,0.5,0.35,297.11,297.15,293.15,0,0,284.88,0.77,0.36,0.34,297.13,297.15,293.15,0,0,284.87,0.48,0.09,0.45,284.88,284.95,304.15,293.98,299.82,297.15,284.89,1,0.57,0.21,0.21,1.0,1,2.84,0.37,2.47,-0.71,0.9,0.9,0,187.24,172,53058.14,0,2217.36,1,280.9,283.78,296.95,299.79,293.15,293.15,280.95,36127.79,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8619.91,0,1831.34,2274.52,0,2456.37,0.9,1,0,3,1,0
16473600,297.1,297.15,293.15,0,0,284.94,0.74,0.3,0.27,297.02,297.15,293.15,0,0,284.94,0.88,0.5,0.48,297.22,297.15,293.15,0,0,284.94,0.88,0.5,0.35,297.12,297.15,293.15,0,0,284.94,0.79,0.36,0.34,297.14,297.15,293.15,0,0,284.95,0.5,0.09,0.45,284.94,284.95,304.15,293.98,299.83,297.16,284.94,1,0.55,0.21,0.21,1.0,1,2.83,0.37,2.46,-0.71,0.9,0.9,0,162.73,148,52719.12,0,2077.73,1,280.96,283.84,297.02,299.91,293.15,293.15,280.95,35969.31,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8728.99,0,1839.24,2274.52,0,2398.94,0.91,1,0,3,1,0
16473900,297.1,297.15,293.15,0,0,284.77,0.77,0.3,0.27,297.01,297.15,293.15,0,0,284.76,0.91,0.49,0.47,297.2,297.15,293.15,0,0,284.76,0.92,0.5,0.35,297.12,297.15,293.15,0,0,284.77,0.82,0.35,0.34,297.14,297.15,293.15,0,0,284.79,0.52,0.09,0.44,284.77,284.95,304.16,294.0,299.82,297.15,284.75,1,0.53,0.21,0.21,1.0,1,2.81,0.36,2.44,-0.7,0.9,0.9,0,135.3,112,53744.5,0,1910.38,1,280.7,283.65,297.05,300.06,293.15,293.15,280.65,36094.71,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8930.73,0,1847.86,2274.52,0,2463.68,0.91,1,0,3,1,0
