time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16474200,297.1,297.15,293.15,0,0,285.09,0.81,0.29,0.27,297.02,297.15,293.15,0,0,285.09,0.97,0.49,0.47,297.2,297.15,293.15,0,0,285.09,0.97,0.5,0.35,297.12,297.15,293.15,0,0,285.09,0.86,0.35,0.34,297.14,297.15,293.15,0,0,285.09,0.55,0.09,0.44,285.09,284.95,304.17,294.03,299.83,297.15,285.09,1,0.51,0.21,0.21,1.0,1,2.78,0.36,2.42,-0.7,0.9,0.9,0,106.07,88,50927.1,0,1728.05,1,281.24,284.02,296.98,299.71,293.15,293.15,281.25,35902.14,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8530.47,0,1837.11,2274.52,0,2235.16,0.9,1,0,3,1,0
16474500,297.11,297.15,293.15,0,0,284.96,0.83,0.29,0.27,297.02,297.15,293.15,0,0,284.96,0.98,0.49,0.46,297.19,297.15,293.15,0,0,284.96,0.99,0.5,0.35,297.12,297.15,293.15,0,0,284.96,0.88,0.35,0.34,297.15,297.15,293.15,0,0,284.98,0.57,0.09,0.44,284.96,284.95,304.2,294.09,299.84,297.16,284.95,1,0.51,0.22,0.22,1.0,1,2.77,0.36,2.41,-0.7,0.9,0.9,0,97.34,97,52194.02,0,1678.26,1,281.0,283.86,297.12,300.02,293.15,293.15,280.95,35928.39,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8796.58,0,1844.08,2274.52,0,2295.52,0.91,1,0,3,1,0
16474800,297.09,297.15,293.15,0,0,284.88,0.81,0.29,0.26,297.0,297.15,293.15,0,0,284.88,0.97,0.48,0.46,297.15,297.15,293.15,0,0,284.88,0.98,0.5,0.35,297.1,297.15,293.15,0,0,284.88,0.86,0.35,0.33,297.14,297.15,293.15,0,0,284.87,0.55,0.09,0.43,284.88,284.95,304.22,294.16,299.84,297.14,284.88,1,0.51,0.22,0.22,1.0,1,2.75,0.36,2.39,-0.69,0.9,0.9,0,102.4,103,52219.45,0,1666.44,1,280.94,283.8,297.12,299.93,293.15,293.15,280.95,36139.27,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8673.41,0,1824.65,2274.52,0,2302.31,0.9,1,0,3,1,0
16475100,297.11,297.15,293.15,0,0,285.18,0.81,0.29,0.26,297.04,297.15,293.15,0,0,285.17,0.96,0.48,0.46,297.17,297.15,293.15,0,0,285.17,0.97,0.5,0.35,297.12,297.15,293.15,0,0,285.18,0.86,0.35,0.33,297.15,297.15,293.15,0,0,285.19,0.55,0.09,0.44,285.18,284.95,304.25,294.24,299.86,297.15,285.17,1,0.51,0.22,0.22,1.0,1,2.76,0.36,2.4,-0.69,0.91,0.91,0,106.24,112,51042.54,0,1699.13,1,281.3,284.09,297.28,300.1,293.15,293.15,281.25,35680.29,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8730.55,0,1849.94,2274.52,0,2151.93,0.91,1,0,3,1,0
16475400,297.08,297.15,293.15,0,0,284.68,0.79,0.29,0.26,297.0,297.15,293.15,0,0,284.68,0.93,0.47,0.45,297.11,297.15,293.15,0,0,284.68,0.94,0.49,0.35,297.09,297.15,293.15,0,0,284.68,0.84,0.35,0.33,297.14,297.15,293.15,0,0,284.68,0.54,0.09,0.44,284.68,284.95,304.27,294.32,299.87,297.14,284.68,1,0.51,0.22,0.22,1.0,1,2.73,0.35,2.38,-0.69,0.9,0.9,0,116.37,121,53844.64,0,1709.69,1,280.66,283.59,297.36,300.33,293.15,293.15,280.95,36221.0,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8429.64,0,1852.78,2274.52,0,2391.1,0.91,1,0,3,1,0
16475700,297.09,297.15,293.15,0,0,284.95,0.77,0.28,0.26,297.01,297.15,293.15,0,0,284.94,0.91,0.47,0.45,297.11,297.15,293.15,0,0,284.94,0.93,0.49,0.34,297.1,297.15,293.15,0,0,284.95,0.82,0.34,0.33,297.14,297.15,293.15,0,0,284.96,0.53,0.09,0.44,284.95,284.95,304.29,294.4,299.87,297.14,284.94,1,0.52,0.22,0.22,1.0,1,2.72,0.35,2.37,-0.68,0.9,0.9,0,122.71,127,52337.62,0,1717.8,1,281.0,283.87,297.43,300.32,293.15,293.15,280.95,35969.86,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8879.43,0,1847.75,2274.52,0,2200.14,0.91,1,0,3,1,0
16476000,297.07,297.15,293.15,0,0,284.86,0.76,0.28,0.26,297.0,297.15,293.15,0,0,284.86,0.89,0.46,0.44,297.07,297.15,293.15,0,0,284.86,0.91,0.49,0.34,297.08,297.15,293.15,0,0,284.86,0.81,0.34,0.33,297.13,297.15,293.15,0,0,284.86,0.52,0.09,0.43,284.86,284.95,304.3,294.48,299.87,297.13,284.86,1,0.52,0.22,0.22,1.0,1,2.69,0.35,2.35,-0.68,0.89,0.89,0,131.37,133,52284.2,0,1718.79,1,280.94,283.8,297.43,300.25,293.15,293.15,280.95,36168.43,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8749.88,0,1824.3,2274.52,0,2221.57,0.9,1,0,3,1,0
16476300,297.1,297.15,293.15,0,0,285.16,0.75,0.28,0.26,297.03,297.15,293.15,0,0,285.16,0.89,0.46,0.44,297.11,297.15,293.15,0,0,285.16,0.9,0.49,0.34,297.11,297.15,293.15,0,0,285.16,0.8,0.34,0.33,297.15,297.15,293.15,0,0,285.18,0.51,0.09,0.44,285.16,284.95,304.29,294.54,299.87,297.14,285.15,1,0.52,0.22,0.22,1.0,1,2.7,0.35,2.35,-0.68,0.9,0.9,0,136.27,142,51054.13,0,1751.57,1,281.3,284.1,297.58,300.41,293.15,293.15,281.25,35702.32,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8801.29,0,1846.59,2274.52,0,2084.83,0.91,1,0,3,1,0
16476600,297.07,297.15,293.15,0,0,284.65,0.74,0.28,0.25,297.0,297.15,293.15,0,0,284.65,0.87,0.45,0.43,297.06,297.15,293.15,0,0,284.65,0.88,0.48,0.34,297.08,297.15,293.15,0,0,284.65,0.79,0.34,0.32,297.14,297.15,293.15,0,0,284.65,0.5,0.09,0.43,284.65,284.95,304.27,294.58,299.86,297.14,284.65,1,0.53,0.22,0.22,1.0,1,2.67,0.35,2.33,-0.67,0.9,0.9,0,146.45,148,53616.55,0,1758.42,1,280.66,283.59,297.61,300.58,293.15,293.15,280.65,36264.06,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8946.12,0,1845.08,2274.52,0,2325.08,0.91,1,0,3,1,0
16476900,297.08,297.15,293.15,0,0,285.21,0.73,0.27,0.25,297.02,297.15,293.15,0,0,285.21,0.86,0.45,0.43,297.08,297.15,293.15,0,0,285.21,0.87,0.48,0.34,297.09,297.15,293.15,0,0,285.21,0.78,0.34,0.32,297.14,297.15,293.15,0,0,285.19,0.5,0.09,0.43,285.21,284.95,304.22,294.6,299.85,297.14,285.22,1,0.53,0.22,0.22,1.0,1,2.66,0.35,2.31,-0.67,0.9,0.9,0,152.65,157,49665.93,0,1765.24,1,281.5,284.19,297.53,300.16,293.15,293.15,281.55,35825.64,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8463.64,0,1838.66,2274.52,0,2018.33,0.91,1,0,3,1,0
16477200,297.08,297.15,293.15,0,0,284.84,0.72,0.27,0.25,297.02,297.15,293.15,0,0,284.84,0.85,0.45,0.43,297.07,297.15,293.15,0,0,284.84,0.87,0.48,0.34,297.09,297.15,293.15,0,0,284.84,0.77,0.33,0.32,297.14,297.15,293.15,0,0,284.85,0.49,0.09,0.43,284.84,284.95,304.15,294.6,299.82,297.14,284.84,1,0.53,0.22,0.22,1.0,1,2.65,0.35,2.31,-0.67,0.9,0.9,0,160.19,163,52147.51,0,1792.47,1,280.96,283.8,297.65,300.54,293.15,293.15,280.95,36029.2,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8821.41,0,1859.12,2274.52,0,2237.73,0.91,1,0,3,1,0
16477500,297.07,297.15,293.15,0,0,284.93,0.73,0.27,0.25,297.0,297.15,293.15,0,0,284.94,0.86,0.44,0.42,297.05,297.15,293.15,0,0,284.94,0.88,0.47,0.33,297.07,297.15,293.15,0,0,284.93,0.78,0.33,0.32,297.13,297.15,293.15,0,0,284.91,0.5,0.09,0.42,284.94,284.95,304.05,294.56,299.78,297.13,284.95,1,0.52,0.22,0.22,1.0,1,2.61,0.34,2.27,-0.66,0.9,0.9,0,147.57,127,50207.5,0,1672.21,1,281.2,283.93,297.48,300.15,293.15,293.15,281.25,36142.51,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8492.47,0,1828.73,2274.52,0,2117.24,0.9,1,0,3,1,0
16477800,297.09,297.15,293.15,0,0,284.99,0.76,0.27,0.25,297.03,297.15,293.15,0,0,284.99,0.89,0.44,0.42,297.09,297.15,293.15,0,0,284.99,0.92,0.47,0.33,297.1,297.15,293.15,0,0,284.99,0.81,0.33,0.32,297.14,297.15,293.15,0,0,285.0,0.52,0.09,0.42,284.99,284.95,303.93,294.5,299.73,297.14,284.99,1,0.5,0.22,0.22,1.0,1,2.6,0.34,2.26,-0.65,0.9,0.9,0,120.09,103,49793.32,0,1534.99,1,281.26,283.98,297.55,300.31,293.15,293.15,281.25,35908.61,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8599.5,0,1842.52,2274.52,0,2109.69,0.91,1,0,3,1,0
16478100,297.08,297.15,293.15,0,0,285.08,0.8,0.27,0.24,297.02,297.15,293.15,0,0,285.08,0.94,0.43,0.41,297.08,297.15,293.15,0,0,285.08,0.97,0.47,0.33,297.09,297.15,293.15,0,0,285.08,0.86,0.33,0.31,297.14,297.15,293.15,0,0,285.06,0.55,0.09,0.41,285.08,284.95,303.79,294.42,299.68,297.14,285.09,1,0.47,0.22,0.22,1.0,1,2.56,0.33,2.23,-0.64,0.9,0.9,0,92.97,67,47929.96,0,1366.46,1,281.5,284.1,297.35,299.9,293.15,293.15,281.55,35943.8,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8283.68,0,1834.54,2274.52,0,2032.14,0.9,1,0,3,1,0
16478400,297.08,297.15,293.15,0,0,284.69,0.83,0.26,0.24,297.01,297.15,293.15,0,0,284.69,0.97,0.43,0.41,297.08,297.15,293.15,0,0,284.69,1.0,0.47,0.33,297.09,297.15,293.15,0,0,284.69,0.88,0.33,0.31,297.13,297.15,293.15,0,0,284.69,0.57,0.09,0.41,284.69,284.95,303.63,294.32,299.62,297.14,284.69,1,0.46,0.23,0.23,1.0,1,2.53,0.33,2.2,-0.63,0.89,0.89,0,80.5,73,49770.73,0,1278.94,1,280.96,283.69,297.37,300.16,293.15,293.15,280.95,36242.55,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8560.13,0,1832.74,2274.52,0,2216.36,0.9,1,0,3,1,0
16478700,297.09,297.15,293.15,0,0,285.23,0.83,0.26,0.24,297.03,297.15,293.15,0,0,285.23,0.97,0.43,0.41,297.1,297.15,293.15,0,0,285.23,1.0,0.47,0.33,297.1,297.15,293.15,0,0,285.23,0.88,0.33,0.31,297.14,297.15,293.15,0,0,285.21,0.57,0.09,0.41,285.23,284.95,303.46,294.22,299.55,297.13,285.24,1,0.46,0.23,0.23,1.0,1,2.53,0.33,2.2,-0.63,0.9,0.9,0,79.5,82,45664.13,0,1264.65,1,281.8,284.27,297.15,299.58,293.15,293.15,281.85,35789.26,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8070.08,0,1830.7,2274.52,0,1921.92,0.9,1,0,3,1,0
16479000,297.08,297.15,293.15,0,0,284.84,0.81,0.26,0.24,297.03,297.15,293.15,0,0,284.84,0.95,0.42,0.4,297.09,297.15,293.15,0,0,284.84,0.98,0.47,0.33,297.1,297.15,293.15,0,0,284.84,0.87,0.32,0.31,297.13,297.15,293.15,0,0,284.85,0.56,0.09,0.41,284.84,284.95,303.27,294.1,299.48,297.13,284.84,1,0.46,0.23,0.23,1.0,1,2.52,0.33,2.19,-0.63,0.9,0.9,0,85.69,88,47762.46,0,1281.08,1,281.26,283.86,297.15,299.83,293.15,293.15,281.25,36016.5,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8345.87,0,1854.14,2274.52,0,2154.77,0.91,1,0,3,1,0
16479300,297.07,297.15,293.15,0,0,284.93,0.79,0.26,0.23,297.01,297.15,293.15,0,0,284.93,0.92,0.42,0.4,297.07,297.15,293.15,0,0,284.93,0.96,0.46,0.32,297.08,297.15,293.15,0,0,284.93,0.84,0.32,0.3,297.12,297.15,293.15,0,0,284.91,0.54,0.09,0.4,284.93,284.95,303.08,293.97,299.4,297.12,284.94,1,0.46,0.23,0.23,1.0,1,2.48,0.33,2.15,-0.62,0.9,0.9,0,94.29,97,45735.63,0,1271.35,1,281.5,283.98,296.89,299.33,293.15,293.15,281.55,36148.18,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8010.98,0,1823.63,2274.52,0,2029.54,0.9,1,0,3,1,0
16479600,297.08,297.15,293.15,0,0,284.99,0.77,0.26,0.23,297.02,297.15,293.15,0,0,284.99,0.91,0.41,0.39,297.09,297.15,293.15,0,0,284.99,0.94,0.46,0.32,297.09,297.15,293.15,0,0,284.99,0.83,0.32,0.3,297.12,297.15,293.15,0,0,284.99,0.53,0.09,0.4,284.99,284.95,302.89,293.85,299.33,297.12,284.99,1,0.47,0.23,0.23,1.0,1,2.48,0.33,2.15,-0.61,0.9,0.9,0,99.78,103,45258.37,0,1290.34,1,281.56,284.03,296.9,299.43,293.15,293.15,281.55,35914.39,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8094.01,0,1836.82,2274.52,0,2015.72,0.9,1,0,3,1,0
16479900,297.07,297.15,293.15,0,0,285.07,0.76,0.25,0.23,297.01,297.15,293.15,0,0,285.08,0.88,0.41,0.39,297.07,297.15,293.15,0,0,285.08,0.92,0.46,0.32,297.08,297.15,293.15,0,0,285.08,0.81,0.32,0.3,297.12,297.15,293.15,0,0,285.05,0.52,0.08,0.39,285.08,284.95,302.7,293.72,299.25,297.12,285.09,1,0.47,0.23,0.23,1.0,1,2.45,0.33,2.12,-0.61,0.9,0.9,0,108.55,112,43450.82,0,1289.6,1,281.8,284.16,296.64,298.97,293.15,293.15,281.85,35948.14,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7791.06,0,1828.1,2274.52,0,1940.83,0.9,1,0,3,1,0
16480200,297.07,297.15,293.15,0,0,285.1,0.74,0.25,0.23,297.02,297.15,293.15,0,0,285.1,0.87,0.4,0.39,297.07,297.15,293.15,0,0,285.1,0.9,0.45,0.32,297.08,297.15,293.15,0,0,285.1,0.8,0.31,0.3,297.12,297.15,293.15,0,0,285.1,0.51,0.08,0.39,285.1,284.95,302.51,293.61,299.17,297.12,285.1,1,0.47,0.23,0.23,1.0,1,2.43,0.33,2.1,-0.6,0.9,0.9,0,115.67,121,42847.46,0,1298.23,1,281.84,284.18,296.57,298.92,293.15,293.15,281.55,35842.49,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8226.76,0,1841.08,2274.52,0,1915.66,0.91,1,0,3,1,0
16480500,297.06,297.15,293.15,0,0,284.92,0.73,0.25,0.22,297.01,297.15,293.15,0,0,284.92,0.85,0.4,0.38,297.05,297.15,293.15,0,0,284.92,0.89,0.45,0.32,297.07,297.15,293.15,0,0,284.92,0.79,0.31,0.3,297.11,297.15,293.15,0,0,284.94,0.5,0.08,0.38,284.92,284.95,302.32,293.5,299.1,297.11,284.9,1,0.48,0.23,0.23,1.0,1,2.41,0.32,2.08,-0.59,0.9,0.9,0,123.48,127,43378.72,0,1299.83,1,281.6,283.98,296.53,298.99,293.15,293.15,281.55,35955.05,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7945.8,0,1848.31,2274.52,0,1968.82,0.91,1,0,3,1,0
16480800,297.05,297.15,293.15,0,0,284.81,0.72,0.24,0.22,297.0,297.15,293.15,0,0,284.81,0.85,0.39,0.38,297.03,297.15,293.15,0,0,284.81,0.88,0.44,0.31,297.06,297.15,293.15,0,0,284.81,0.78,0.31,0.29,297.11,297.15,293.15,0,0,284.82,0.49,0.08,0.38,284.81,284.95,302.15,293.4,299.03,297.11,284.81,1,0.47,0.24,0.24,1.0,1,2.37,0.32,2.05,-0.59,0.9,0.9,0,125.88,118,42789.91,0,1268.93,1,281.56,283.9,296.43,298.84,293.15,293.15,281.55,36112.8,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7801.44,0,1844.84,2274.52,0,1982.92,0.91,1,0,3,1,0
16481100,297.05,297.15,293.15,0,0,284.89,0.74,0.24,0.22,296.99,297.15,293.15,0,0,284.9,0.87,0.39,0.37,297.02,297.15,293.15,0,0,284.9,0.91,0.44,0.31,297.05,297.15,293.15,0,0,284.89,0.8,0.3,0.29,297.1,297.15,293.15,0,0,284.87,0.5,0.08,0.36,284.89,284.95,301.98,293.31,298.97,297.1,284.91,1,0.45,0.24,0.24,1.0,1,2.33,0.31,2.01,-0.57,0.9,0.9,0,106.78,82,40890.07,0,1140.75,1,281.8,284.02,296.27,298.49,293.15,293.15,281.85,36129.63,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7527.54,0,1833.64,2274.52,0,1884.15,0.9,1,0,3,1,0
16481400,297.06,297.15,293.15,0,0,284.94,0.79,0.24,0.21,297.0,297.15,293.15,0,0,284.94,0.93,0.38,0.37,297.02,297.15,293.15,0,0,284.94,0.97,0.44,0.31,297.06,297.15,293.15,0,0,284.94,0.85,0.3,0.29,297.11,297.15,293.15,0,0,284.94,0.53,0.08,0.36,284.94,284.95,301.82,293.24,298.91,297.11,284.93,1,0.43,0.24,0.24,1.0,1,2.29,0.31,1.98,-0.56,0.9,0.9,0,79.48,58,40190.71,0,998.55,1,281.86,284.05,296.28,298.55,293.15,293.15,281.85,35970.42,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7584.22,0,1842.59,2274.52,0,1810.44,0.91,1,0,3,1,0
16481700,297.05,297.15,293.15,0,0,285.0,0.82,0.23,0.21,296.99,297.15,293.15,0,0,285.01,0.97,0.38,0.36,297.02,297.15,293.15,0,0,285.01,1.0,0.43,0.29,297.04,297.15,293.15,0,0,285.01,0.89,0.3,0.28,297.11,297.15,293.15,0,0,284.98,0.56,0.08,0.35,285.01,284.95,301.65,293.17,298.85,297.11,285.02,1,0.41,0.24,0.24,1.0,1,2.23,0.3,1.93,-0.55,0.9,0.9,0,62.83,52,38161.72,0,874.05,1,282.1,284.17,296.07,298.13,293.15,293.15,282.15,36046.0,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7297.88,0,1823.35,2274.52,0,1694.84,0.9,1,0,3,1,0
16482000,297.06,297.15,293.15,0,0,285.06,0.83,0.23,0.21,297.01,297.15,293.15,0,0,285.06,0.98,0.38,0.36,297.08,297.15,293.15,0,0,285.06,1.0,0.43,0.28,297.05,297.15,293.15,0,0,285.06,0.9,0.29,0.28,297.12,297.15,293.15,0,0,285.07,0.57,0.07,0.34,285.06,284.95,301.48,293.11,298.79,297.12,285.05,1,0.4,0.25,0.25,1.0,1,2.21,0.3,1.91,-0.54,0.9,0.9,0,59.95,58,37652.75,0,840.25,1,282.16,284.21,296.16,298.3,293.15,293.15,282.15,35808.81,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7388.7,0,1849.78,2274.52,0,1634.97,0.91,1,0,3,1,0
16482300,297.03,297.15,293.15,0,0,284.71,0.81,0.22,0.2,296.97,297.15,293.15,0,0,284.71,0.96,0.37,0.35,296.99,297.15,293.15,0,0,284.72,1.0,0.42,0.3,297.02,297.15,293.15,0,0,284.71,0.87,0.29,0.27,297.1,297.15,293.15,0,0,284.69,0.55,0.07,0.34,284.71,284.95,301.32,293.06,298.72,297.1,284.73,1,0.4,0.25,0.25,1.0,1,2.19,0.3,1.89,-0.53,0.89,0.89,0,64.45,67,38453.46,0,836.66,1,281.8,283.89,296.01,298.11,293.15,293.15,281.85,36332.86,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7299.9,0,1826.59,2274.52,0,1790.25,0.9,1,0,3,1,0
16482600,297.05,297.15,293.15,0,0,285.2,0.79,0.22,0.2,296.99,297.15,293.15,0,0,285.2,0.93,0.36,0.35,296.98,297.15,293.15,0,0,285.2,0.97,0.42,0.29,297.04,297.15,293.15,0,0,285.2,0.85,0.28,0.27,297.1,297.15,293.15,0,0,285.19,0.53,0.07,0.33,285.2,284.95,301.15,293.01,298.65,297.1,285.2,1,0.4,0.25,0.25,1.0,1,2.16,0.3,1.86,-0.53,0.9,0.9,0,70.88,73,35594.86,0,834.53,1,282.44,284.39,295.95,297.9,293.15,293.15,282.45,35796.76,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7181.82,0,1822.15,2274.52,0,1447.72,0.9,1,0,3,1,0
16482900,297.06,297.15,293.15,0,0,285.04,0.77,0.22,0.2,297.0,297.15,293.15,0,0,285.03,0.9,0.36,0.34,296.99,297.15,293.15,0,0,285.03,0.95,0.41,0.29,297.04,297.15,293.15,0,0,285.03,0.83,0.28,0.27,297.11,297.15,293.15,0,0,285.07,0.52,0.07,0.33,285.03,284.95,300.98,292.97,298.59,297.11,285.02,1,0.41,0.25,0.25,1.0,1,2.14,0.3,1.84,-0.52,0.91,0.91,0,77.66,82,36450.97,0,845.65,1,282.2,284.2,296.08,298.22,293.15,293.15,282.15,35728.15,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,7363.99,0,1871.52,2274.52,0,1588.06,0.91,1,0,3,1,0
16483200,297.02,297.15,293.15,0,0,284.44,0.74,0.21,0.2,296.96,297.15,293.15,0,0,284.44,0.87,0.35,0.33,296.93,297.15,293.15,0,0,284.44,0.91,0.4,0.28,297.0,297.15,293.15,0,0,284.44,0.8,0.27,0.26,297.09,297.15,293.15,0,0,284.45,0.49,0.07,0.32,284.44,284.95,300.82,292.94,298.52,297.09,284.44,1,0.41,0.25,0.25,1.0,1,2.09,0.29,1.79,-0.51,0.89,0.89,0,87.92,88,37840.3,0,829.41,1,281.56,283.63,295.97,298.14,293.15,293.15,281.55,36511.38,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7343.46,0,1848.35,2274.52,0,1799.39,0.91,1,0,3,1,0
16483500,297.03,297.15,293.15,0,0,285.0,0.72,0.21,0.19,296.97,297.15,293.15,0,0,285.0,0.85,0.35,0.33,296.94,297.15,293.15,0,0,285.0,0.89,0.39,0.28,297.01,297.15,293.15,0,0,285.0,0.78,0.27,0.26,297.09,297.15,293.15,0,0,284.97,0.48,0.06,0.31,285.0,284.95,300.65,292.91,298.46,297.09,285.02,1,0.41,0.26,0.26,1.0,1,2.04,0.29,1.75,-0.49,0.89,0.89,0,94.43,97,33942.3,0,815.59,1,282.4,284.24,295.8,297.62,293.15,293.15,282.45,36130.89,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,6971.77,0,1805.21,2274.52,0,1365.32,0.9,1,0,3,1,0
16483800,297.06,297.15,293.15,0,0,285.51,0.74,0.21,0.19,297.0,297.15,293.15,0,0,285.51,0.86,0.34,0.33,296.99,297.15,293.15,0,0,285.51,0.9,0.39,0.28,297.04,297.15,293.15,0,0,285.51,0.8,0.27,0.26,297.1,297.15,293.15,0,0,285.5,0.49,0.06,0.3,285.51,284.95,300.48,292.89,298.4,297.1,285.51,1,0.4,0.26,0.26,1.0,1,2.03,0.29,1.74,-0.49,0.91,0.91,0,85.79,61,31541.41,0,773.11,1,283.04,284.76,295.84,297.59,293.15,293.15,282.75,35402.14,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7262.15,0,1844.47,2274.52,0,1149.67,0.91,1,0,3,1,0
16484100,297.05,297.15,293.15,0,0,284.86,0.77,0.21,0.19,296.99,297.15,293.15,0,0,284.85,0.91,0.34,0.32,296.96,297.15,293.15,0,0,284.85,0.96,0.38,0.27,297.02,297.15,293.15,0,0,284.86,0.84,0.26,0.25,297.11,297.15,293.15,0,0,284.89,0.51,0.06,0.29,284.86,284.95,300.32,292.87,298.34,297.11,284.84,1,0.38,0.26,0.26,1.0,1,1.99,0.29,1.7,-0.48,0.91,0.91,0,65.15,37,34202.67,0,668.02,1,282.2,284.07,295.96,298.0,293.15,293.15,282.15,35882.78,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,7188.38,0,1890.59,2274.52,0,1504.17,0.91,1,0,3,1,0
16484400,297.01,297.15,293.15,0,0,284.24,0.82,0.2,0.18,296.94,297.15,293.15,0,0,284.23,0.97,0.33,0.31,296.93,297.15,293.15,0,0,284.23,1.0,0.37,0.25,296.99,297.15,293.15,0,0,284.23,0.89,0.26,0.24,297.09,297.15,293.15,0,0,284.25,0.55,0.06,0.28,284.23,284.95,300.15,292.85,298.27,297.09,284.23,1,0.35,0.27,0.27,1.0,1,1.9,0.27,1.63,-0.46,0.89,0.89,0,47.2,28,35023.64,0,544.46,1,281.56,283.48,295.86,297.89,293.15,293.15,281.55,36803.18,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7132.11,0,1837.2,2274.52,0,1625.87,0.9,1,0,3,1,0
16484700,297.9,303.15,285.15,0,0,284.4,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.4,0.0,0.0,0.0,297.84,303.15,285.15,0,0,284.4,0.0,0.0,0.0,297.48,303.15,285.15,0,0,284.38,0.0,0.0,0.0,284.45,294.15,299.98,292.84,298.51,298.03,283.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,76.37,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485000,298.17,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.4,0.0,0.0,0.0,297.77,303.15,285.15,0,0,284.38,0.0,0.0,0.0,284.46,294.15,299.82,292.83,298.59,298.69,283.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.57,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485300,298.31,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.4,0.0,0.0,0.0,297.95,303.15,285.15,0,0,284.38,0.0,0.0,0.0,284.46,294.15,299.65,292.82,298.65,299.02,283.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.49,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485600,298.39,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.38,0.0,0.0,0.0,284.45,294.15,299.48,292.81,298.7,299.15,283.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.88,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485900,298.44,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.38,0.0,0.0,0.0,284.45,294.15,299.32,292.81,298.73,299.2,284.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,23.49,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16486200,298.46,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.65,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.38,0.0,0.0,0.0,284.45,294.15,299.15,292.8,298.76,299.2,284.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.3,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16486500,298.48,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.41,0.0,0.0,0.0,298.66,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.4,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.38,0.0,0.0,0.0,284.45,294.15,298.98,292.8,298.78,299.2,284.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.31,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16486800,298.49,303.15,285.15,0,0,284.42,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.42,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.42,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.42,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.4,0.0,0.0,0.0,284.46,294.15,298.82,292.8,298.77,299.18,284.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.02,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16487100,298.5,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,298.65,292.79,298.75,299.18,284.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.22,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16487400,298.5,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,298.48,292.79,298.75,299.17,284.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.61,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16487700,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,298.32,292.78,298.75,299.17,284.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.4,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488000,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,298.15,292.77,298.75,299.17,284.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.8,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488300,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,297.98,292.77,298.75,299.17,284.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.36,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488600,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,297.82,292.76,298.75,299.17,284.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.99,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488900,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,297.65,292.77,298.75,299.17,284.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.67,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16489200,298.52,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,297.48,292.77,298.75,299.17,284.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.4,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16489500,298.52,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,297.32,292.77,298.75,299.17,284.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.18,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16489800,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,297.15,292.78,298.75,299.17,284.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.99,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16490100,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,296.98,292.78,298.75,299.17,284.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.84,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16490400,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,296.82,292.78,298.75,299.17,284.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.7,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16490700,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,296.65,292.77,298.75,299.17,284.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.59,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491000,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.69,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,296.48,292.76,298.75,299.17,284.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.5,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491300,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,296.32,292.74,298.75,299.17,284.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.42,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491600,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,296.15,292.71,298.75,299.17,284.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491900,298.51,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.99,292.68,298.75,299.17,284.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16492200,298.5,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.86,292.66,298.75,299.17,284.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16492500,298.5,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.74,292.63,298.75,299.17,284.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16492800,298.5,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.63,292.61,298.75,299.17,284.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16493100,298.5,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.54,292.59,298.75,299.17,284.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16493400,298.49,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.66,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.46,292.57,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16493700,298.49,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.66,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.39,292.55,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494000,298.49,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.65,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.34,292.53,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494300,298.48,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.65,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.28,292.51,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494600,298.48,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.65,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.24,292.49,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494900,298.48,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.64,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.19,292.47,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16495200,298.48,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.64,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.15,292.45,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16495500,298.47,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.64,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.12,292.42,298.75,299.17,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16495800,298.47,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.63,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.41,0.0,0.0,0.0,284.47,294.15,295.12,292.37,298.75,299.17,284.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.42,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16496100,298.47,303.15,285.15,0,0,284.43,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.44,0.0,0.0,0.0,298.63,303.15,285.15,0,0,284.44,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.44,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.42,0.0,0.0,0.0,284.48,294.15,295.13,292.31,298.74,299.17,284.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.04,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16496400,298.47,303.15,285.15,0,0,284.45,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.45,0.0,0.0,0.0,298.63,303.15,285.15,0,0,284.45,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.45,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.43,0.0,0.0,0.0,284.49,294.15,295.15,292.25,298.68,299.1,284.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.87,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16496700,298.46,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.44,0.0,0.0,0.0,284.5,294.15,295.18,292.17,298.54,298.93,284.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.94,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497000,298.46,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.44,0.0,0.0,0.0,284.49,294.15,295.21,292.1,298.36,298.58,284.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.46,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497300,298.46,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.44,0.0,0.0,0.0,284.49,294.15,295.24,292.02,298.2,298.05,284.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.63,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497600,298.46,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.44,0.0,0.0,0.0,284.49,294.15,295.26,291.95,298.04,297.39,284.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.72,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497900,298.46,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.44,0.0,0.0,0.0,284.49,294.15,295.27,291.89,297.89,296.75,284.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.78,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16498200,298.46,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.44,0.0,0.0,0.0,284.49,294.15,295.25,291.84,297.75,296.2,284.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.82,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16498500,298.45,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.46,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.45,0.0,0.0,0.0,284.49,294.15,295.22,291.81,297.62,295.81,284.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.84,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16498800,298.45,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.61,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.45,0.0,0.0,0.0,284.5,294.15,295.15,291.8,297.49,295.54,284.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.86,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16499100,298.45,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.45,0.0,0.0,0.0,284.5,294.15,295.07,291.8,297.36,295.35,284.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.86,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16499400,298.45,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.47,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.46,0.0,0.0,0.0,284.51,294.15,294.98,291.8,297.23,295.22,285.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.82,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16499700,298.44,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.46,0.0,0.0,0.0,284.51,294.15,294.9,291.81,297.11,295.12,285.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.76,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500000,298.44,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.48,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.47,0.0,0.0,0.0,284.52,294.15,294.82,291.82,296.99,295.04,285.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.67,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500300,298.44,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.47,0.0,0.0,0.0,284.52,294.15,294.73,291.83,296.87,294.98,285.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.58,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500600,298.44,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.59,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.49,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.48,0.0,0.0,0.0,284.53,294.15,294.65,291.85,296.76,294.93,285.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.5,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500900,298.44,303.15,285.15,0,0,284.5,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.5,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.5,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.5,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.48,0.0,0.0,0.0,284.54,294.15,294.57,291.86,296.64,294.9,285.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.43,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16501200,298.43,303.15,285.15,0,0,284.51,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.51,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.51,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.51,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.5,0.0,0.0,0.0,284.55,294.15,294.48,291.87,296.56,294.89,285.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.72,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16501500,298.43,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.57,294.15,294.4,291.88,296.52,294.9,285.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.68,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
