time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16501800,298.43,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,294.32,291.89,296.52,294.9,285.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.15,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16502100,298.43,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,294.23,291.89,296.51,294.9,285.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.15,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16502400,298.42,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,294.15,291.89,296.51,294.9,285.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.84,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16502700,298.42,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,294.07,291.89,296.51,294.9,285.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.67,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503000,298.42,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.98,291.9,296.51,294.9,285.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.55,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503300,298.42,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.9,291.92,296.51,294.9,285.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.46,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503600,298.41,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.82,291.93,296.51,294.9,285.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503900,298.41,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.73,291.95,296.51,294.9,285.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16504200,298.41,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.65,291.96,296.51,294.9,285.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16504500,298.4,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.57,291.96,296.51,294.9,285.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16504800,298.4,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.48,291.95,296.51,294.9,285.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16505100,298.4,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.4,291.93,296.51,294.9,285.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16505400,298.39,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.32,291.9,296.51,294.9,285.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16505700,298.39,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.23,291.85,296.51,294.9,285.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506000,298.39,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.15,291.78,296.51,294.9,285.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506300,298.38,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,293.06,291.7,296.51,294.9,285.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506600,298.38,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.52,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.97,291.61,296.51,294.9,285.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506900,298.38,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.88,291.52,296.51,294.9,285.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16507200,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.78,291.42,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16507500,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.68,291.33,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16507800,298.37,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.59,291.24,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16508100,298.36,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.5,291.15,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16508400,298.36,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.41,291.07,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16508700,298.36,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.33,290.99,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509000,298.35,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.26,290.92,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509300,298.35,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.2,290.86,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509600,298.34,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.15,290.82,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509900,298.34,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.11,290.78,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16510200,298.34,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.09,290.76,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.24,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16510500,298.33,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.54,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.53,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.52,0.0,0.0,0.0,284.58,294.15,292.08,290.75,296.51,294.9,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.18,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16510800,298.33,303.15,285.15,0,0,284.55,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.55,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.55,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.55,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.53,0.0,0.0,0.0,284.6,294.15,292.08,290.74,296.45,294.87,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.51,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16511100,298.33,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.55,0.0,0.0,0.0,284.61,294.15,292.08,290.75,296.3,294.77,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.2,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16511400,298.32,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.57,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.56,0.0,0.0,0.0,284.62,294.15,292.09,290.76,296.08,294.57,285.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.67,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16511700,298.32,303.15,285.15,0,0,284.58,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.58,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.58,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.58,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.57,0.0,0.0,0.0,284.63,294.15,292.1,290.77,295.87,294.23,285.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.96,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512000,298.31,303.15,285.15,0,0,284.58,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.59,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.59,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.58,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.57,0.0,0.0,0.0,284.63,294.15,292.11,290.78,295.67,293.79,285.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.19,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512300,298.31,303.15,285.15,0,0,284.59,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.59,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.59,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.59,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.58,0.0,0.0,0.0,284.64,294.15,292.13,290.79,295.48,293.33,285.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.39,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512600,298.3,303.15,285.15,0,0,284.6,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.6,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.6,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.6,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.59,0.0,0.0,0.0,284.66,294.15,292.14,290.8,295.3,292.93,285.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.55,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512900,298.3,303.15,285.15,0,0,284.61,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.61,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.61,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.6,0.0,0.0,0.0,284.67,294.15,292.15,290.81,295.13,292.62,285.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.68,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16513200,298.3,303.15,285.15,0,0,284.62,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.62,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.62,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.62,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.61,0.0,0.0,0.0,284.68,294.15,292.15,290.82,294.97,292.43,285.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.76,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16513500,298.29,303.15,285.15,0,0,284.62,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.63,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.63,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.63,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.62,0.0,0.0,0.0,284.69,294.15,292.15,290.8,294.82,292.31,285.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.77,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16513800,298.29,303.15,285.15,0,0,284.63,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.64,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.64,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.63,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.62,0.0,0.0,0.0,284.7,294.15,292.15,290.77,294.68,292.24,285.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.7,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16514100,298.28,303.15,285.15,0,0,284.64,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.65,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.65,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.64,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.63,0.0,0.0,0.0,284.72,294.15,292.15,290.73,294.54,292.21,285.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.55,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16514400,298.28,303.15,285.15,0,0,284.65,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.65,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.66,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.65,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.64,0.0,0.0,0.0,284.73,294.15,292.15,290.67,294.41,292.19,285.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.35,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16514700,298.28,303.15,285.15,0,0,284.66,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.66,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.67,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.66,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.66,0.0,0.0,0.0,284.74,294.15,292.15,290.6,294.29,292.18,285.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.12,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515000,298.28,303.15,285.15,0,0,284.67,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.68,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.68,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.67,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.67,0.0,0.0,0.0,284.76,294.15,292.15,290.53,294.18,292.17,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.88,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515300,298.28,303.15,285.15,0,0,284.68,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.69,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.69,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.68,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.68,0.0,0.0,0.0,284.77,294.15,292.15,290.46,294.07,292.17,285.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.64,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515600,298.28,303.15,285.15,0,0,284.7,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.7,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.7,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.7,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.69,0.0,0.0,0.0,284.79,294.15,292.15,290.39,293.98,292.17,285.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.09,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515900,298.27,303.15,285.15,0,0,284.71,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.71,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.71,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.71,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.7,0.0,0.0,0.0,284.81,294.15,292.15,290.33,293.94,292.17,285.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.91,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516200,298.27,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.71,0.0,0.0,0.0,284.82,294.15,292.15,290.28,293.93,292.17,285.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.76,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516500,298.27,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.71,0.0,0.0,0.0,284.82,294.15,292.15,290.25,293.93,292.17,285.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.92,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516800,298.27,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.71,0.0,0.0,0.0,284.82,294.15,292.15,290.24,293.93,292.17,285.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.67,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517100,298.27,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.71,0.0,0.0,0.0,284.82,294.15,292.15,290.24,293.93,292.17,285.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.55,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517400,298.26,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.71,0.0,0.0,0.0,284.82,294.15,292.15,290.24,293.93,292.17,285.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.66,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517700,298.26,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.72,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.71,0.0,0.0,0.0,284.82,294.15,292.15,290.24,293.93,292.18,285.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.18,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518000,298.26,303.15,285.15,0,0,284.73,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.73,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.73,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.73,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.72,0.0,0.0,0.0,284.83,294.15,292.15,290.24,293.9,292.18,285.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.66,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518300,298.25,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.74,0.0,0.0,0.0,284.85,294.15,292.15,290.24,293.84,292.18,285.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.05,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518600,298.25,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.86,294.15,292.15,290.24,293.76,292.17,285.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.22,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518900,298.25,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.88,294.15,292.15,290.24,293.68,292.17,285.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.47,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519200,298.24,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.77,0.0,0.0,0.0,284.89,294.15,292.15,290.24,293.6,292.17,285.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.59,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519500,298.24,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.78,0.0,0.0,0.0,284.91,294.15,292.15,290.24,293.52,292.16,285.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.75,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519800,298.24,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.8,0.0,0.0,0.0,284.92,294.15,292.15,290.24,293.45,292.16,285.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.74,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520100,298.23,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.81,0.0,0.0,0.0,284.93,294.15,292.15,290.24,293.38,292.16,285.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.87,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520400,298.23,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.82,0.0,0.0,0.0,284.95,294.15,292.15,290.24,293.31,292.15,285.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.99,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520700,298.23,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.83,0.0,0.0,0.0,284.96,294.15,292.15,290.24,293.25,292.15,285.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.99,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521000,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.98,294.15,292.15,290.24,293.19,292.15,285.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.89,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521300,298.23,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.86,0.0,0.0,0.0,285.0,294.15,292.15,290.24,293.13,292.15,285.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.75,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521600,298.23,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.87,0.0,0.0,0.0,285.01,294.15,292.15,290.24,293.08,292.15,285.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.73,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521900,298.23,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.88,0.0,0.0,0.0,285.03,294.15,292.15,290.24,293.03,292.15,285.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.63,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522200,298.24,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.9,0.0,0.0,0.0,285.04,294.15,292.15,290.24,292.99,292.15,285.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.58,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522500,298.24,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.91,0.0,0.0,0.0,285.06,294.15,292.15,290.24,292.95,292.15,285.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.91,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522800,298.25,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.29,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.09,294.15,292.15,290.24,292.93,292.15,285.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.31,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523100,298.25,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.94,0.0,0.0,0.0,285.09,294.15,292.15,290.24,292.92,292.16,285.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.29,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523400,298.26,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.09,294.15,292.15,290.24,292.92,292.16,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.74,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523700,298.27,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.09,294.15,292.15,290.24,292.92,292.16,285.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524000,298.28,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.36,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.09,294.15,292.15,290.24,292.92,292.16,285.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.46,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524300,298.29,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.09,294.15,292.21,290.27,292.92,292.16,285.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.47,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524600,298.29,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.94,0.0,0.0,0.0,285.09,294.15,292.39,290.37,292.92,292.16,285.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.71,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524900,298.3,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.94,0.0,0.0,0.0,285.1,294.15,292.66,290.52,292.92,292.16,285.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.36,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525200,298.31,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.95,0.0,0.0,0.0,285.11,294.15,293.01,290.7,292.91,292.18,285.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.11,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525500,298.32,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.34,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.13,294.15,293.41,290.9,292.9,292.2,285.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.84,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525800,298.33,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.99,0.0,0.0,0.0,285.15,294.15,293.85,291.12,292.93,292.26,285.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.47,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526100,298.34,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.16,294.15,294.31,291.35,292.99,292.36,285.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.52,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526400,298.36,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.17,294.15,294.76,291.56,293.07,292.52,285.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.68,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526700,298.37,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.19,294.15,295.19,291.75,293.17,292.82,285.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.28,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527000,298.38,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.2,294.15,295.58,291.92,293.29,293.11,285.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.76,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527300,298.39,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.22,294.15,295.9,292.06,293.42,293.59,285.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.23,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527600,298.4,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.06,0.0,0.0,0.0,285.23,294.15,296.15,292.16,293.56,294.19,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.61,0,0.0,0,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527900,298.2,297.15,293.15,0,0,290.38,0.57,0.05,0.05,298.26,297.15,293.15,0,0,290.38,0.57,0.05,0.05,298.28,297.15,293.15,0,0,290.38,0.57,0.05,0.04,298.16,297.15,293.15,0,0,290.38,0.57,0.05,0.05,298.0,297.15,293.15,0,0,290.38,0.57,0.05,0.23,290.5,284.95,296.34,292.24,297.39,298.24,290.83,1,0.15,0.31,0.31,1.0,1,0.61,0.08,0.53,-0.19,0.0,0.0,0,20.6,60,3117.18,0,34.24,1,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16528200,298.19,297.15,293.15,0,0,293.65,0.5,0.05,0.05,298.24,297.15,293.15,0,0,293.65,0.5,0.05,0.05,298.26,297.15,293.15,0,0,293.65,0.5,0.05,0.04,298.14,297.15,293.15,0,0,293.65,0.5,0.05,0.05,297.95,297.15,293.15,0,0,293.65,0.5,0.05,0.23,293.72,284.95,296.52,292.29,297.16,298.21,293.91,1,0.19,1.0,1.0,0.5,1,0.62,0.39,0.23,0.12,0.0,0.0,0,37.41,60,1626.17,0,52.64,1,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16528500,298.23,297.15,293.15,0,0,295.27,0.49,0.05,0.05,298.27,297.15,293.15,0,0,295.27,0.49,0.05,0.05,298.29,297.15,293.15,0,0,295.27,0.49,0.05,0.04,298.17,297.15,293.15,0,0,295.27,0.49,0.05,0.05,297.98,297.15,293.15,0,0,295.27,0.49,0.05,0.23,295.3,284.95,296.68,292.34,296.68,298.24,295.38,1,0.2,1.0,1.0,0.0,1,0.62,0.62,0.0,0.34,0.0,0.0,0,43.25,36,649.42,0,59.22,1,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16528800,298.27,297.15,293.15,0,0,296.1,0.64,0.17,0.05,298.29,297.15,293.15,0,0,296.14,0.92,0.18,0.16,298.31,297.15,293.15,0,0,296.14,0.92,0.18,0.12,298.21,297.15,293.15,0,0,296.11,0.77,0.17,0.1,298.02,297.15,293.15,0,0,296.09,0.61,0.05,0.23,296.13,284.95,296.84,292.38,296.84,298.27,296.19,1,0.19,1.0,1.0,0.0,1,0.98,0.98,0.0,0.57,0.0,0.0,0,17.19,25,433.55,0,82.9,1,281.56,283.48,295.86,297.89,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16529100,298.06,297.15,293.15,0,0,287.0,0.9,0.19,0.11,298.15,297.15,293.15,0,0,287.0,0.9,0.2,0.11,298.16,297.15,293.15,0,0,287.0,0.9,0.2,0.08,298.06,297.15,293.15,0,0,287.0,0.9,0.19,0.11,297.88,297.15,293.15,0,0,287.0,0.9,0.16,0.53,286.94,284.95,296.99,292.41,296.99,298.13,286.84,1,0.25,1.0,1.0,0.0,1,1.4,1.4,0.0,0.85,0.98,0.98,0,15.71,85,24654.91,0,194.74,1,282.64,286.57,297.12,298.85,293.15,293.15,283.15,3902.86,19080,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,1.56,1.56,0,5.12,5.12,0,0,0,0,6695.93,0,80.57,2274.52,0,760.4,0.32,1,0,3,1,0
16529400,297.55,297.15,293.15,0,0,286.56,0.75,0.16,0.15,297.72,297.15,293.15,0,0,286.56,0.8,0.19,0.18,297.69,297.15,293.15,0,0,286.56,0.79,0.18,0.13,297.64,297.15,293.15,0,0,286.56,0.77,0.17,0.17,297.42,297.15,293.15,0,0,286.56,0.7,0.13,0.59,286.55,284.95,297.14,292.45,297.14,297.67,286.53,1,0.34,1.0,1.0,0.0,1,1.83,1.83,0.0,1.12,1.0,1.0,0,49.82,113,33163.11,0,504.58,1,283.14,286.05,295.53,297.41,293.15,293.15,283.15,11980.83,22320,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,2.77,2.77,0,5.12,5.12,0,0,0,0,6981.77,0,450.14,2274.52,0,1364.83,0.57,1,0,3,1,0
16529700,297.35,297.15,293.15,0,0,285.91,0.64,0.15,0.14,297.48,297.15,293.15,0,0,285.91,0.68,0.18,0.17,297.47,297.15,293.15,0,0,285.91,0.68,0.18,0.13,297.42,297.15,293.15,0,0,285.91,0.66,0.16,0.16,297.22,297.15,293.15,0,0,285.91,0.59,0.11,0.53,285.91,284.95,297.29,292.48,297.28,297.44,285.9,1,0.36,1.0,1.0,0.0,1,1.69,1.69,0.0,1.03,1.0,1.0,0,91.56,89,32963.43,0,536.71,1,283.15,285.43,295.48,297.35,293.15,293.15,283.15,18876.06,24480,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,3.47,3.47,0,5.12,5.12,0,0,0,0,6940.39,0,890.2,2274.52,0,1420.07,0.71,1,0,3,1,0
16530000,297.29,297.15,293.15,0,0,285.68,0.66,0.15,0.14,297.4,297.15,293.15,0,0,285.68,0.7,0.18,0.17,297.39,297.15,293.15,0,0,285.68,0.7,0.18,0.13,297.35,297.15,293.15,0,0,285.68,0.68,0.16,0.16,297.15,297.15,293.15,0,0,285.68,0.59,0.11,0.5,285.68,284.95,297.44,292.52,297.44,297.36,285.68,1,0.35,1.0,1.0,0.0,1,1.64,1.64,0.0,1.0,1.0,1.0,0,81.56,65,33062.16,0,480.1,1,283.15,285.19,295.51,297.38,293.15,293.15,283.15,23585.62,26640,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,3.88,3.88,0,5.12,5.12,0,0,0,0,6950.02,0,1243.34,2274.52,0,1386.51,0.8,1,0,3,1,0
