time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16530300,297.25,297.15,293.15,0,0,285.31,0.7,0.15,0.14,297.36,297.15,293.15,0,0,285.31,0.75,0.18,0.17,297.35,297.15,293.15,0,0,285.31,0.74,0.18,0.13,297.31,297.15,293.15,0,0,285.31,0.72,0.16,0.16,297.12,297.15,293.15,0,0,285.32,0.63,0.11,0.48,285.31,284.95,297.6,292.56,297.44,297.32,285.31,1,0.32,0.61,0.61,1.0,1,1.62,0.69,0.93,0.06,1.0,1.0,0,58.63,29,27693.17,0,402.64,1,283.15,284.74,295.44,297.07,293.15,293.15,283.15,27343.66,29880,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.18,4.18,0,5.12,5.12,0,0,0,0,6625.89,0,1552.05,2274.52,0,1138.91,0.86,1,0,3,1,0
16530600,297.24,297.15,293.15,0,0,285.24,0.77,0.15,0.14,297.33,297.15,293.15,0,0,285.24,0.82,0.19,0.18,297.32,297.15,293.15,0,0,285.24,0.82,0.18,0.13,297.29,297.15,293.15,0,0,285.24,0.79,0.17,0.16,297.11,297.15,293.15,0,0,285.25,0.68,0.1,0.47,285.24,284.95,297.77,292.62,297.51,297.3,285.24,1,0.3,0.71,0.71,1.0,1,1.61,0.73,0.87,0.11,1.0,1.0,0,39.19,25,27919.74,0,342.49,1,283.15,284.67,295.6,297.2,293.15,293.15,283.15,30308.87,32040,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,6675.58,0,1811.24,2274.52,0,962.53,0.9,1,0,3,1,0
16530900,297.23,297.15,293.15,0,0,285.2,0.82,0.15,0.14,297.32,297.15,293.15,0,0,285.2,0.88,0.19,0.18,297.31,297.15,293.15,0,0,285.2,0.87,0.19,0.13,297.28,297.15,293.15,0,0,285.2,0.84,0.17,0.16,297.1,297.15,293.15,0,0,285.2,0.71,0.1,0.46,285.2,284.95,297.95,292.69,297.59,297.29,285.2,1,0.29,0.7,0.7,1.0,1,1.61,0.73,0.88,0.1,1.0,1.0,0,30.83,25,28114.69,0,319.23,1,283.15,284.61,295.69,297.31,293.15,293.15,283.15,33342.88,35280,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.62,4.62,0,5.12,5.12,0,0,0,0,6710.01,0,2089.9,2274.52,0,983.44,0.95,1,0,3,1,0
16531200,297.22,297.15,293.15,0,0,284.86,0.84,0.16,0.14,297.3,297.15,293.15,0,0,284.86,0.91,0.19,0.18,297.29,297.15,293.15,0,0,284.86,0.9,0.19,0.13,297.26,297.15,293.15,0,0,284.86,0.87,0.17,0.16,297.1,297.15,293.15,0,0,284.86,0.73,0.1,0.45,284.86,284.95,298.15,292.77,297.67,297.27,284.85,1,0.29,0.68,0.68,1.0,1,1.6,0.72,0.88,0.1,1.0,1.0,0,27.64,25,29442.52,0,309.39,1,282.76,284.24,295.83,297.55,293.15,293.15,282.75,35268.57,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,6813.27,0,2267.34,2274.52,0,1116.25,0.97,1,0,3,1,0
16531500,297.2,297.15,293.15,0,0,284.19,0.85,0.16,0.14,297.27,297.15,293.15,0,0,284.18,0.91,0.2,0.19,297.26,297.15,293.15,0,0,284.18,0.91,0.19,0.13,297.24,297.15,293.15,0,0,284.19,0.88,0.17,0.16,297.08,297.15,293.15,0,0,284.2,0.72,0.1,0.43,284.18,284.95,298.38,292.88,297.75,297.24,284.16,1,0.28,0.67,0.67,1.0,1,1.59,0.71,0.88,0.09,0.97,0.97,0,27.26,25,31893.21,0,300.12,1,281.89,283.52,295.93,297.83,293.15,293.15,281.85,36323.44,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,7020.15,0,2274.39,2274.52,0,1307.83,0.97,1,0,3,1,0
16531800,297.19,297.15,293.15,0,0,283.61,0.84,0.16,0.14,297.24,297.15,293.15,0,0,283.61,0.91,0.2,0.19,297.23,297.15,293.15,0,0,283.61,0.9,0.19,0.13,297.21,297.15,293.15,0,0,283.61,0.87,0.17,0.16,297.07,297.15,293.15,0,0,283.62,0.71,0.09,0.42,283.61,284.95,298.63,293.01,297.85,297.22,283.61,1,0.28,0.66,0.66,1.0,1,1.57,0.69,0.87,0.08,0.93,0.93,0,27.3,25,33206.21,0,290.6,1,281.26,282.97,296.01,297.93,293.15,293.15,281.25,37301.62,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.63,4.63,0,5.12,5.12,0,0,0,0,7035.16,0,2146.08,2274.52,0,1382.58,0.95,1,0,3,1,0
16532100,297.18,297.15,293.15,0,0,283.29,0.84,0.16,0.14,297.22,297.15,293.15,0,0,283.29,0.91,0.2,0.19,297.21,297.15,293.15,0,0,283.29,0.9,0.19,0.13,297.2,297.15,293.15,0,0,283.29,0.87,0.17,0.17,297.07,297.15,293.15,0,0,283.28,0.7,0.09,0.4,283.3,284.95,298.91,293.15,297.95,297.2,283.32,1,0.28,0.65,0.65,1.0,1,1.55,0.68,0.87,0.08,0.87,0.87,0,27.21,25,33508.28,0,281.44,1,280.9,282.7,296.06,297.89,293.15,293.15,280.95,38434.88,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,6957.96,0,1875.68,2274.52,0,1341.87,0.91,1,0,3,1,0
16532400,297.23,297.15,293.15,0,0,283.98,0.88,0.16,0.15,297.25,297.15,293.15,0,0,283.98,0.96,0.2,0.19,297.24,297.15,293.15,0,0,283.98,0.95,0.2,0.14,297.22,297.15,293.15,0,0,283.98,0.91,0.18,0.17,297.09,297.15,293.15,0,0,283.97,0.73,0.09,0.4,283.98,284.95,299.2,293.31,298.09,297.23,283.99,1,0.28,0.64,0.64,1.0,1,1.57,0.69,0.88,0.07,0.84,0.84,0,24.46,25,32018.9,0,282.93,1,281.54,283.38,296.25,297.99,293.15,293.15,281.55,37987.47,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.14,4.14,0,5.12,5.12,0,0,0,0,6989.64,0,1606.08,2274.52,0,1024.35,0.86,1,0,3,1,0
16532700,297.28,297.15,293.15,0,0,284.74,0.9,0.17,0.15,297.29,297.15,293.15,0,0,284.74,0.98,0.21,0.2,297.28,297.15,293.15,0,0,284.74,0.97,0.2,0.14,297.26,297.15,293.15,0,0,284.74,0.93,0.18,0.17,297.12,297.15,293.15,0,0,284.72,0.74,0.09,0.41,284.74,284.95,299.5,293.48,298.24,297.28,284.77,1,0.28,0.63,0.63,1.0,1,1.62,0.7,0.91,0.07,0.83,0.83,0,24.42,46,30295.87,0,306.37,1,282.39,284.17,296.43,298.04,293.15,293.15,282.45,36833.48,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.0,4.0,0,5.12,5.12,0,0,0,0,6891.4,0,1461.66,2274.52,0,894.58,0.84,1,0,3,1,0
16533000,297.32,297.15,293.15,0,0,285.41,0.8,0.18,0.16,297.33,297.15,293.15,0,0,285.42,0.85,0.22,0.21,297.31,297.15,293.15,0,0,285.42,0.84,0.21,0.15,297.3,297.15,293.15,0,0,285.42,0.82,0.19,0.18,297.16,297.15,293.15,0,0,285.41,0.64,0.09,0.43,285.42,284.95,299.8,293.64,298.38,297.32,285.42,1,0.32,0.62,0.62,1.0,1,1.69,0.72,0.96,0.07,0.84,0.84,0,43.05,67,29759.34,0,396.42,1,283.04,284.8,296.63,298.27,293.15,293.15,283.05,35514.1,36000,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,7011.38,0,1460.98,2274.52,0,834.16,0.84,1,0,3,1,0
16533300,297.35,297.15,293.15,0,0,285.6,0.83,0.19,0.17,297.35,297.15,293.15,0,0,285.6,0.88,0.23,0.22,297.33,297.15,293.15,0,0,285.6,0.87,0.22,0.15,297.33,297.15,293.15,0,0,285.6,0.84,0.2,0.19,297.18,297.15,293.15,0,0,285.6,0.66,0.1,0.44,285.6,284.95,300.09,293.8,298.51,297.34,285.6,1,0.32,0.6,0.6,1.0,1,1.75,0.74,1.01,0.06,0.87,0.87,0,39.98,31,30547.48,0,421.89,1,283.15,284.96,296.85,298.58,293.15,293.15,283.15,33308.83,33120,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,7132.06,0,1447.85,2274.52,0,939.98,0.84,1,0,3,1,0
16533600,297.36,297.15,293.15,0,0,285.68,0.94,0.2,0.18,297.36,297.15,293.15,0,0,285.68,1.0,0.23,0.22,297.34,297.15,293.15,0,0,285.68,0.99,0.23,0.16,297.34,297.15,293.15,0,0,285.68,0.96,0.21,0.2,297.19,297.15,293.15,0,0,285.67,0.75,0.1,0.45,285.68,284.95,300.36,293.96,298.61,297.35,285.68,1,0.31,0.59,0.59,1.0,1,1.79,0.75,1.04,0.06,0.89,0.89,0,27.69,25,31403.56,0,412.69,1,283.15,285.02,296.97,298.75,293.15,293.15,283.15,31004.24,30960,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.01,4.01,0,5.12,5.12,0,0,0,0,7212.62,0,1415.14,2274.52,0,993.1,0.83,1,0,3,1,0
16533900,297.37,297.15,293.15,0,0,285.75,0.84,0.2,0.18,297.37,297.15,293.15,0,0,285.75,0.89,0.24,0.23,297.34,297.15,293.15,0,0,285.75,0.88,0.23,0.16,297.34,297.15,293.15,0,0,285.75,0.85,0.21,0.2,297.2,297.15,293.15,0,0,285.75,0.67,0.1,0.46,285.75,284.95,300.61,294.09,298.7,297.36,285.76,1,0.34,0.57,0.57,1.0,1,1.85,0.76,1.09,0.05,0.92,0.92,0,43.16,79,32383.71,0,497.18,1,283.15,285.08,297.11,298.94,293.15,293.15,283.15,29073.58,29880,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.0,4.0,0,5.12,5.12,0,0,0,0,7306.2,0,1396.65,2274.52,0,1029.0,0.83,1,0,3,1,0
16534200,297.36,297.15,293.15,0,0,285.76,0.79,0.21,0.19,297.37,297.15,293.15,0,0,285.76,0.83,0.25,0.24,297.34,297.15,293.15,0,0,285.76,0.82,0.24,0.17,297.34,297.15,293.15,0,0,285.76,0.8,0.22,0.21,297.2,297.15,293.15,0,0,285.76,0.62,0.1,0.47,285.76,284.95,300.83,294.21,298.76,297.35,285.76,1,0.36,0.56,0.56,1.0,1,1.91,0.77,1.14,0.04,0.94,0.94,0,60.82,70,33532.47,0,590.2,1,283.15,285.06,297.23,299.13,293.15,293.15,283.15,30199.93,32040,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.19,4.19,0,5.12,5.12,0,0,0,0,7408.49,0,1591.73,2274.52,0,1091.55,0.86,1,0,3,1,0
16534500,297.35,297.15,293.15,0,0,285.72,0.83,0.21,0.19,297.36,297.15,293.15,0,0,285.72,0.88,0.26,0.24,297.33,297.15,293.15,0,0,285.72,0.87,0.24,0.17,297.34,297.15,293.15,0,0,285.72,0.85,0.23,0.21,297.2,297.15,293.15,0,0,285.72,0.66,0.1,0.47,285.72,284.95,301.01,294.31,298.8,297.35,285.72,1,0.35,0.54,0.54,1.0,1,1.94,0.77,1.17,0.02,0.97,0.97,0,49.42,34,34481.99,0,578.97,1,283.15,285.0,297.33,299.27,293.15,293.15,283.15,32732.7,35280,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,7490.79,0,1907.7,2274.52,0,1149.26,0.92,1,0,3,1,0
16534800,297.34,297.15,293.15,0,0,285.38,0.95,0.22,0.2,297.35,297.15,293.15,0,0,285.38,1.0,0.26,0.24,297.32,297.15,293.15,0,0,285.38,0.99,0.25,0.17,297.33,297.15,293.15,0,0,285.38,0.97,0.23,0.22,297.2,297.15,293.15,0,0,285.39,0.74,0.11,0.48,285.38,284.95,301.15,294.38,298.81,297.33,285.38,1,0.34,0.53,0.53,1.0,1,1.96,0.76,1.2,0.01,0.99,0.99,0,32.79,25,36481.73,0,539.81,1,282.76,284.63,297.44,299.53,293.15,293.15,282.75,34702.91,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.66,4.66,0,5.12,5.12,0,0,0,0,7634.13,0,2159.71,2274.52,0,1324.37,0.96,1,0,3,1,0
16535100,297.29,297.15,293.15,0,0,284.73,0.83,0.22,0.2,297.31,297.15,293.15,0,0,284.73,0.88,0.26,0.25,297.28,297.15,293.15,0,0,284.73,0.87,0.25,0.17,297.29,297.15,293.15,0,0,284.73,0.85,0.23,0.22,297.18,297.15,293.15,0,0,284.75,0.65,0.1,0.48,284.73,284.95,301.26,294.43,298.82,297.29,284.71,1,0.36,0.52,0.52,1.0,1,1.98,0.75,1.23,-0.01,0.98,0.98,0,51.42,85,39952.02,0,615.62,1,281.89,283.94,297.49,299.81,293.15,293.15,281.85,35762.62,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,7914.55,0,2243.56,2274.52,0,1554.62,0.97,1,0,3,1,0
16535400,297.24,297.15,293.15,0,0,284.17,0.79,0.22,0.2,297.26,297.15,293.15,0,0,284.17,0.84,0.26,0.25,297.23,297.15,293.15,0,0,284.17,0.82,0.25,0.17,297.24,297.15,293.15,0,0,284.17,0.81,0.23,0.22,297.14,297.15,293.15,0,0,284.18,0.62,0.1,0.47,284.17,284.95,301.35,294.49,298.82,297.24,284.17,1,0.37,0.51,0.51,1.0,1,1.97,0.73,1.24,-0.03,0.96,0.96,0,64.3,49,41760.46,0,647.11,1,281.26,283.39,297.51,299.87,293.15,293.15,280.95,36567.34,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,8409.76,0,2206.71,2274.52,0,1674.35,0.96,1,0,3,1,0
16535700,297.19,297.15,293.15,0,0,283.53,0.83,0.22,0.2,297.22,297.15,293.15,0,0,283.53,0.89,0.26,0.25,297.18,297.15,293.15,0,0,283.53,0.87,0.24,0.17,297.2,297.15,293.15,0,0,283.53,0.85,0.23,0.22,297.12,297.15,293.15,0,0,283.55,0.65,0.1,0.45,283.53,284.95,301.44,294.56,298.83,297.2,283.51,1,0.35,0.5,0.5,1.0,1,1.93,0.7,1.23,-0.04,0.91,0.91,0,49.8,25,43887.57,0,572.17,1,280.4,282.72,297.59,300.12,293.15,293.15,280.35,37546.25,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,8188.33,0,2050.31,2274.52,0,1789.89,0.94,1,0,3,1,0
16536000,297.17,297.15,293.15,0,0,283.47,0.9,0.21,0.19,297.19,297.15,293.15,0,0,283.47,0.97,0.26,0.25,297.16,297.15,293.15,0,0,283.47,0.95,0.24,0.17,297.18,297.15,293.15,0,0,283.47,0.92,0.23,0.22,297.11,297.15,293.15,0,0,283.47,0.7,0.1,0.44,283.47,284.95,301.52,294.63,298.85,297.17,283.48,1,0.34,0.49,0.49,1.0,1,1.9,0.67,1.23,-0.06,0.86,0.86,0,35.85,25,42854.14,0,503.54,1,280.34,282.72,297.56,299.89,293.15,293.15,280.35,38393.81,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,7971.81,0,1768.52,2274.52,0,1639.94,0.89,1,0,3,1,0
16536300,297.2,297.15,293.15,0,0,284.22,0.9,0.22,0.2,297.22,297.15,293.15,0,0,284.22,0.96,0.26,0.25,297.19,297.15,293.15,0,0,284.22,0.94,0.25,0.17,297.2,297.15,293.15,0,0,284.22,0.92,0.23,0.22,297.12,297.15,293.15,0,0,284.2,0.69,0.1,0.44,284.22,284.95,301.6,294.71,298.9,297.2,284.24,1,0.34,0.48,0.48,1.0,1,1.92,0.67,1.25,-0.07,0.83,0.83,0,37.47,61,39887.78,0,522.61,1,281.19,283.51,297.64,299.76,293.15,293.15,281.25,37707.93,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.07,4.07,0,5.12,5.12,0,0,0,0,7707.91,0,1531.49,2274.52,0,1351.18,0.85,1,0,3,1,0
16536600,297.23,297.15,293.15,0,0,284.88,0.81,0.22,0.2,297.25,297.15,293.15,0,0,284.88,0.86,0.27,0.26,297.23,297.15,293.15,0,0,284.88,0.84,0.25,0.18,297.24,297.15,293.15,0,0,284.88,0.82,0.24,0.23,297.14,297.15,293.15,0,0,284.88,0.62,0.1,0.45,284.88,284.95,301.67,294.79,298.94,297.24,284.89,1,0.37,0.47,0.47,1.0,1,1.97,0.67,1.29,-0.08,0.83,0.83,0,60.71,82,38503.82,0,635.59,1,281.84,284.15,297.77,299.86,293.15,293.15,281.85,36496.79,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,3.97,3.97,0,5.12,5.12,0,0,0,0,7752.39,0,1426.74,2274.52,0,1236.75,0.83,1,0,3,1,0
16536900,297.27,297.15,293.15,0,0,285.55,0.83,0.23,0.21,297.29,297.15,293.15,0,0,285.55,0.88,0.28,0.26,297.26,297.15,293.15,0,0,285.55,0.86,0.26,0.18,297.27,297.15,293.15,0,0,285.55,0.84,0.24,0.23,297.17,297.15,293.15,0,0,285.53,0.63,0.1,0.46,285.55,284.95,301.74,294.87,298.99,297.27,285.57,1,0.37,0.46,0.46,1.0,1,2.01,0.67,1.34,-0.1,0.84,0.84,0,56.36,46,36427.42,0,656.43,1,282.69,284.84,297.82,299.77,293.15,293.15,282.75,35285.66,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.01,4.01,0,5.12,5.12,0,0,0,0,7602.64,0,1454.73,2274.52,0,1115.02,0.84,1,0,3,1,0
16537200,297.3,297.15,293.15,0,0,285.97,0.95,0.24,0.21,297.32,297.15,293.15,0,0,285.97,1.0,0.29,0.26,297.29,297.15,293.15,0,0,285.97,0.99,0.26,0.19,297.3,297.15,293.15,0,0,285.97,0.97,0.25,0.24,297.19,297.15,293.15,0,0,285.97,0.72,0.1,0.47,285.97,284.95,301.82,294.95,299.03,297.3,285.97,1,0.36,0.45,0.45,1.0,1,2.05,0.67,1.38,-0.12,0.88,0.88,0,36.76,25,36008.08,0,619.95,1,283.15,285.22,297.96,299.97,293.15,293.15,283.15,34077.83,35280,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.14,4.14,0,5.12,5.12,0,0,0,0,7731.34,0,1571.66,2274.52,0,1093.65,0.86,1,0,3,1,0
16537500,297.3,297.15,293.15,0,0,286.02,0.88,0.24,0.22,297.33,297.15,293.15,0,0,286.02,0.94,0.29,0.28,297.29,297.15,293.15,0,0,286.02,0.91,0.27,0.19,297.3,297.15,293.15,0,0,286.02,0.89,0.26,0.24,297.2,297.15,293.15,0,0,286.02,0.67,0.11,0.48,286.02,284.95,301.89,295.02,299.06,297.31,286.02,1,0.38,0.44,0.44,1.0,1,2.11,0.67,1.44,-0.13,0.91,0.91,0,49.76,85,37257.89,0,714.58,1,283.15,285.25,298.05,300.14,293.15,293.15,283.15,32662.74,34200,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,7838.12,0,1653.96,2274.52,0,1192.5,0.87,1,0,3,1,0
16537800,297.28,297.15,293.15,0,0,285.92,0.79,0.24,0.22,297.32,297.15,293.15,0,0,285.92,0.84,0.3,0.28,297.28,297.15,293.15,0,0,285.92,0.82,0.27,0.19,297.29,297.15,293.15,0,0,285.92,0.81,0.26,0.25,297.19,297.15,293.15,0,0,285.92,0.61,0.11,0.49,285.92,284.95,301.97,295.09,299.08,297.3,285.92,1,0.41,0.43,0.43,1.0,1,2.15,0.66,1.49,-0.16,0.95,0.95,0,77.96,91,38854.65,0,851.17,1,283.05,285.13,298.13,300.32,293.15,293.15,283.05,33972.76,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,7963.4,0,1920.47,2274.52,0,1291.61,0.92,1,0,3,1,0
16538100,297.25,297.15,293.15,0,0,285.26,0.81,0.25,0.22,297.28,297.15,293.15,0,0,285.26,0.86,0.3,0.28,297.25,297.15,293.15,0,0,285.26,0.84,0.27,0.19,297.26,297.15,293.15,0,0,285.26,0.83,0.26,0.25,297.17,297.15,293.15,0,0,285.28,0.62,0.11,0.49,285.26,284.95,302.06,295.16,299.09,297.26,285.24,1,0.4,0.42,0.42,1.0,1,2.15,0.64,1.5,-0.17,0.96,0.96,0,71.56,55,42617.04,0,824.44,1,282.2,284.43,298.23,300.69,293.15,293.15,282.15,35128.64,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,8290.44,0,2088.56,2274.52,0,1556.67,0.95,1,0,3,1,0
16538400,297.21,297.15,293.15,0,0,284.68,0.87,0.24,0.22,297.24,297.15,293.15,0,0,284.68,0.94,0.3,0.28,297.2,297.15,293.15,0,0,284.68,0.91,0.27,0.19,297.22,297.15,293.15,0,0,284.68,0.89,0.26,0.25,297.14,297.15,293.15,0,0,284.69,0.66,0.1,0.47,284.68,284.95,302.15,295.22,299.11,297.22,284.68,1,0.38,0.41,0.41,1.0,1,2.12,0.62,1.5,-0.19,0.95,0.95,0,51.03,25,44596.81,0,724.69,1,281.56,283.86,298.24,300.75,293.15,293.15,281.25,35986.83,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.63,4.63,0,5.12,5.12,0,0,0,0,8805.98,0,2133.25,2274.52,0,1680.09,0.95,1,0,3,1,0
16538700,297.18,297.15,293.15,0,0,284.03,0.94,0.24,0.22,297.22,297.15,293.15,0,0,284.03,1.0,0.3,0.28,297.17,297.15,293.15,0,0,284.03,0.98,0.27,0.19,297.19,297.15,293.15,0,0,284.03,0.96,0.26,0.24,297.12,297.15,293.15,0,0,284.04,0.7,0.1,0.46,284.02,284.95,302.25,295.28,299.13,297.19,284.01,1,0.37,0.4,0.4,1.0,1,2.09,0.6,1.49,-0.2,0.92,0.92,0,39.65,46,47126.89,0,657.44,1,280.7,283.18,298.31,301.01,293.15,293.15,280.65,36854.05,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,8604.08,0,2064.26,2274.52,0,1804.42,0.94,1,0,3,1,0
16539000,297.15,297.15,293.15,0,0,283.53,0.83,0.24,0.22,297.18,297.15,293.15,0,0,283.53,0.88,0.3,0.28,297.13,297.15,293.15,0,0,283.53,0.85,0.27,0.19,297.16,297.15,293.15,0,0,283.53,0.84,0.26,0.24,297.1,297.15,293.15,0,0,283.53,0.62,0.1,0.45,283.53,284.95,302.35,295.33,299.14,297.15,283.53,1,0.38,0.4,0.4,1.0,1,2.07,0.58,1.49,-0.21,0.88,0.88,0,62.4,82,48605.78,0,722.39,1,280.06,282.7,298.34,301.06,293.15,293.15,280.05,37911.49,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8625.49,0,1871.52,2274.52,0,1877.92,0.91,1,0,3,1,0
16539300,297.18,297.15,293.15,0,0,284.22,0.81,0.24,0.22,297.21,297.15,293.15,0,0,284.22,0.86,0.3,0.28,297.16,297.15,293.15,0,0,284.22,0.83,0.27,0.19,297.17,297.15,293.15,0,0,284.22,0.82,0.26,0.25,297.11,297.15,293.15,0,0,284.2,0.6,0.1,0.44,284.22,284.95,302.45,295.39,299.19,297.17,284.24,1,0.39,0.39,0.39,1.0,1,2.07,0.57,1.5,-0.22,0.85,0.85,0,69.66,61,45079.17,0,750.83,1,280.89,283.44,298.31,300.7,293.15,293.15,280.95,37541.75,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.2,4.2,0,5.12,5.12,0,0,0,0,8217.68,0,1655.59,2274.52,0,1549.68,0.87,1,0,3,1,0
16539600,297.23,297.15,293.15,0,0,284.84,0.88,0.25,0.22,297.26,297.15,293.15,0,0,284.85,0.95,0.31,0.29,297.21,297.15,293.15,0,0,284.84,0.91,0.27,0.19,297.22,297.15,293.15,0,0,284.84,0.9,0.26,0.25,297.13,297.15,293.15,0,0,284.84,0.65,0.1,0.45,284.85,284.95,302.55,295.44,299.27,297.23,284.85,1,0.38,0.39,0.39,1.0,1,2.1,0.57,1.53,-0.23,0.85,0.85,0,49.92,37,43189.54,0,707.65,1,281.54,284.05,298.42,300.76,293.15,293.15,281.55,36519.44,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.1,4.1,0,5.12,5.12,0,0,0,0,8212.21,0,1549.71,2274.52,0,1405.35,0.85,1,0,3,1,0
16539900,297.28,297.15,293.15,0,0,285.5,0.95,0.26,0.23,297.35,297.15,293.15,0,0,285.5,1.0,0.32,0.29,297.26,297.15,293.15,0,0,285.5,0.98,0.28,0.2,297.27,297.15,293.15,0,0,285.5,0.97,0.27,0.26,297.16,297.15,293.15,0,0,285.48,0.7,0.1,0.46,285.5,284.95,302.65,295.5,299.35,297.3,285.52,1,0.38,0.38,0.38,1.0,1,2.14,0.57,1.57,-0.25,0.86,0.86,0,41.22,63,40774.48,0,705.17,1,282.39,284.73,298.45,300.62,293.15,293.15,282.45,35421.18,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.13,4.13,0,5.12,5.12,0,0,0,0,8010.63,0,1568.06,2274.52,0,1263.48,0.86,1,0,3,1,0
16540200,297.32,297.15,293.15,0,0,286.11,0.84,0.27,0.24,297.36,297.15,293.15,0,0,286.11,0.9,0.33,0.31,297.3,297.15,293.15,0,0,286.11,0.87,0.29,0.2,297.31,297.15,293.15,0,0,286.11,0.86,0.28,0.26,297.19,297.15,293.15,0,0,286.1,0.62,0.1,0.47,286.11,284.95,302.76,295.55,299.4,297.33,286.11,1,0.41,0.37,0.37,1.0,1,2.24,0.59,1.65,-0.27,0.9,0.9,0,68.26,103,40390.32,0,900.04,1,283.04,285.3,298.55,300.75,293.15,293.15,283.05,34444.57,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,8139.68,0,1708.18,2274.52,0,1215.22,0.88,1,0,3,1,0
16540500,297.33,297.15,293.15,0,0,285.99,0.8,0.27,0.25,297.37,297.15,293.15,0,0,285.99,0.85,0.34,0.32,297.31,297.15,293.15,0,0,285.99,0.82,0.29,0.21,297.32,297.15,293.15,0,0,285.99,0.81,0.29,0.27,297.2,297.15,293.15,0,0,286.01,0.58,0.11,0.49,285.99,284.95,302.86,295.6,299.44,297.34,285.98,1,0.44,0.36,0.36,1.0,1,2.3,0.58,1.72,-0.29,0.94,0.94,0,93.01,97,43081.96,0,1061.38,1,282.8,285.13,298.7,301.17,293.15,293.15,282.75,34322.46,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,8465.98,0,1904.4,2274.52,0,1426.18,0.92,1,0,3,1,0
16540800,297.28,297.15,293.15,0,0,285.44,0.82,0.27,0.25,297.34,297.15,293.15,0,0,285.44,0.88,0.34,0.32,297.27,297.15,293.15,0,0,285.44,0.84,0.3,0.21,297.29,297.15,293.15,0,0,285.44,0.83,0.29,0.27,297.18,297.15,293.15,0,0,285.44,0.6,0.11,0.49,285.44,284.95,302.96,295.65,299.46,297.3,285.43,1,0.43,0.36,0.36,1.0,1,2.31,0.57,1.74,-0.31,0.96,0.96,0,83.69,61,46125.24,0,1027.99,1,282.16,284.57,298.69,301.29,293.15,293.15,281.85,35095.62,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,9050.01,0,2061.33,2274.52,0,1654.32,0.94,1,0,3,1,0
16541100,297.23,297.15,293.15,0,0,284.77,0.87,0.27,0.25,297.29,297.15,293.15,0,0,284.77,0.95,0.34,0.32,297.23,297.15,293.15,0,0,284.77,0.9,0.29,0.21,297.25,297.15,293.15,0,0,284.77,0.89,0.29,0.27,297.15,297.15,293.15,0,0,284.79,0.64,0.1,0.47,284.77,284.95,303.06,295.71,299.47,297.26,284.76,1,0.41,0.35,0.35,1.0,1,2.28,0.55,1.73,-0.32,0.95,0.95,0,61.9,37,49423.87,0,918.84,1,281.3,283.87,298.75,301.56,293.15,293.15,281.25,35865.31,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.62,4.62,0,5.12,5.12,0,0,0,0,8910.83,0,2119.41,2274.52,0,1818.09,0.95,1,0,3,1,0
16541400,297.19,297.15,293.15,0,0,284.21,0.94,0.27,0.24,297.28,297.15,293.15,0,0,284.21,1.0,0.34,0.31,297.19,297.15,293.15,0,0,284.21,0.97,0.29,0.21,297.21,297.15,293.15,0,0,284.21,0.96,0.29,0.27,297.13,297.15,293.15,0,0,284.21,0.68,0.1,0.46,284.21,284.95,303.16,295.76,299.49,297.23,284.2,1,0.39,0.35,0.35,1.0,1,2.24,0.53,1.71,-0.33,0.93,0.93,0,47.19,43,50909.19,0,817.79,1,280.66,283.32,298.77,301.6,293.15,293.15,280.65,36674.33,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,8927.01,0,2071.46,2274.52,0,1897.51,0.94,1,0,3,1,0
16541700,297.15,297.15,293.15,0,0,283.94,0.84,0.27,0.24,297.22,297.15,293.15,0,0,283.94,0.91,0.34,0.32,297.16,297.15,293.15,0,0,283.94,0.87,0.29,0.2,297.18,297.15,293.15,0,0,283.94,0.86,0.28,0.27,297.11,297.15,293.15,0,0,283.92,0.61,0.1,0.45,283.94,284.95,303.26,295.82,299.51,297.19,283.95,1,0.41,0.35,0.35,1.0,1,2.24,0.52,1.72,-0.33,0.89,0.89,0,68.85,97,51671.73,0,898.47,1,280.3,283.07,298.76,301.52,293.15,293.15,280.35,37430.75,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,8852.18,0,1913.34,2274.52,0,1892.23,0.92,1,0,3,1,0
16542000,297.19,297.15,293.15,0,0,284.54,0.83,0.27,0.24,297.25,297.15,293.15,0,0,284.54,0.9,0.35,0.33,297.19,297.15,293.15,0,0,284.54,0.85,0.29,0.21,297.21,297.15,293.15,0,0,284.54,0.85,0.29,0.27,297.12,297.15,293.15,0,0,284.53,0.59,0.1,0.45,284.54,284.95,303.35,295.87,299.56,297.22,284.54,1,0.42,0.34,0.34,1.0,1,2.25,0.51,1.74,-0.35,0.88,0.88,0,75.63,73,49268.47,0,939.67,1,280.94,283.67,298.84,301.49,293.15,293.15,280.95,36884.03,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,8765.11,0,1770.04,2274.52,0,1655.09,0.89,1,0,3,1,0
16542300,297.23,297.15,293.15,0,0,285.22,0.91,0.28,0.25,297.3,297.15,293.15,0,0,285.22,0.99,0.35,0.33,297.24,297.15,293.15,0,0,285.22,0.94,0.3,0.21,297.25,297.15,293.15,0,0,285.22,0.93,0.3,0.28,297.14,297.15,293.15,0,0,285.2,0.65,0.1,0.45,285.22,284.95,303.44,295.93,299.62,297.26,285.24,1,0.41,0.34,0.34,1.0,1,2.29,0.51,1.77,-0.36,0.88,0.88,0,54.77,37,46550.77,0,895.04,1,281.8,284.37,298.89,301.35,293.15,293.15,281.85,35927.82,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,8498.9,0,1733.1,2274.52,0,1498.83,0.89,1,0,3,1,0
16542600,297.28,297.15,293.15,0,0,285.79,0.93,0.28,0.26,297.37,297.15,293.15,0,0,285.79,1.0,0.37,0.34,297.28,297.15,293.15,0,0,285.79,0.96,0.31,0.22,297.29,297.15,293.15,0,0,285.79,0.95,0.3,0.29,297.17,297.15,293.15,0,0,285.78,0.66,0.1,0.46,285.79,284.95,303.52,295.98,299.69,297.31,285.79,1,0.42,0.33,0.33,1.0,1,2.34,0.52,1.82,-0.37,0.91,0.91,0,53.99,73,45312.51,0,947.64,1,282.44,284.92,298.97,301.42,293.15,293.15,282.45,35030.66,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8549.33,0,1810.13,2274.52,0,1400.73,0.9,1,0,3,1,0
16542900,297.25,297.15,293.15,0,0,285.24,0.82,0.29,0.26,297.33,297.15,293.15,0,0,285.24,0.89,0.37,0.35,297.27,297.15,293.15,0,0,285.24,0.84,0.31,0.22,297.28,297.15,293.15,0,0,285.24,0.84,0.31,0.29,297.17,297.15,293.15,0,0,285.26,0.59,0.1,0.47,285.24,284.95,303.6,296.03,299.7,297.29,285.22,1,0.45,0.32,0.32,1.0,1,2.39,0.52,1.87,-0.39,0.92,0.92,0,89.04,127,50106.21,0,1145.11,1,281.6,284.31,299.11,301.96,293.15,293.15,281.55,35379.98,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,9056.74,0,1913.17,2274.52,0,1749.31,0.92,1,0,3,1,0
16543200,297.19,297.15,293.15,0,0,284.7,0.79,0.28,0.26,297.28,297.15,293.15,0,0,284.7,0.86,0.37,0.35,297.22,297.15,293.15,0,0,284.7,0.81,0.31,0.22,297.24,297.15,293.15,0,0,284.7,0.81,0.31,0.29,297.14,297.15,293.15,0,0,284.71,0.56,0.1,0.47,284.7,284.95,303.67,296.07,299.7,297.24,284.7,1,0.46,0.32,0.32,1.0,1,2.38,0.5,1.88,-0.4,0.91,0.91,0,105.61,91,52556.18,0,1199.01,1,280.96,283.77,299.09,302.02,293.15,293.15,280.65,36093.07,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,9686.51,0,1938.01,2274.52,0,1894.26,0.92,1,0,3,1,0
16543500,297.15,297.15,293.15,0,0,284.37,0.81,0.28,0.25,297.24,297.15,293.15,0,0,284.37,0.89,0.37,0.35,297.18,297.15,293.15,0,0,284.37,0.84,0.31,0.22,297.2,297.15,293.15,0,0,284.37,0.83,0.3,0.29,297.12,297.15,293.15,0,0,284.35,0.57,0.1,0.45,284.37,284.95,303.74,296.11,299.7,297.2,284.38,1,0.44,0.32,0.32,1.0,1,2.34,0.49,1.86,-0.41,0.89,0.89,0,89.92,67,53004.3,0,1093.74,1,280.6,283.47,299.05,301.9,293.15,293.15,280.65,36799.64,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9038.74,0,1861.79,2274.52,0,1895.14,0.91,1,0,3,1,0
16543800,297.18,297.15,293.15,0,0,284.92,0.89,0.28,0.25,297.26,297.15,293.15,0,0,284.92,0.99,0.37,0.35,297.21,297.15,293.15,0,0,284.92,0.92,0.31,0.22,297.23,297.15,293.15,0,0,284.92,0.92,0.31,0.29,297.13,297.15,293.15,0,0,284.91,0.63,0.1,0.45,284.92,284.95,303.81,296.15,299.75,297.23,284.92,1,0.42,0.31,0.31,1.0,1,2.35,0.48,1.87,-0.41,0.89,0.89,0,60.81,43,50487.32,0,982.48,1,281.24,284.02,299.12,301.84,293.15,293.15,281.25,36247.52,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,8939.38,0,1798.82,2274.52,0,1663.53,0.9,1,0,3,1,0
16544100,297.22,297.15,293.15,0,0,285.23,0.95,0.29,0.26,297.38,297.15,293.15,0,0,285.23,1.0,0.39,0.33,297.25,297.15,293.15,0,0,285.23,0.98,0.32,0.22,297.26,297.15,293.15,0,0,285.23,0.98,0.32,0.3,297.16,297.15,293.15,0,0,285.24,0.66,0.1,0.45,285.23,284.95,303.87,296.19,299.82,297.3,285.21,1,0.41,0.31,0.31,1.0,1,2.34,0.47,1.87,-0.42,0.9,0.9,0,51.49,69,49299.61,0,935.64,1,281.6,284.31,299.24,302.0,293.15,293.15,281.55,35642.98,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9004.05,0,1823.51,2274.52,0,1605.05,0.9,1,0,3,1,0
16544400,297.19,297.15,293.15,0,0,284.81,0.85,0.29,0.26,297.29,297.15,293.15,0,0,284.8,0.94,0.39,0.37,297.22,297.15,293.15,0,0,284.8,0.88,0.32,0.22,297.24,297.15,293.15,0,0,284.8,0.88,0.32,0.3,297.15,297.15,293.15,0,0,284.81,0.6,0.1,0.46,284.8,284.95,303.93,296.22,299.81,297.25,284.8,1,0.44,0.31,0.31,1.0,1,2.42,0.49,1.93,-0.43,0.9,0.9,0,77.32,105,53195.68,0,1126.54,1,280.96,283.86,299.27,302.23,293.15,293.15,280.95,36065.14,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9244.39,0,1840.01,2274.52,0,1867.16,0.91,1,0,3,1,0
16544700,297.17,297.15,293.15,0,0,284.95,0.8,0.29,0.26,297.26,297.15,293.15,0,0,284.95,0.88,0.39,0.37,297.21,297.15,293.15,0,0,284.95,0.83,0.32,0.22,297.23,297.15,293.15,0,0,284.95,0.83,0.32,0.3,297.14,297.15,293.15,0,0,284.93,0.56,0.1,0.46,284.95,284.95,303.98,296.26,299.81,297.23,284.96,1,0.46,0.3,0.3,1.0,1,2.42,0.48,1.95,-0.45,0.9,0.9,0,101.82,99,52174.77,0,1231.69,1,281.2,284.03,299.22,302.02,293.15,293.15,281.25,36053.86,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9016.86,0,1835.81,2274.52,0,1788.39,0.9,1,0,3,1,0
16545000,297.18,297.15,293.15,0,0,285.05,0.83,0.29,0.26,297.27,297.15,293.15,0,0,285.05,0.92,0.39,0.37,297.22,297.15,293.15,0,0,285.05,0.86,0.32,0.23,297.24,297.15,293.15,0,0,285.05,0.86,0.32,0.31,297.14,297.15,293.15,0,0,285.05,0.58,0.1,0.46,285.05,284.95,304.04,296.29,299.84,297.24,285.04,1,0.45,0.3,0.3,1.0,1,2.43,0.47,1.96,-0.46,0.91,0.91,0,86.42,75,52378.33,0,1181.03,1,281.26,284.11,299.33,302.23,293.15,293.15,281.25,35829.04,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9190.77,0,1858.87,2274.52,0,1777.7,0.91,1,0,3,1,0
16545300,297.15,297.15,293.15,0,0,284.72,0.89,0.28,0.26,297.23,297.15,293.15,0,0,284.72,0.99,0.39,0.37,297.19,297.15,293.15,0,0,284.72,0.93,0.32,0.23,297.21,297.15,293.15,0,0,284.72,0.93,0.32,0.31,297.14,297.15,293.15,0,0,284.71,0.63,0.1,0.45,284.72,284.95,304.09,296.32,299.84,297.2,284.74,1,0.43,0.3,0.3,1.0,1,2.41,0.46,1.95,-0.46,0.89,0.89,0,63.72,39,53379.94,0,1060.89,1,280.9,283.8,299.28,302.14,293.15,293.15,280.95,36323.06,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9124.71,0,1835.44,2274.52,0,1855.6,0.9,1,0,3,1,0
16545600,297.17,297.15,293.15,0,0,285.16,0.95,0.29,0.26,297.37,297.15,293.15,0,0,285.16,1.0,0.41,0.32,297.21,297.15,293.15,0,0,285.16,0.99,0.32,0.23,297.23,297.15,293.15,0,0,285.16,0.99,0.32,0.31,297.15,297.15,293.15,0,0,285.16,0.66,0.1,0.45,285.16,284.95,304.15,296.36,299.92,297.28,285.17,1,0.41,0.29,0.29,1.0,1,2.34,0.44,1.91,-0.46,0.9,0.9,0,50.66,47,49838.84,0,933.39,1,281.54,284.26,299.31,302.0,293.15,293.15,281.55,35840.66,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8935.23,0,1828.63,2274.52,0,1603.08,0.9,1,0,3,1,0
16545900,297.17,297.15,293.15,0,0,285.14,0.89,0.29,0.26,297.34,297.15,293.15,0,0,285.14,1.0,0.42,0.39,297.22,297.15,293.15,0,0,285.14,0.93,0.33,0.23,297.23,297.15,293.15,0,0,285.14,0.93,0.33,0.31,297.15,297.15,293.15,0,0,285.15,0.63,0.1,0.45,285.14,284.95,304.19,296.39,299.92,297.28,285.13,1,0.44,0.29,0.29,1.0,1,2.46,0.47,1.99,-0.47,0.91,0.91,0,65.05,107,52948.05,0,1118.33,1,281.3,284.18,299.48,302.45,293.15,293.15,281.25,35646.77,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,9369.6,0,1880.0,2274.52,0,1756.81,0.91,1,0,3,1,0
16546200,297.12,297.15,293.15,0,0,284.62,0.79,0.28,0.26,297.21,297.15,293.15,0,0,284.62,0.89,0.41,0.39,297.17,297.15,293.15,0,0,284.62,0.83,0.32,0.23,297.18,297.15,293.15,0,0,284.62,0.83,0.33,0.31,297.13,297.15,293.15,0,0,284.63,0.55,0.1,0.45,284.62,284.95,304.22,296.4,299.87,297.18,284.62,1,0.47,0.29,0.29,1.0,1,2.45,0.45,2.0,-0.48,0.9,0.9,0,105.18,103,55432.86,0,1277.19,1,280.66,283.66,299.42,302.5,293.15,293.15,280.35,36263.16,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10041.7,0,1881.16,2274.52,0,1956.56,0.91,1,0,3,1,0
16546500,297.1,297.15,293.15,0,0,284.74,0.8,0.28,0.25,297.17,297.15,293.15,0,0,284.74,0.9,0.4,0.38,297.15,297.15,293.15,0,0,284.74,0.84,0.32,0.23,297.16,297.15,293.15,0,0,284.74,0.84,0.32,0.31,297.11,297.15,293.15,0,0,284.72,0.55,0.09,0.44,284.74,284.95,304.22,296.4,299.85,297.14,284.75,1,0.46,0.29,0.29,1.0,1,2.41,0.44,1.98,-0.48,0.89,0.89,0,97.77,79,53510.64,0,1203.14,1,280.9,283.82,299.33,302.17,293.15,293.15,280.95,36444.77,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9139.63,0,1814.31,2274.52,0,1808.1,0.9,1,0,3,1,0
16546800,297.14,297.15,293.15,0,0,285.26,0.86,0.28,0.26,297.21,297.15,293.15,0,0,285.26,0.98,0.41,0.39,297.19,297.15,293.15,0,0,285.26,0.91,0.33,0.23,297.19,297.15,293.15,0,0,285.26,0.91,0.33,0.31,297.13,297.15,293.15,0,0,285.25,0.6,0.09,0.43,285.26,284.95,304.22,296.4,299.87,297.18,285.26,1,0.44,0.29,0.29,1.0,1,2.42,0.44,1.99,-0.49,0.9,0.9,0,71.01,55,50956.65,0,1103.27,1,281.54,284.33,299.37,302.13,293.15,293.15,281.55,35751.75,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9046.43,0,1809.97,2274.52,0,1645.17,0.9,1,0,3,1,0
16547100,297.15,297.15,293.15,0,0,285.04,0.93,0.28,0.26,297.32,297.15,293.15,0,0,285.04,1.0,0.42,0.34,297.2,297.15,293.15,0,0,285.04,0.98,0.33,0.23,297.2,297.15,293.15,0,0,285.04,0.98,0.33,0.31,297.14,297.15,293.15,0,0,285.06,0.65,0.1,0.43,285.04,284.95,304.2,296.39,299.91,297.25,285.02,1,0.42,0.28,0.28,1.0,1,2.36,0.41,1.94,-0.48,0.91,0.91,0,53.62,51,51238.48,0,961.8,1,281.3,284.1,299.45,302.37,293.15,293.15,281.25,35708.69,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9213.98,0,1864.94,2274.52,0,1751.91,0.91,1,0,3,1,0
16547400,297.11,297.15,293.15,0,0,284.59,0.88,0.28,0.25,297.26,297.15,293.15,0,0,284.59,1.0,0.42,0.39,297.16,297.15,293.15,0,0,284.59,0.93,0.33,0.23,297.16,297.15,293.15,0,0,284.59,0.93,0.33,0.31,297.13,297.15,293.15,0,0,284.59,0.62,0.09,0.43,284.59,284.95,304.18,296.38,299.87,297.2,284.59,1,0.44,0.28,0.28,1.0,1,2.42,0.43,1.99,-0.49,0.9,0.9,0,65.55,91,54820.41,0,1082.7,1,280.66,283.64,299.41,302.44,293.15,293.15,280.65,36354.43,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9410.29,0,1851.54,2274.52,0,1904.12,0.91,1,0,3,1,0
16547700,297.12,297.15,293.15,0,0,285.2,0.79,0.28,0.25,297.18,297.15,293.15,0,0,285.2,0.9,0.42,0.4,297.17,297.15,293.15,0,0,285.2,0.83,0.33,0.23,297.17,297.15,293.15,0,0,285.2,0.83,0.33,0.31,297.13,297.15,293.15,0,0,285.18,0.54,0.09,0.43,285.2,284.95,304.16,296.36,299.84,297.16,285.21,1,0.47,0.28,0.28,1.0,1,2.44,0.43,2.01,-0.5,0.9,0.9,0,103.23,115,51438.75,0,1260.1,1,281.5,284.28,299.31,302.04,293.15,293.15,281.55,35850.67,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8977.06,0,1840.04,2274.52,0,1691.32,0.91,1,0,3,1,0
16548000,297.12,297.15,293.15,0,0,284.84,0.8,0.28,0.25,297.17,297.15,293.15,0,0,284.83,0.91,0.42,0.4,297.17,297.15,293.15,0,0,284.83,0.84,0.33,0.23,297.17,297.15,293.15,0,0,284.83,0.84,0.33,0.31,297.13,297.15,293.15,0,0,284.84,0.55,0.09,0.43,284.83,284.95,304.14,296.35,299.82,297.15,284.83,1,0.46,0.28,0.28,1.0,1,2.44,0.42,2.02,-0.51,0.9,0.9,0,99.68,91,53812.57,0,1244.52,1,280.96,283.89,299.39,302.39,293.15,293.15,280.95,36042.35,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9325.99,0,1858.94,2274.52,0,1883.19,0.91,1,0,3,1,0
16548300,297.11,297.15,293.15,0,0,284.94,0.84,0.28,0.25,297.16,297.15,293.15,0,0,284.95,0.96,0.42,0.39,297.16,297.15,293.15,0,0,284.95,0.88,0.33,0.23,297.15,297.15,293.15,0,0,284.95,0.88,0.33,0.31,297.13,297.15,293.15,0,0,284.93,0.58,0.09,0.42,284.95,284.95,304.12,296.34,299.81,297.14,284.96,1,0.44,0.28,0.28,1.0,1,2.41,0.41,2.0,-0.51,0.9,0.9,0,78.62,55,52162.35,0,1124.03,1,281.2,284.03,299.27,302.04,293.15,293.15,281.25,36137.15,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9018.62,0,1827.82,2274.52,0,1759.81,0.9,1,0,3,1,0
16548600,297.13,297.15,293.15,0,0,284.97,0.91,0.28,0.25,297.25,297.15,293.15,0,0,284.97,1.0,0.43,0.35,297.19,297.15,293.15,0,0,284.97,0.97,0.33,0.23,297.17,297.15,293.15,0,0,284.97,0.97,0.33,0.31,297.14,297.15,293.15,0,0,284.98,0.63,0.09,0.42,284.97,284.95,304.12,296.34,299.84,297.19,284.96,1,0.42,0.28,0.28,1.0,1,2.35,0.4,1.96,-0.5,0.9,0.9,0,55.98,31,51040.73,0,967.21,1,281.26,284.05,299.37,302.22,293.15,293.15,281.25,35920.63,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9081.35,0,1843.29,2274.52,0,1747.54,0.91,1,0,3,1,0
16548900,297.13,297.15,293.15,0,0,285.13,0.89,0.28,0.25,297.31,297.15,293.15,0,0,285.13,1.0,0.44,0.37,297.19,297.15,293.15,0,0,285.13,0.95,0.33,0.23,297.16,297.15,293.15,0,0,285.13,0.95,0.33,0.31,297.14,297.15,293.15,0,0,285.1,0.62,0.09,0.42,285.13,284.95,304.12,296.34,299.87,297.23,285.15,1,0.43,0.28,0.28,1.0,1,2.39,0.41,1.98,-0.5,0.9,0.9,0,61.26,91,50427.68,0,1023.78,1,281.5,284.23,299.28,301.94,293.15,293.15,281.55,35911.82,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8878.25,0,1833.68,2274.52,0,1639.81,0.9,1,0,3,1,0
16549200,297.13,297.15,293.15,0,0,284.85,0.8,0.28,0.25,297.2,297.15,293.15,0,0,284.85,0.92,0.43,0.41,297.2,297.15,293.15,0,0,284.85,0.85,0.34,0.24,297.17,297.15,293.15,0,0,284.85,0.85,0.33,0.32,297.14,297.15,293.15,0,0,284.86,0.55,0.09,0.43,284.85,284.95,304.15,296.36,299.83,297.17,284.85,1,0.46,0.27,0.27,1.0,1,2.46,0.42,2.04,-0.52,0.9,0.9,0,97.49,115,53990.13,0,1254.87,1,280.96,283.9,299.41,302.41,293.15,293.15,280.65,36031.16,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9885.43,0,1851.04,2274.52,0,1868.08,0.91,1,0,3,1,0
16549500,297.13,297.15,293.15,0,0,285.01,0.79,0.28,0.25,297.19,297.15,293.15,0,0,285.01,0.91,0.43,0.41,297.21,297.15,293.15,0,0,285.01,0.84,0.34,0.24,297.17,297.15,293.15,0,0,285.01,0.84,0.33,0.32,297.15,297.15,293.15,0,0,284.99,0.55,0.09,0.43,285.01,284.95,304.23,296.4,299.86,297.17,285.03,1,0.47,0.27,0.27,1.0,1,2.46,0.41,2.05,-0.52,0.9,0.9,0,101.3,91,53043.05,0,1277.61,1,281.2,284.08,299.33,302.14,293.15,293.15,281.25,36058.77,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9109.09,0,1826.39,2274.52,0,1761.5,0.9,1,0,3,1,0
16549800,297.17,297.15,293.15,0,0,285.13,0.84,0.28,0.25,297.23,297.15,293.15,0,0,285.13,0.98,0.43,0.41,297.25,297.15,293.15,0,0,285.13,0.9,0.34,0.24,297.2,297.15,293.15,0,0,285.13,0.89,0.34,0.32,297.17,297.15,293.15,0,0,285.13,0.59,0.09,0.44,285.13,284.95,304.37,296.48,299.94,297.21,285.13,1,0.45,0.27,0.27,1.0,1,2.49,0.42,2.07,-0.53,0.91,0.91,0,79.22,67,53547.55,0,1217.72,1,281.26,284.17,299.52,302.47,293.15,293.15,281.25,35734.34,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9334.13,0,1857.77,2274.52,0,1769.46,0.91,1,0,3,1,0
16550100,297.14,297.15,293.15,0,0,284.78,0.89,0.28,0.25,297.26,297.15,293.15,0,0,284.78,1.0,0.44,0.37,297.24,297.15,293.15,0,0,284.78,0.96,0.35,0.24,297.18,297.15,293.15,0,0,284.78,0.95,0.33,0.32,297.16,297.15,293.15,0,0,284.76,0.62,0.09,0.43,284.78,284.95,304.57,296.58,300.02,297.22,284.79,1,0.43,0.27,0.27,1.0,1,2.43,0.4,2.03,-0.53,0.9,0.9,0,62.22,46,54203.75,0,1071.23,1,280.9,283.84,299.52,302.43,293.15,293.15,280.95,36222.28,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9248.81,0,1848.42,2274.52,0,1828.08,0.91,1,0,3,1,0
16550400,297.16,297.15,293.15,0,0,284.92,0.88,0.28,0.25,297.35,297.15,293.15,0,0,284.92,1.0,0.45,0.39,297.26,297.15,293.15,0,0,284.92,0.96,0.35,0.25,297.19,297.15,293.15,0,0,284.92,0.94,0.34,0.32,297.17,297.15,293.15,0,0,284.92,0.62,0.1,0.44,284.92,284.95,304.8,296.7,300.16,297.29,284.92,1,0.44,0.27,0.27,1.0,1,2.47,0.41,2.06,-0.53,0.9,0.9,0,65.89,86,54936.98,0,1131.97,1,280.96,283.95,299.73,302.74,293.15,293.15,280.95,36036.24,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9489.95,0,1844.11,2274.52,0,1755.18,0.91,1,0,3,1,0
16550700,297.17,297.15,293.15,0,0,284.89,0.8,0.28,0.25,297.25,297.15,293.15,0,0,284.88,0.94,0.45,0.43,297.28,297.15,293.15,0,0,284.88,0.86,0.36,0.25,297.2,297.15,293.15,0,0,284.88,0.85,0.34,0.32,297.16,297.15,293.15,0,0,284.9,0.56,0.1,0.45,284.88,284.95,305.06,296.83,300.22,297.24,284.87,1,0.48,0.26,0.26,1.0,1,2.55,0.42,2.13,-0.55,0.9,0.9,0,100.68,140,57917.88,0,1387.75,1,280.7,283.87,299.9,303.14,293.15,293.15,280.65,35964.98,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9930.3,0,1860.96,2274.52,0,1879.63,0.91,1,0,3,1,0
16551000,297.14,297.15,293.15,0,0,284.83,0.77,0.28,0.25,297.21,297.15,293.15,0,0,284.83,0.9,0.45,0.43,297.27,297.15,293.15,0,0,284.83,0.84,0.36,0.25,297.18,297.15,293.15,0,0,284.83,0.82,0.34,0.32,297.15,297.15,293.15,0,0,284.82,0.53,0.09,0.44,284.83,284.95,305.33,296.96,300.31,297.21,284.83,1,0.49,0.26,0.26,1.0,1,2.55,0.41,2.14,-0.56,0.9,0.9,0,117.72,116,58243.5,0,1454.39,1,280.64,283.82,299.92,303.05,293.15,293.15,280.65,36209.05,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9811.68,0,1832.86,2274.52,0,1853.33,0.9,1,0,3,1,0
16551300,297.18,297.15,293.15,0,0,285.18,0.81,0.28,0.26,297.26,297.15,293.15,0,0,285.18,0.95,0.46,0.43,297.32,297.15,293.15,0,0,285.18,0.88,0.37,0.26,297.21,297.15,293.15,0,0,285.18,0.86,0.34,0.33,297.16,297.15,293.15,0,0,285.2,0.56,0.1,0.44,285.18,284.95,305.58,297.09,300.44,297.27,285.17,1,0.48,0.26,0.26,1.0,1,2.57,0.42,2.16,-0.56,0.91,0.91,0,96.92,80,57624.72,0,1397.36,1,281.0,284.15,300.14,303.32,293.15,293.15,280.95,35695.07,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9943.79,0,1853.38,2274.52,0,1764.95,0.91,1,0,3,1,0
16551600,297.16,297.15,293.15,0,0,284.68,0.86,0.28,0.25,297.24,297.15,293.15,0,0,284.68,1.0,0.46,0.42,297.3,297.15,293.15,0,0,284.68,0.95,0.37,0.26,297.19,297.15,293.15,0,0,284.68,0.92,0.34,0.33,297.16,297.15,293.15,0,0,284.69,0.6,0.1,0.44,284.68,284.95,305.81,297.21,300.51,297.24,284.68,1,0.46,0.26,0.26,1.0,1,2.55,0.41,2.15,-0.56,0.9,0.9,0,74.63,44,60378.9,0,1274.58,1,280.36,283.65,300.23,303.56,293.15,293.15,280.65,36213.79,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9558.14,0,1856.48,2274.52,0,1938.05,0.91,1,0,3,1,0
16551900,297.17,297.15,293.15,0,0,284.93,0.88,0.28,0.25,297.36,297.15,293.15,0,0,284.93,1.0,0.47,0.39,297.32,297.15,293.15,0,0,284.93,0.98,0.38,0.27,297.2,297.15,293.15,0,0,284.93,0.95,0.35,0.33,297.16,297.15,293.15,0,0,284.95,0.62,0.1,0.44,284.93,284.95,306.0,297.31,300.63,297.31,284.92,1,0.45,0.26,0.26,1.0,1,2.51,0.4,2.12,-0.56,0.9,0.9,0,66.46,82,58540.7,0,1189.49,1,280.7,283.9,300.33,303.57,293.15,293.15,280.65,35999.13,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10068.78,0,1848.14,2274.52,0,1773.39,0.91,1,0,3,1,0
16552200,297.18,297.15,293.15,0,0,285.03,0.83,0.28,0.26,297.28,297.15,293.15,0,0,285.02,0.99,0.47,0.45,297.33,297.15,293.15,0,0,285.02,0.92,0.39,0.27,297.21,297.15,293.15,0,0,285.02,0.89,0.35,0.33,297.16,297.15,293.15,0,0,285.03,0.58,0.1,0.45,285.02,284.95,306.13,297.38,300.66,297.28,285.02,1,0.48,0.26,0.26,1.0,1,2.63,0.43,2.21,-0.57,0.9,0.9,0,88.65,120,60881.1,0,1438.41,1,280.66,283.97,300.43,303.76,293.15,293.15,280.65,35888.27,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10227.56,0,1858.31,2274.52,0,1858.09,0.91,1,0,3,1,0
16552500,297.14,297.15,293.15,0,0,284.74,0.76,0.28,0.26,297.19,297.15,293.15,0,0,284.74,0.9,0.47,0.44,297.29,297.15,293.15,0,0,284.74,0.85,0.39,0.27,297.18,297.15,293.15,0,0,284.74,0.82,0.35,0.33,297.15,297.15,293.15,0,0,284.72,0.53,0.1,0.45,284.74,284.95,306.18,297.42,300.64,297.22,284.75,1,0.51,0.25,0.25,1.0,1,2.63,0.41,2.22,-0.59,0.89,0.89,0,127.99,144,62301.37,0,1609.06,1,280.3,283.69,300.39,303.71,293.15,293.15,280.35,36321.58,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10216.33,0,1832.27,2274.52,0,1952.26,0.9,1,0,3,1,0
16552800,297.17,297.15,293.15,0,0,285.25,0.77,0.28,0.26,297.21,297.15,293.15,0,0,285.25,0.9,0.47,0.45,297.31,297.15,293.15,0,0,285.25,0.85,0.39,0.28,297.2,297.15,293.15,0,0,285.25,0.82,0.35,0.33,297.15,297.15,293.15,0,0,285.24,0.53,0.1,0.45,285.25,284.95,306.15,297.43,300.65,297.25,285.25,1,0.51,0.25,0.25,1.0,1,2.64,0.42,2.23,-0.59,0.9,0.9,0,125.57,120,59763.05,0,1619.83,1,280.94,284.2,300.41,303.62,293.15,293.15,280.95,35739.52,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10065.97,0,1833.25,2274.52,0,1798.98,0.9,1,0,3,1,0
16553100,297.16,297.15,293.15,0,0,284.96,0.8,0.28,0.26,297.19,297.15,293.15,0,0,284.96,0.95,0.47,0.45,297.29,297.15,293.15,0,0,284.96,0.89,0.4,0.28,297.19,297.15,293.15,0,0,284.96,0.85,0.35,0.33,297.15,297.15,293.15,0,0,284.94,0.55,0.1,0.44,284.96,284.95,306.07,297.41,300.6,297.22,284.97,1,0.49,0.25,0.25,1.0,1,2.64,0.41,2.23,-0.59,0.9,0.9,0,104.78,84,61177.49,0,1519.34,1,280.6,283.92,300.38,303.65,293.15,293.15,280.65,36009.13,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10096.27,0,1842.0,2274.52,0,1921.64,0.91,1,0,3,1,0
16553400,297.16,297.15,293.15,0,0,285.0,0.85,0.28,0.26,297.18,297.15,293.15,0,0,285.0,1.0,0.47,0.43,297.28,297.15,293.15,0,0,285.0,0.96,0.4,0.28,297.19,297.15,293.15,0,0,285.0,0.92,0.35,0.33,297.15,297.15,293.15,0,0,285.0,0.6,0.1,0.44,285.0,284.95,305.98,297.39,300.56,297.21,285.0,1,0.47,0.25,0.25,1.0,1,2.62,0.4,2.22,-0.59,0.9,0.9,0,79.1,60,60691.98,0,1375.47,1,280.64,283.95,300.36,303.65,293.15,293.15,280.65,35975.03,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10157.84,0,1840.16,2274.52,0,1886.34,0.91,1,0,3,1,0
16553700,297.16,297.15,293.15,0,0,285.1,0.87,0.28,0.26,297.25,297.15,293.15,0,0,285.1,1.0,0.48,0.41,297.27,297.15,293.15,0,0,285.1,0.98,0.4,0.28,297.18,297.15,293.15,0,0,285.1,0.94,0.35,0.33,297.15,297.15,293.15,0,0,285.08,0.61,0.1,0.44,285.1,284.95,305.9,297.37,300.54,297.23,285.11,1,0.46,0.25,0.25,1.0,1,2.58,0.39,2.19,-0.59,0.9,0.9,0,72.09,69,58711.09,0,1293.64,1,280.9,284.09,300.31,303.43,293.15,293.15,280.95,35935.05,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9826.33,0,1831.07,2274.52,0,1802.73,0.9,1,0,3,1,0
16554000,297.15,297.15,293.15,0,0,284.79,0.85,0.28,0.26,297.24,297.15,293.15,0,0,284.79,1.0,0.48,0.43,297.25,297.15,293.15,0,0,284.79,0.97,0.4,0.28,297.18,297.15,293.15,0,0,284.79,0.92,0.35,0.34,297.15,297.15,293.15,0,0,284.79,0.6,0.1,0.44,284.79,284.95,305.82,297.35,300.5,297.21,284.79,1,0.47,0.25,0.25,1.0,1,2.62,0.4,2.22,-0.6,0.9,0.9,0,78.59,90,61895.08,0,1381.77,1,280.36,283.74,300.39,303.8,293.15,293.15,280.35,36134.27,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10331.05,0,1836.26,2274.52,0,1959.67,0.9,1,0,3,1,0
16554300,297.16,297.15,293.15,0,0,285.1,0.83,0.28,0.26,297.16,297.15,293.15,0,0,285.1,0.99,0.47,0.45,297.25,297.15,293.15,0,0,285.1,0.94,0.41,0.29,297.19,297.15,293.15,0,0,285.1,0.89,0.35,0.34,297.15,297.15,293.15,0,0,285.12,0.58,0.1,0.44,285.1,284.95,305.73,297.33,300.45,297.19,285.09,1,0.48,0.25,0.25,1.0,1,2.66,0.41,2.26,-0.61,0.9,0.9,0,88.69,99,61154.45,0,1477.21,1,280.7,284.04,300.38,303.77,293.15,293.15,280.65,35762.75,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10362.52,0,1853.03,2274.52,0,1897.29,0.91,1,0,3,1,0
16554600,297.12,297.15,293.15,0,0,284.59,0.8,0.28,0.25,297.09,297.15,293.15,0,0,284.59,0.95,0.47,0.44,297.19,297.15,293.15,0,0,284.59,0.9,0.41,0.28,297.15,297.15,293.15,0,0,284.59,0.86,0.35,0.34,297.14,297.15,293.15,0,0,284.6,0.56,0.1,0.44,284.59,284.95,305.65,297.32,300.4,297.15,284.59,1,0.49,0.24,0.24,1.0,1,2.64,0.4,2.25,-0.61,0.89,0.89,0,101.42,108,63630.54,0,1509.84,1,280.06,283.53,300.34,303.85,293.15,293.15,280.35,36350.35,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9910.54,0,1841.74,2274.52,0,2063.72,0.91,1,0,3,1,0
16554900,297.14,297.15,293.15,0,0,285.16,0.79,0.28,0.25,297.1,297.15,293.15,0,0,285.16,0.94,0.47,0.44,297.2,297.15,293.15,0,0,285.16,0.89,0.41,0.29,297.16,297.15,293.15,0,0,285.16,0.85,0.35,0.34,297.14,297.15,293.15,0,0,285.14,0.55,0.09,0.44,285.16,284.95,305.57,297.3,300.37,297.15,285.17,1,0.49,0.24,0.24,1.0,1,2.64,0.4,2.24,-0.61,0.9,0.9,0,108.2,114,59620.33,0,1535.09,1,280.9,284.14,300.25,303.4,293.15,293.15,280.95,35902.39,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9905.88,0,1825.1,2274.52,0,1840.11,0.9,1,0,3,1,0
16555200,297.13,297.15,293.15,0,0,284.8,0.78,0.28,0.25,297.1,297.15,293.15,0,0,284.8,0.92,0.46,0.44,297.19,297.15,293.15,0,0,284.8,0.88,0.41,0.29,297.16,297.15,293.15,0,0,284.8,0.84,0.35,0.34,297.14,297.15,293.15,0,0,284.81,0.54,0.09,0.44,284.8,284.95,305.48,297.28,300.34,297.15,284.8,1,0.5,0.24,0.24,1.0,1,2.64,0.4,2.25,-0.61,0.9,0.9,0,115.91,120,62175.79,0,1577.14,1,280.36,283.76,300.31,303.74,293.15,293.15,280.35,36099.14,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10350.33,0,1836.67,2274.52,0,2005.86,0.9,1,0,3,1,0
16555500,297.14,297.15,293.15,0,0,285.07,0.77,0.28,0.26,297.11,297.15,293.15,0,0,285.07,0.91,0.46,0.44,297.19,297.15,293.15,0,0,285.07,0.87,0.41,0.29,297.17,297.15,293.15,0,0,285.07,0.83,0.35,0.34,297.14,297.15,293.15,0,0,285.09,0.53,0.09,0.44,285.07,284.95,305.4,297.26,300.31,297.15,285.06,1,0.51,0.24,0.24,1.0,1,2.65,0.39,2.25,-0.62,0.9,0.9,0,122.69,129,60739.64,0,1612.33,1,280.7,284.02,300.29,303.66,293.15,293.15,280.65,35798.7,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10300.59,0,1851.53,2274.52,0,1906.14,0.91,1,0,3,1,0
16555800,297.11,297.15,293.15,0,0,284.56,0.75,0.28,0.25,297.07,297.15,293.15,0,0,284.56,0.89,0.46,0.44,297.15,297.15,293.15,0,0,284.56,0.85,0.41,0.29,297.14,297.15,293.15,0,0,284.56,0.81,0.35,0.34,297.13,297.15,293.15,0,0,284.56,0.52,0.09,0.44,284.56,284.95,305.32,297.24,300.27,297.14,284.55,1,0.51,0.24,0.24,1.0,1,2.63,0.39,2.24,-0.62,0.89,0.89,0,132.53,135,63147.83,0,1630.11,1,280.06,283.51,300.26,303.74,293.15,293.15,280.05,36403.6,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10454.15,0,1834.32,2274.52,0,2067.13,0.9,1,0,3,1,0
