time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16556100,297.13,297.15,293.15,0,0,285.12,0.76,0.28,0.25,297.09,297.15,293.15,0,0,285.12,0.89,0.46,0.43,297.17,297.15,293.15,0,0,285.12,0.86,0.41,0.29,297.15,297.15,293.15,0,0,285.12,0.82,0.35,0.34,297.14,297.15,293.15,0,0,285.1,0.52,0.09,0.44,285.12,284.95,305.23,297.21,300.24,297.14,285.13,1,0.51,0.24,0.24,1.0,1,2.62,0.39,2.24,-0.62,0.9,0.9,0,128.14,114,59044.22,0,1599.41,1,280.9,284.12,300.16,303.29,293.15,293.15,280.95,35955.08,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9831.58,0,1811.19,2274.52,0,1838.97,0.9,1,0,3,1,0
16556400,297.16,297.15,293.15,0,0,285.2,0.8,0.28,0.25,297.12,297.15,293.15,0,0,285.2,0.94,0.46,0.44,297.21,297.15,293.15,0,0,285.2,0.91,0.41,0.29,297.18,297.15,293.15,0,0,285.2,0.86,0.36,0.34,297.15,297.15,293.15,0,0,285.2,0.55,0.09,0.44,285.2,284.95,305.15,297.19,300.23,297.17,285.19,1,0.49,0.24,0.24,1.0,1,2.64,0.39,2.25,-0.62,0.91,0.91,0,103.51,90,59151.24,0,1511.38,1,280.96,284.18,300.23,303.5,293.15,293.15,280.95,35632.31,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10014.35,0,1856.03,2274.52,0,1876.7,0.91,1,0,3,1,0
16556700,297.13,297.15,293.15,0,0,284.57,0.84,0.28,0.25,297.09,297.15,293.15,0,0,284.56,0.99,0.45,0.43,297.17,297.15,293.15,0,0,284.56,0.96,0.41,0.29,297.15,297.15,293.15,0,0,284.56,0.91,0.35,0.34,297.14,297.15,293.15,0,0,284.59,0.59,0.09,0.43,284.56,284.95,305.06,297.17,300.18,297.15,284.55,1,0.47,0.24,0.24,1.0,1,2.61,0.38,2.23,-0.62,0.9,0.9,0,81.19,69,62522.66,0,1373.75,1,280.1,283.52,300.21,303.72,293.15,293.15,280.05,36297.93,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10498.22,0,1854.88,2274.52,0,2060.78,0.91,1,0,3,1,0
16557000,297.13,297.15,293.15,0,0,284.91,0.85,0.28,0.25,297.09,297.15,293.15,0,0,284.91,1.0,0.45,0.43,297.18,297.15,293.15,0,0,284.91,0.98,0.41,0.29,297.15,297.15,293.15,0,0,284.91,0.92,0.35,0.34,297.14,297.15,293.15,0,0,284.9,0.6,0.09,0.43,284.91,284.95,304.97,297.14,300.14,297.15,284.91,1,0.47,0.24,0.24,1.0,1,2.59,0.38,2.22,-0.61,0.89,0.89,0,76.46,75,59496.77,0,1329.58,1,280.64,283.9,300.11,303.31,293.15,293.15,280.65,36173.05,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9976.46,0,1811.59,2274.52,0,1881.29,0.9,1,0,3,1,0
16557300,297.17,297.15,293.15,0,0,285.22,0.85,0.28,0.25,297.15,297.15,293.15,0,0,285.22,1.0,0.46,0.43,297.23,297.15,293.15,0,0,285.22,0.98,0.42,0.29,297.19,297.15,293.15,0,0,285.22,0.93,0.36,0.34,297.16,297.15,293.15,0,0,285.24,0.6,0.09,0.43,285.22,284.95,304.88,297.11,300.13,297.18,285.21,1,0.47,0.24,0.24,1.0,1,2.62,0.38,2.24,-0.62,0.9,0.9,0,77.09,84,58379.05,0,1368.33,1,281.0,284.2,300.16,303.4,293.15,293.15,280.95,35636.16,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10026.64,0,1839.48,2274.52,0,1836.54,0.91,1,0,3,1,0
16557600,297.14,297.15,293.15,0,0,284.72,0.83,0.28,0.25,297.11,297.15,293.15,0,0,284.72,0.98,0.45,0.43,297.2,297.15,293.15,0,0,284.72,0.96,0.42,0.29,297.16,297.15,293.15,0,0,284.72,0.9,0.36,0.34,297.15,297.15,293.15,0,0,284.72,0.58,0.09,0.43,284.72,284.95,304.78,297.08,300.07,297.16,284.72,1,0.48,0.24,0.24,1.0,1,2.62,0.38,2.24,-0.62,0.9,0.9,0,85.75,90,61236.6,0,1412.84,1,280.36,283.7,300.1,303.49,293.15,293.15,280.35,36161.49,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10207.36,0,1849.29,2274.52,0,2032.83,0.91,1,0,3,1,0
16557900,297.16,297.15,293.15,0,0,284.99,0.82,0.28,0.25,297.12,297.15,293.15,0,0,284.99,0.96,0.45,0.43,297.21,297.15,293.15,0,0,284.99,0.94,0.42,0.29,297.17,297.15,293.15,0,0,284.99,0.89,0.36,0.34,297.15,297.15,293.15,0,0,285.01,0.57,0.09,0.43,284.99,284.95,304.68,297.04,300.04,297.16,284.98,1,0.48,0.24,0.24,1.0,1,2.63,0.38,2.25,-0.62,0.9,0.9,0,92.39,99,59703.13,0,1448.4,1,280.7,283.97,300.08,303.39,293.15,293.15,280.65,35906.36,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10146.73,0,1852.03,2274.52,0,1920.17,0.91,1,0,3,1,0
16558200,297.14,297.15,293.15,0,0,284.9,0.8,0.28,0.25,297.1,297.15,293.15,0,0,284.9,0.94,0.45,0.43,297.19,297.15,293.15,0,0,284.9,0.92,0.42,0.3,297.16,297.15,293.15,0,0,284.9,0.87,0.36,0.34,297.14,297.15,293.15,0,0,284.9,0.55,0.09,0.43,284.9,284.95,304.59,297.01,299.99,297.15,284.9,1,0.49,0.24,0.24,1.0,1,2.62,0.38,2.24,-0.62,0.9,0.9,0,101.14,105,59663.08,0,1477.28,1,280.64,283.9,299.98,303.21,293.15,293.15,280.65,36103.57,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9971.27,0,1836.49,2274.52,0,1942.83,0.9,1,0,3,1,0
16558500,297.15,297.15,293.15,0,0,284.77,0.79,0.28,0.25,297.11,297.15,293.15,0,0,284.77,0.92,0.45,0.43,297.2,297.15,293.15,0,0,284.77,0.9,0.42,0.3,297.17,297.15,293.15,0,0,284.77,0.85,0.36,0.34,297.14,297.15,293.15,0,0,284.79,0.54,0.09,0.43,284.77,284.95,304.5,296.98,299.96,297.15,284.75,1,0.49,0.24,0.24,1.0,1,2.63,0.38,2.25,-0.62,0.9,0.9,0,107.84,114,60819.89,0,1520.37,1,280.4,283.74,300.04,303.45,293.15,293.15,280.35,36120.37,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10267.88,0,1839.28,2274.52,0,2017.08,0.91,1,0,3,1,0
16558800,297.15,297.15,293.15,0,0,285.12,0.78,0.28,0.25,297.11,297.15,293.15,0,0,285.12,0.91,0.45,0.43,297.2,297.15,293.15,0,0,285.12,0.89,0.42,0.3,297.17,297.15,293.15,0,0,285.12,0.84,0.36,0.34,297.14,297.15,293.15,0,0,285.11,0.53,0.09,0.43,285.12,284.95,304.41,296.95,299.93,297.15,285.12,1,0.5,0.24,0.24,1.0,1,2.63,0.38,2.25,-0.62,0.9,0.9,0,115.39,120,58227.77,0,1550.65,1,280.94,284.12,299.92,303.06,293.15,293.15,280.95,35883.37,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9815.74,0,1828.5,2274.52,0,1867.21,0.9,1,0,3,1,0
16559100,297.16,297.15,293.15,0,0,284.98,0.77,0.28,0.25,297.13,297.15,293.15,0,0,284.98,0.9,0.45,0.43,297.21,297.15,293.15,0,0,284.98,0.88,0.43,0.3,297.18,297.15,293.15,0,0,284.98,0.84,0.36,0.34,297.15,297.15,293.15,0,0,285.0,0.53,0.09,0.44,284.98,284.95,304.33,296.93,299.9,297.16,284.97,1,0.51,0.24,0.24,1.0,1,2.65,0.38,2.27,-0.63,0.91,0.91,0,122.11,129,59723.66,0,1607.0,1,280.7,283.96,300.0,303.35,293.15,293.15,280.65,35815.57,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10140.59,0,1866.18,2274.52,0,1975.86,0.91,1,0,3,1,0
16559400,297.11,297.15,293.15,0,0,284.46,0.75,0.27,0.25,297.08,297.15,293.15,0,0,284.46,0.88,0.44,0.42,297.15,297.15,293.15,0,0,284.46,0.86,0.42,0.3,297.13,297.15,293.15,0,0,284.46,0.82,0.36,0.34,297.13,297.15,293.15,0,0,284.47,0.51,0.09,0.43,284.46,284.95,304.26,296.92,299.85,297.13,284.46,1,0.51,0.24,0.24,1.0,1,2.62,0.37,2.25,-0.62,0.89,0.89,0,133.0,135,61986.55,0,1615.82,1,280.06,283.45,299.94,303.36,293.15,293.15,280.05,36521.79,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10260.81,0,1837.62,2274.52,0,2106.08,0.9,1,0,3,1,0
16559700,297.13,297.15,293.15,0,0,285.04,0.74,0.28,0.25,297.09,297.15,293.15,0,0,285.04,0.87,0.44,0.42,297.16,297.15,293.15,0,0,285.04,0.85,0.42,0.3,297.14,297.15,293.15,0,0,285.04,0.81,0.36,0.34,297.13,297.15,293.15,0,0,285.02,0.51,0.09,0.43,285.04,284.95,304.2,296.91,299.83,297.14,285.05,1,0.51,0.24,0.24,1.0,1,2.61,0.37,2.24,-0.62,0.89,0.89,0,138.87,144,57933.73,0,1632.6,1,280.9,284.07,299.86,302.92,293.15,293.15,280.95,36083.46,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9662.25,0,1798.4,2274.52,0,1859.85,0.9,1,0,3,1,0
16560000,297.17,297.15,293.15,0,0,285.55,0.74,0.28,0.25,297.14,297.15,293.15,0,0,285.55,0.86,0.44,0.42,297.21,297.15,293.15,0,0,285.55,0.85,0.43,0.3,297.18,297.15,293.15,0,0,285.55,0.81,0.36,0.34,297.15,297.15,293.15,0,0,285.54,0.51,0.09,0.44,285.55,284.95,304.15,296.92,299.83,297.17,285.55,1,0.52,0.24,0.24,1.0,1,2.64,0.38,2.26,-0.63,0.91,0.91,0,143.49,153,55696.73,0,1697.41,1,281.54,284.57,299.9,302.9,293.15,293.15,281.25,35345.71,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10124.09,0,1844.3,2274.52,0,1739.23,0.91,1,0,3,1,0
16560300,297.14,297.15,293.15,0,0,284.96,0.74,0.28,0.25,297.12,297.15,293.15,0,0,284.96,0.85,0.44,0.42,297.18,297.15,293.15,0,0,284.96,0.84,0.43,0.3,297.16,297.15,293.15,0,0,284.96,0.8,0.36,0.34,297.15,297.15,293.15,0,0,284.98,0.5,0.09,0.44,284.96,284.95,304.11,296.93,299.81,297.15,284.94,1,0.52,0.23,0.23,1.0,1,2.64,0.38,2.27,-0.63,0.91,0.91,0,150.98,144,59850.81,0,1732.16,1,280.7,283.94,299.98,303.34,293.15,293.15,280.65,35763.64,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,10151.62,0,1901.72,2274.52,0,1995.2,0.92,1,0,3,1,0
16560600,297.09,297.15,293.15,0,0,284.41,0.74,0.27,0.25,297.06,297.15,293.15,0,0,284.41,0.87,0.43,0.42,297.11,297.15,293.15,0,0,284.41,0.86,0.42,0.3,297.11,297.15,293.15,0,0,284.41,0.81,0.35,0.34,297.13,297.15,293.15,0,0,284.42,0.51,0.09,0.43,284.41,284.95,304.09,296.93,299.78,297.13,284.41,1,0.51,0.23,0.23,1.0,1,2.59,0.36,2.23,-0.62,0.9,0.9,0,136.62,120,61781.06,0,1596.01,1,280.06,283.41,299.94,303.35,293.15,293.15,280.05,36545.05,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10239.17,0,1872.78,2274.52,0,2099.52,0.91,1,0,3,1,0
16560900,297.11,297.15,293.15,0,0,284.97,0.78,0.27,0.25,297.07,297.15,293.15,0,0,284.98,0.91,0.43,0.41,297.13,297.15,293.15,0,0,284.98,0.9,0.42,0.3,297.12,297.15,293.15,0,0,284.98,0.85,0.35,0.34,297.13,297.15,293.15,0,0,284.96,0.53,0.09,0.42,284.98,284.95,304.08,296.92,299.78,297.13,284.99,1,0.48,0.24,0.24,1.0,1,2.57,0.36,2.2,-0.61,0.9,0.9,0,108.35,84,57436.27,0,1437.25,1,280.9,284.02,299.86,302.9,293.15,293.15,280.95,36163.97,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9614.62,0,1825.52,2274.52,0,1842.0,0.9,1,0,3,1,0
16561200,297.14,297.15,293.15,0,0,285.06,0.84,0.27,0.25,297.1,297.15,293.15,0,0,285.06,0.99,0.43,0.41,297.16,297.15,293.15,0,0,285.06,0.98,0.42,0.3,297.15,297.15,293.15,0,0,285.06,0.92,0.36,0.34,297.15,297.15,293.15,0,0,285.07,0.59,0.09,0.42,285.06,284.95,304.08,296.91,299.79,297.15,285.06,1,0.46,0.24,0.24,1.0,1,2.57,0.36,2.21,-0.62,0.9,0.9,0,77.33,60,57389.58,0,1311.33,1,280.96,284.09,299.95,303.12,293.15,293.15,280.95,35836.86,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9780.45,0,1844.74,2274.52,0,1871.22,0.91,1,0,3,1,0
16561500,297.12,297.15,293.15,0,0,284.87,0.86,0.27,0.25,297.1,297.15,293.15,0,0,284.87,1.0,0.43,0.4,297.14,297.15,293.15,0,0,284.87,1.0,0.42,0.3,297.13,297.15,293.15,0,0,284.87,0.95,0.35,0.34,297.15,297.15,293.15,0,0,284.89,0.6,0.09,0.42,284.87,284.95,304.08,296.9,299.79,297.15,284.86,1,0.46,0.24,0.24,1.0,1,2.55,0.36,2.19,-0.61,0.9,0.9,0,70.72,69,58219.57,0,1254.59,1,280.7,283.89,299.93,303.17,293.15,293.15,280.65,36014.66,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9962.57,0,1845.66,2274.52,0,1909.82,0.91,1,0,3,1,0
16561800,297.12,297.15,293.15,0,0,284.82,0.85,0.27,0.24,297.09,297.15,293.15,0,0,284.82,1.0,0.43,0.41,297.12,297.15,293.15,0,0,284.82,0.99,0.42,0.29,297.12,297.15,293.15,0,0,284.82,0.94,0.35,0.34,297.15,297.15,293.15,0,0,284.82,0.6,0.09,0.42,284.82,284.95,304.09,296.89,299.8,297.15,284.82,1,0.46,0.24,0.24,1.0,1,2.55,0.36,2.19,-0.61,0.9,0.9,0,72.63,75,58316.96,0,1262.52,1,280.66,283.85,299.92,303.13,293.15,293.15,280.65,36124.82,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9862.13,0,1837.87,2274.52,0,1926.48,0.9,1,0,3,1,0
16562100,297.13,297.15,293.15,0,0,285.09,0.84,0.27,0.24,297.1,297.15,293.15,0,0,285.09,0.98,0.43,0.41,297.14,297.15,293.15,0,0,285.09,0.98,0.42,0.29,297.14,297.15,293.15,0,0,285.09,0.92,0.35,0.34,297.15,297.15,293.15,0,0,285.11,0.59,0.09,0.42,285.09,284.95,304.1,296.88,299.8,297.15,285.08,1,0.46,0.24,0.24,1.0,1,2.55,0.36,2.19,-0.61,0.9,0.9,0,77.99,84,56919.93,0,1290.17,1,281.0,284.11,299.92,303.09,293.15,293.15,280.95,35778.46,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9832.16,0,1853.7,2274.52,0,1833.79,0.91,1,0,3,1,0
16562400,297.1,297.15,293.15,0,0,284.57,0.81,0.27,0.24,297.06,297.15,293.15,0,0,284.57,0.95,0.42,0.4,297.09,297.15,293.15,0,0,284.57,0.94,0.42,0.29,297.1,297.15,293.15,0,0,284.57,0.89,0.35,0.33,297.14,297.15,293.15,0,0,284.58,0.56,0.09,0.42,284.57,284.95,304.11,296.87,299.81,297.14,284.57,1,0.47,0.24,0.24,1.0,1,2.53,0.36,2.18,-0.61,0.89,0.89,0,87.72,93,59258.79,0,1304.55,1,280.36,283.6,299.9,303.18,293.15,293.15,280.65,36374.65,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9390.29,0,1839.81,2274.52,0,2003.94,0.91,1,0,3,1,0
16562700,297.11,297.15,293.15,0,0,285.14,0.8,0.27,0.24,297.07,297.15,293.15,0,0,285.15,0.93,0.42,0.4,297.11,297.15,293.15,0,0,285.15,0.92,0.42,0.29,297.11,297.15,293.15,0,0,285.14,0.87,0.35,0.33,297.14,297.15,293.15,0,0,285.12,0.55,0.09,0.42,285.14,284.95,304.13,296.87,299.81,297.14,285.16,1,0.47,0.24,0.24,1.0,1,2.52,0.36,2.17,-0.6,0.9,0.9,0,93.9,99,55316.9,0,1319.09,1,281.2,284.21,299.82,302.75,293.15,293.15,281.25,35924.11,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9411.52,0,1820.16,2274.52,0,1753.56,0.9,1,0,3,1,0
16563000,297.13,297.15,293.15,0,0,285.23,0.79,0.27,0.24,297.1,297.15,293.15,0,0,285.23,0.92,0.42,0.4,297.13,297.15,293.15,0,0,285.23,0.91,0.42,0.29,297.14,297.15,293.15,0,0,285.23,0.86,0.35,0.33,297.15,297.15,293.15,0,0,285.24,0.55,0.09,0.42,285.23,284.95,304.14,296.88,299.82,297.15,285.23,1,0.48,0.24,0.24,1.0,1,2.54,0.36,2.18,-0.61,0.91,0.91,0,99.41,105,55585.28,0,1367.99,1,281.26,284.27,299.92,302.99,293.15,293.15,281.25,35589.34,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9606.08,0,1869.92,2274.52,0,1791.17,0.91,1,0,3,1,0
16563300,297.09,297.15,293.15,0,0,284.6,0.77,0.26,0.24,297.06,297.15,293.15,0,0,284.6,0.89,0.42,0.4,297.08,297.15,293.15,0,0,284.6,0.89,0.41,0.29,297.1,297.15,293.15,0,0,284.6,0.84,0.35,0.33,297.14,297.15,293.15,0,0,284.62,0.53,0.09,0.42,284.6,284.95,304.15,296.89,299.82,297.14,284.59,1,0.48,0.24,0.24,1.0,1,2.52,0.35,2.16,-0.6,0.9,0.9,0,110.23,114,59011.07,0,1380.15,1,280.4,283.62,299.93,303.26,293.15,293.15,280.35,36234.98,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10053.52,0,1875.7,2274.52,0,1981.35,0.91,1,0,3,1,0
16563600,297.09,297.15,293.15,0,0,284.94,0.75,0.26,0.24,297.05,297.15,293.15,0,0,284.95,0.87,0.41,0.39,297.08,297.15,293.15,0,0,284.95,0.87,0.41,0.29,297.09,297.15,293.15,0,0,284.94,0.82,0.34,0.33,297.13,297.15,293.15,0,0,284.94,0.52,0.09,0.42,284.95,284.95,304.15,296.92,299.82,297.13,284.95,1,0.48,0.24,0.24,1.0,1,2.49,0.35,2.14,-0.6,0.9,0.9,0,117.62,120,56135.52,0,1378.8,1,280.94,284.0,299.88,302.9,293.15,293.15,280.95,36114.6,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9598.41,0,1839.53,2274.52,0,1774.88,0.91,1,0,3,1,0
16563900,297.1,297.15,293.15,0,0,284.82,0.74,0.26,0.24,297.06,297.15,293.15,0,0,284.81,0.86,0.41,0.39,297.08,297.15,293.15,0,0,284.81,0.86,0.41,0.29,297.1,297.15,293.15,0,0,284.81,0.82,0.34,0.33,297.14,297.15,293.15,0,0,284.84,0.51,0.09,0.42,284.81,284.95,304.15,296.95,299.82,297.14,284.8,1,0.49,0.24,0.24,1.0,1,2.49,0.35,2.14,-0.6,0.9,0.9,0,123.95,129,57372.47,0,1406.73,1,280.7,283.85,300.01,303.24,293.15,293.15,280.65,36064.38,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9898.11,0,1847.2,2274.52,0,1865.97,0.91,1,0,3,1,0
16564200,297.1,297.15,293.15,0,0,285.15,0.73,0.26,0.23,297.06,297.15,293.15,0,0,285.15,0.85,0.41,0.39,297.08,297.15,293.15,0,0,285.15,0.85,0.4,0.28,297.1,297.15,293.15,0,0,285.15,0.8,0.34,0.33,297.13,297.15,293.15,0,0,285.15,0.5,0.09,0.41,285.15,284.95,304.15,296.99,299.82,297.13,285.15,1,0.49,0.24,0.24,1.0,1,2.47,0.35,2.12,-0.59,0.9,0.9,0,131.94,135,54750.66,0,1415.54,1,281.24,284.22,299.95,302.9,293.15,293.15,281.25,35830.95,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9489.16,0,1843.22,2274.52,0,1694.46,0.91,1,0,3,1,0
16564500,297.08,297.15,293.15,0,0,284.84,0.74,0.25,0.23,297.04,297.15,293.15,0,0,284.84,0.86,0.4,0.38,297.05,297.15,293.15,0,0,284.84,0.86,0.4,0.28,297.08,297.15,293.15,0,0,284.84,0.82,0.34,0.32,297.12,297.15,293.15,0,0,284.82,0.51,0.09,0.41,284.84,284.95,304.15,297.03,299.81,297.12,284.85,1,0.48,0.24,0.24,1.0,1,2.44,0.34,2.09,-0.59,0.9,0.9,0,119.96,99,55639.8,0,1323.63,1,280.9,283.92,299.98,302.97,293.15,293.15,280.95,36176.19,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9467.71,0,1834.54,2274.52,0,1785.39,0.9,1,0,3,1,0
16564800,297.09,297.15,293.15,0,0,284.9,0.78,0.25,0.23,297.05,297.15,293.15,0,0,284.9,0.91,0.4,0.38,297.06,297.15,293.15,0,0,284.9,0.9,0.4,0.28,297.09,297.15,293.15,0,0,284.9,0.85,0.34,0.32,297.13,297.15,293.15,0,0,284.9,0.54,0.09,0.4,284.9,284.95,304.15,297.07,299.82,297.13,284.9,1,0.45,0.24,0.24,1.0,1,2.41,0.34,2.07,-0.58,0.9,0.9,0,94.11,75,55202.24,0,1187.16,1,280.96,283.98,300.1,303.15,293.15,293.15,280.95,36027.93,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9589.85,0,1836.19,2274.52,0,1735.97,0.9,1,0,3,1,0
16565100,297.09,297.15,293.15,0,0,285.0,0.83,0.25,0.23,297.05,297.15,293.15,0,0,285.01,0.98,0.4,0.38,297.06,297.15,293.15,0,0,285.01,0.97,0.39,0.28,297.08,297.15,293.15,0,0,285.0,0.92,0.33,0.32,297.13,297.15,293.15,0,0,284.98,0.59,0.09,0.39,285.0,284.95,304.15,297.12,299.82,297.13,285.02,1,0.43,0.24,0.24,1.0,1,2.38,0.34,2.05,-0.57,0.9,0.9,0,68.58,54,53738.17,0,1048.23,1,281.2,284.11,300.08,302.96,293.15,293.15,281.25,35980.8,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9316.44,0,1840.83,2274.52,0,1663.65,0.91,1,0,3,1,0
16565400,297.09,297.15,293.15,0,0,285.04,0.85,0.25,0.22,297.05,297.15,293.15,0,0,285.04,0.99,0.39,0.37,297.05,297.15,293.15,0,0,285.04,0.99,0.39,0.27,297.08,297.15,293.15,0,0,285.04,0.94,0.33,0.31,297.13,297.15,293.15,0,0,285.04,0.6,0.08,0.39,285.04,284.95,304.15,297.17,299.82,297.13,285.05,1,0.42,0.24,0.24,1.0,1,2.36,0.33,2.03,-0.57,0.9,0.9,0,63.14,60,53413.45,0,1002.45,1,281.24,284.15,300.14,303.03,293.15,293.15,281.25,35920.84,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9396.83,0,1844.9,2274.52,0,1612.23,0.91,1,0,3,1,0
16565700,297.08,297.15,293.15,0,0,284.89,0.83,0.24,0.22,297.04,297.15,293.15,0,0,284.89,0.98,0.39,0.37,297.05,297.15,293.15,0,0,284.89,0.97,0.39,0.27,297.08,297.15,293.15,0,0,284.89,0.92,0.33,0.31,297.12,297.15,293.15,0,0,284.91,0.58,0.08,0.38,284.89,284.95,304.15,297.23,299.82,297.12,284.87,1,0.42,0.25,0.25,1.0,1,2.34,0.33,2.01,-0.56,0.9,0.9,0,66.62,69,54285.0,0,994.42,1,281.0,283.98,300.26,303.3,293.15,293.15,280.95,36013.8,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9632.59,0,1843.51,2274.52,0,1641.04,0.91,1,0,3,1,0
16566000,297.07,297.15,293.15,0,0,284.81,0.81,0.24,0.22,297.03,297.15,293.15,0,0,284.8,0.95,0.38,0.37,297.04,297.15,293.15,0,0,284.8,0.94,0.38,0.27,297.07,297.15,293.15,0,0,284.8,0.89,0.32,0.31,297.12,297.15,293.15,0,0,284.81,0.56,0.08,0.38,284.8,284.95,304.15,297.3,299.82,297.12,284.8,1,0.43,0.25,0.25,1.0,1,2.31,0.33,1.98,-0.55,0.9,0.9,0,73.19,75,54097.39,0,994.88,1,280.96,283.92,300.32,303.32,293.15,293.15,280.95,36137.39,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9519.49,0,1835.23,2274.52,0,1638.75,0.9,1,0,3,1,0
16566300,297.09,297.15,293.15,0,0,285.08,0.79,0.24,0.22,297.05,297.15,293.15,0,0,285.08,0.92,0.38,0.36,297.05,297.15,293.15,0,0,285.08,0.92,0.38,0.27,297.08,297.15,293.15,0,0,285.08,0.87,0.32,0.31,297.12,297.15,293.15,0,0,285.1,0.55,0.08,0.38,285.08,284.95,304.15,297.38,299.82,297.12,285.07,1,0.43,0.25,0.25,1.0,1,2.3,0.33,1.97,-0.55,0.9,0.9,0,79.34,84,52792.27,0,1004.45,1,281.3,284.19,300.41,303.36,293.15,293.15,281.25,35790.93,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9527.78,0,1849.03,2274.52,0,1523.72,0.91,1,0,3,1,0
16566600,297.07,297.15,293.15,0,0,284.96,0.77,0.24,0.22,297.03,297.15,293.15,0,0,284.96,0.89,0.38,0.36,297.03,297.15,293.15,0,0,284.96,0.89,0.37,0.26,297.06,297.15,293.15,0,0,284.96,0.85,0.32,0.3,297.11,297.15,293.15,0,0,284.96,0.53,0.08,0.37,284.96,284.95,304.15,297.46,299.81,297.11,284.97,1,0.43,0.25,0.25,1.0,1,2.27,0.32,1.94,-0.54,0.9,0.9,0,88.12,90,52559.25,0,1005.31,1,281.24,284.1,300.41,303.27,293.15,293.15,281.25,36004.93,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9363.11,0,1846.69,2274.52,0,1517.05,0.91,1,0,3,1,0
16566900,297.07,297.15,293.15,0,0,285.1,0.75,0.23,0.21,297.03,297.15,293.15,0,0,285.1,0.87,0.37,0.36,297.02,297.15,293.15,0,0,285.1,0.87,0.37,0.26,297.06,297.15,293.15,0,0,285.1,0.83,0.32,0.3,297.11,297.15,293.15,0,0,285.08,0.51,0.08,0.36,285.1,284.95,304.15,297.55,299.81,297.11,285.12,1,0.43,0.25,0.25,1.0,1,2.24,0.32,1.92,-0.53,0.9,0.9,0,95.43,99,51187.89,0,1005.02,1,281.5,284.27,300.48,303.2,293.15,293.15,281.55,35939.61,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9160.86,0,1835.95,2274.52,0,1417.6,0.9,1,0,3,1,0
16567200,297.06,297.15,293.15,0,0,284.72,0.74,0.23,0.21,297.02,297.15,293.15,0,0,284.72,0.86,0.37,0.35,297.01,297.15,293.15,0,0,284.72,0.85,0.36,0.26,297.05,297.15,293.15,0,0,284.72,0.81,0.31,0.3,297.11,297.15,293.15,0,0,284.73,0.5,0.08,0.36,284.72,284.95,304.15,297.65,299.81,297.11,284.72,1,0.44,0.25,0.25,1.0,1,2.22,0.32,1.9,-0.53,0.9,0.9,0,102.98,105,53257.77,0,1010.52,1,280.96,283.87,300.68,303.65,293.15,293.15,280.95,36195.6,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9496.22,0,1838.94,2274.52,0,1543.99,0.91,1,0,3,1,0
16567500,297.07,297.15,293.15,0,0,284.99,0.74,0.23,0.21,297.03,297.15,293.15,0,0,284.99,0.86,0.36,0.35,297.02,297.15,293.15,0,0,284.99,0.86,0.36,0.25,297.05,297.15,293.15,0,0,284.99,0.82,0.31,0.3,297.11,297.15,293.15,0,0,285.02,0.5,0.07,0.35,284.99,284.95,304.12,297.73,299.8,297.11,284.97,1,0.43,0.25,0.25,1.0,1,2.19,0.32,1.87,-0.52,0.9,0.9,0,100.42,84,51724.52,0,972.45,1,281.3,284.14,300.77,303.67,293.15,293.15,281.25,35907.16,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9485.22,0,1840.2,2274.52,0,1413.01,0.91,1,0,3,1,0
16567800,297.07,297.15,293.15,0,0,284.88,0.77,0.23,0.21,297.02,297.15,293.15,0,0,284.88,0.9,0.36,0.34,297.02,297.15,293.15,0,0,284.88,0.89,0.36,0.25,297.05,297.15,293.15,0,0,284.88,0.85,0.31,0.29,297.11,297.15,293.15,0,0,284.89,0.52,0.07,0.34,284.88,284.95,304.04,297.77,299.78,297.11,284.88,1,0.41,0.26,0.26,1.0,1,2.15,0.31,1.84,-0.51,0.9,0.9,0,79.8,60,51275.35,0,861.18,1,281.26,284.06,300.8,303.66,293.15,293.15,281.25,36019.26,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9343.34,0,1846.75,2274.52,0,1437.67,0.91,1,0,3,1,0
16568100,297.06,297.15,293.15,0,0,284.95,0.83,0.22,0.2,297.01,297.15,293.15,0,0,284.96,0.97,0.35,0.34,297.01,297.15,293.15,0,0,284.96,0.97,0.35,0.25,297.04,297.15,293.15,0,0,284.96,0.91,0.3,0.29,297.1,297.15,293.15,0,0,284.93,0.57,0.07,0.33,284.96,284.95,303.92,297.77,299.73,297.1,284.97,1,0.38,0.26,0.26,1.0,1,2.1,0.31,1.8,-0.5,0.89,0.89,0,56.26,39,49276.63,0,730.78,1,281.5,284.18,300.69,303.33,293.15,293.15,281.55,36122.7,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9020.78,0,1818.38,2274.52,0,1329.5,0.9,1,0,3,1,0
16568400,297.08,297.15,293.15,0,0,285.02,0.85,0.22,0.2,297.03,297.15,293.15,0,0,285.02,1.0,0.35,0.33,297.03,297.15,293.15,0,0,285.02,1.0,0.35,0.24,297.06,297.15,293.15,0,0,285.02,0.95,0.3,0.28,297.11,297.15,293.15,0,0,285.03,0.59,0.07,0.33,285.02,284.95,303.77,297.73,299.68,297.11,285.02,1,0.37,0.26,0.26,1.0,1,2.09,0.31,1.78,-0.49,0.9,0.9,0,48.72,45,48902.94,0,692.16,1,281.56,284.23,300.78,303.53,293.15,293.15,281.55,35862.61,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9144.96,0,1837.57,2274.52,0,1347.34,0.9,1,0,3,1,0
16568700,297.06,297.15,293.15,0,0,285.11,0.78,0.22,0.2,297.02,297.15,293.15,0,0,285.11,0.9,0.35,0.33,297.01,297.15,293.15,0,0,285.11,0.9,0.34,0.24,297.04,297.15,293.15,0,0,285.11,0.86,0.3,0.28,297.11,297.15,293.15,0,0,285.08,0.52,0.07,0.32,285.11,284.95,303.58,297.67,299.6,297.11,285.13,1,0.39,0.26,0.26,1.0,1,2.06,0.3,1.76,-0.49,0.9,0.9,0,71.11,99,47267.68,0,749.59,1,281.8,284.36,300.6,303.14,293.15,293.15,281.85,35901.54,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8861.01,0,1834.45,2274.52,0,1271.1,0.9,1,0,3,1,0
16569000,297.05,297.15,293.15,0,0,284.7,0.73,0.21,0.2,297.0,297.15,293.15,0,0,284.7,0.85,0.34,0.33,297.0,297.15,293.15,0,0,284.7,0.84,0.34,0.24,297.03,297.15,293.15,0,0,284.7,0.8,0.29,0.28,297.1,297.15,293.15,0,0,284.71,0.49,0.07,0.32,284.7,284.95,303.38,297.6,299.52,297.1,284.7,1,0.41,0.27,0.27,1.0,1,2.04,0.3,1.74,-0.48,0.9,0.9,0,95.19,105,48788.68,0,814.52,1,281.26,283.93,300.63,303.4,293.15,293.15,281.25,36202.78,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9086.49,0,1839.18,2274.52,0,1419.58,0.91,1,0,3,1,0
16569300,297.06,297.15,293.15,0,0,284.95,0.73,0.21,0.19,297.01,297.15,293.15,0,0,284.94,0.85,0.34,0.32,297.01,297.15,293.15,0,0,284.94,0.85,0.33,0.23,297.03,297.15,293.15,0,0,284.95,0.81,0.29,0.27,297.1,297.15,293.15,0,0,284.98,0.49,0.07,0.31,284.94,284.95,303.16,297.51,299.44,297.1,284.93,1,0.4,0.27,0.27,1.0,1,2.0,0.3,1.7,-0.47,0.9,0.9,0,88.52,69,46753.34,0,759.68,1,281.6,284.17,300.54,303.21,293.15,293.15,281.55,35957.61,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9013.98,0,1835.83,2274.52,0,1290.25,0.9,1,0,3,1,0
16569600,297.06,297.15,293.15,0,0,285.25,0.77,0.21,0.19,297.02,297.15,293.15,0,0,285.25,0.9,0.33,0.32,297.01,297.15,293.15,0,0,285.25,0.9,0.33,0.23,297.04,297.15,293.15,0,0,285.25,0.85,0.28,0.27,297.1,297.15,293.15,0,0,285.25,0.51,0.06,0.3,285.25,284.95,302.94,297.41,299.36,297.1,285.25,1,0.37,0.27,0.27,1.0,1,1.97,0.3,1.67,-0.46,0.91,0.91,0,66.5,33,43855.7,0,655.74,1,282.14,284.53,300.37,302.79,293.15,293.15,281.85,35693.49,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9134.7,0,1848.15,2274.52,0,1164.36,0.91,1,0,3,1,0
16569900,297.05,297.15,293.15,0,0,284.58,0.84,0.2,0.18,297.0,297.15,293.15,0,0,284.58,0.99,0.33,0.31,296.99,297.15,293.15,0,0,284.58,0.98,0.32,0.23,297.02,297.15,293.15,0,0,284.58,0.93,0.28,0.27,297.1,297.15,293.15,0,0,284.62,0.57,0.06,0.29,284.58,284.95,302.72,297.31,299.28,297.1,284.56,1,0.35,0.27,0.27,1.0,1,1.92,0.29,1.63,-0.45,0.9,0.9,0,44.8,28,45929.73,0,550.64,1,281.3,283.83,300.36,303.04,293.15,293.15,281.25,36281.91,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8891.86,0,1849.17,2274.52,0,1367.07,0.91,1,0,3,1,0
16570200,297.04,297.15,293.15,0,0,284.89,0.83,0.2,0.18,296.99,297.15,293.15,0,0,284.89,0.98,0.32,0.31,296.99,297.15,293.15,0,0,284.89,0.98,0.32,0.22,297.02,297.15,293.15,0,0,284.89,0.93,0.27,0.26,297.1,297.15,293.15,0,0,284.88,0.56,0.06,0.28,284.89,284.95,302.51,297.22,299.19,297.1,284.9,1,0.34,0.28,0.28,1.0,1,1.88,0.29,1.59,-0.44,0.89,0.89,0,44.28,49,42858.62,0,519.02,1,281.84,284.2,300.17,302.53,293.15,293.15,281.85,36197.67,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,8521.0,0,1803.03,2274.52,0,1147.71,0.9,1,0,3,1,0
16570500,297.07,297.15,293.15,0,0,285.21,0.76,0.2,0.18,297.02,297.15,293.15,0,0,285.21,0.88,0.32,0.31,297.02,297.15,293.15,0,0,285.21,0.88,0.32,0.22,297.04,297.15,293.15,0,0,285.21,0.84,0.27,0.26,297.11,297.15,293.15,0,0,285.24,0.5,0.06,0.28,285.21,284.95,302.32,297.15,299.12,297.11,285.19,1,0.36,0.28,0.28,1.0,1,1.88,0.29,1.59,-0.43,0.9,0.9,0,67.57,88,41633.37,0,593.13,1,282.2,284.5,300.21,302.61,293.15,293.15,282.15,35639.47,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8588.47,0,1829.02,2274.52,0,1100.94,0.9,1,0,3,1,0
16570800,297.04,297.15,293.15,0,0,284.54,0.71,0.19,0.18,296.99,297.15,293.15,0,0,284.54,0.83,0.31,0.3,296.98,297.15,293.15,0,0,284.54,0.83,0.31,0.22,297.01,297.15,293.15,0,0,284.54,0.79,0.27,0.25,297.11,297.15,293.15,0,0,284.56,0.43,0.05,0.24,284.54,284.95,302.15,297.09,299.07,297.11,284.53,1,0.37,0.28,0.28,1.0,1,1.78,0.27,1.51,-0.42,0.89,0.89,0,86.09,79,41880.89,0,582.91,1,281.56,283.86,300.1,302.53,293.15,293.15,281.55,36357.9,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8438.23,0,1827.15,2274.52,0,1255.39,0.9,1,0,3,1,0
16571100,297.89,303.15,285.15,0,0,284.78,0.0,0.0,0.0,297.95,303.15,285.15,0,0,284.79,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.79,0.0,0.0,0.0,297.89,303.15,285.15,0,0,284.78,0.0,0.0,0.0,297.47,303.15,285.15,0,0,284.74,0.0,0.0,0.0,284.86,294.15,301.99,297.05,299.74,299.91,283.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,125.83,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16571400,298.15,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.79,0.0,0.0,0.0,297.76,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.86,294.15,301.84,297.0,299.86,301.18,284.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,42.96,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16571700,298.29,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.79,0.0,0.0,0.0,297.93,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.86,294.15,301.68,296.96,299.97,301.54,284.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,40.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572000,298.37,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.02,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.86,294.15,301.52,296.91,300.06,301.57,284.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,37.95,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572300,298.41,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.5,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.86,294.15,301.36,296.86,300.14,301.48,284.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,36.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572600,298.44,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.53,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.85,294.15,301.21,296.81,300.2,301.35,284.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,34.49,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572900,298.45,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.85,294.15,301.05,296.76,300.25,301.21,284.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,33.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573200,298.46,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.55,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.85,294.15,300.9,296.71,300.29,301.06,285.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,31.91,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573500,298.47,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.85,294.15,300.76,296.67,300.32,300.91,285.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573800,298.47,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.77,0.0,0.0,0.0,284.85,294.15,300.61,296.63,300.34,300.77,285.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.15,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574100,298.48,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.77,0.0,0.0,0.0,284.85,294.15,300.48,296.59,300.35,300.63,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,29.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574400,298.48,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.77,0.0,0.0,0.0,284.86,294.15,300.35,296.56,300.36,300.5,285.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,28.97,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574700,298.48,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.78,0.0,0.0,0.0,284.86,294.15,300.23,296.54,300.35,300.37,285.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,28.48,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575000,298.48,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.78,0.0,0.0,0.0,284.86,294.15,300.11,296.52,300.34,300.25,285.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,28.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575300,298.49,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.79,0.0,0.0,0.0,284.87,294.15,300.0,296.49,300.33,300.14,285.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,27.67,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575600,298.49,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.8,0.0,0.0,0.0,284.88,294.15,299.9,296.47,300.31,300.03,285.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,27.32,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575900,298.49,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.81,0.0,0.0,0.0,284.89,294.15,299.8,296.46,300.28,299.93,285.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,27.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576200,298.49,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.82,0.0,0.0,0.0,284.9,294.15,299.7,296.44,300.25,299.83,285.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.71,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576500,298.49,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.83,0.0,0.0,0.0,284.91,294.15,299.61,296.42,300.22,299.73,285.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576800,298.49,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.84,0.0,0.0,0.0,284.93,294.15,299.52,296.4,300.18,299.64,285.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.18,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577100,298.49,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.94,294.15,299.43,296.39,300.14,299.55,286.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.94,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577400,298.49,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.96,294.15,299.33,296.37,300.1,299.46,286.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577700,298.49,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.87,0.0,0.0,0.0,284.98,294.15,299.24,296.35,300.06,299.37,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578000,298.49,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.89,0.0,0.0,0.0,285.0,294.15,299.15,296.33,300.01,299.29,286.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.29,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578300,298.49,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.9,0.0,0.0,0.0,285.02,294.15,299.05,296.3,299.96,299.2,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578600,298.49,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.49,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.92,0.0,0.0,0.0,285.04,294.15,298.95,296.27,299.91,299.12,286.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.62,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578900,298.49,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.06,294.15,298.84,296.23,299.85,299.04,286.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.2,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579200,298.49,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.95,0.0,0.0,0.0,285.08,294.15,298.72,296.19,299.8,298.94,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.32,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579500,298.49,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.58,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.11,294.15,298.61,296.15,299.74,298.83,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.86,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579800,298.49,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.99,0.0,0.0,0.0,285.13,294.15,298.51,296.1,299.67,298.73,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.77,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580100,298.49,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.15,294.15,298.41,296.06,299.61,298.62,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.47,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580400,298.49,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.18,294.15,298.33,296.02,299.54,298.53,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.33,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580700,298.48,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.21,294.15,298.25,295.99,299.47,298.42,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581000,298.48,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.06,0.0,0.0,0.0,285.23,294.15,298.2,295.96,299.41,298.35,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581300,298.48,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.26,294.15,298.16,295.94,299.34,298.29,286.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.81,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581600,298.48,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.29,294.15,298.15,295.94,299.28,298.23,286.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.81,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581900,298.48,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.32,294.15,298.15,295.94,299.21,298.2,286.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.71,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582200,298.48,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.35,294.15,298.15,295.94,299.16,298.18,286.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.55,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582500,298.48,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.38,294.15,298.15,295.94,299.1,298.17,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.36,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582800,298.48,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.41,294.15,298.15,295.94,299.05,298.16,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
