time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16583100,298.48,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.44,294.15,298.15,295.94,299.0,298.16,286.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.91,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583400,298.48,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.47,294.15,298.15,295.94,298.96,298.16,286.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.7,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583700,298.48,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.5,294.15,298.15,295.94,298.92,298.16,286.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584000,298.47,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.53,294.15,298.15,295.94,298.88,298.16,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.07,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584300,298.47,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,286.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.07,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584600,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,286.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584900,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585200,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.48,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585500,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.2,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585800,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586100,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.82,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586400,298.47,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586700,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587000,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.48,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587300,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.41,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587600,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.34,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587900,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588200,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588500,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588800,298.46,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589100,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589400,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589700,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590000,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590300,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590600,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590900,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591200,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591500,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591800,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592100,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592400,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592700,298.44,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593000,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.56,294.15,298.15,295.94,298.86,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593300,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.57,294.15,298.15,295.94,298.85,298.16,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.37,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593600,298.43,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.59,294.15,298.15,295.94,298.83,298.16,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.47,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593900,298.43,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.62,294.15,298.15,295.94,298.8,298.16,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.33,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594200,298.43,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.65,294.15,298.15,295.94,298.77,298.16,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.76,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594500,298.43,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.68,294.15,298.15,295.94,298.74,298.16,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.53,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594800,298.43,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.71,294.15,298.15,295.94,298.71,298.15,287.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595100,298.42,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.74,294.15,298.15,295.94,298.68,298.15,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.38,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595400,298.42,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.78,294.15,298.15,295.94,298.65,298.15,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595700,298.42,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.81,294.15,298.15,295.94,298.62,298.15,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.86,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596000,298.42,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.85,294.15,298.15,295.94,298.6,298.15,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.95,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596300,298.42,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.88,294.15,298.15,295.93,298.57,298.15,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596600,298.42,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.92,294.15,298.15,295.9,298.55,298.15,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.95,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596900,298.42,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.95,294.15,298.15,295.85,298.53,298.15,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.84,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597200,298.41,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.99,294.15,298.15,295.79,298.51,298.15,287.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597500,298.41,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.7,0.0,0.0,0.0,286.02,294.15,298.15,295.72,298.49,298.15,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597800,298.41,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.73,0.0,0.0,0.0,286.06,294.15,298.15,295.64,298.47,298.15,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.27,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598100,298.41,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.76,0.0,0.0,0.0,286.09,294.15,298.15,295.56,298.45,298.15,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598400,298.41,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.79,0.0,0.0,0.0,286.13,294.15,298.15,295.48,298.44,298.15,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598700,298.41,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.16,294.15,298.15,295.41,298.42,298.15,287.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599000,298.41,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,298.15,295.34,298.41,298.15,287.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.31,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599300,298.41,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.23,294.15,298.15,295.29,298.39,298.15,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599600,298.41,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.91,0.0,0.0,0.0,286.27,294.15,298.15,295.25,298.38,298.15,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.93,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599900,298.41,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.3,294.15,298.15,295.23,298.37,298.15,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600200,298.41,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.34,294.15,298.15,295.21,298.36,298.15,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.66,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600500,298.41,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.0,0.0,0.0,0.0,286.37,294.15,298.15,295.19,298.34,298.15,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600800,298.41,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.4,294.15,298.15,295.18,298.33,298.15,287.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.43,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601100,298.4,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.06,0.0,0.0,0.0,286.44,294.15,298.15,295.18,298.32,298.15,287.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.33,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601400,298.4,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.09,0.0,0.0,0.0,286.47,294.15,298.15,295.18,298.31,298.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.25,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601700,298.4,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.12,0.0,0.0,0.0,286.51,294.15,298.15,295.18,298.31,298.15,287.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.19,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602000,298.4,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.15,0.0,0.0,0.0,286.54,294.15,298.15,295.19,298.3,298.15,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602300,298.4,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.19,0.0,0.0,0.0,286.57,294.15,298.15,295.2,298.29,298.15,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602600,298.4,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.22,0.0,0.0,0.0,286.61,294.15,298.15,295.22,298.28,298.15,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602900,298.4,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.25,0.0,0.0,0.0,286.64,294.15,298.15,295.23,298.27,298.15,287.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603200,298.4,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.28,0.0,0.0,0.0,286.67,294.15,298.15,295.25,298.27,298.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603500,298.4,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.31,0.0,0.0,0.0,286.71,294.15,298.13,295.26,298.26,298.15,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603800,298.4,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.34,0.0,0.0,0.0,286.74,294.15,298.08,295.26,298.25,298.12,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.98,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604100,298.39,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.37,0.0,0.0,0.0,286.77,294.15,297.99,295.25,298.24,298.08,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.93,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604400,298.39,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.4,0.0,0.0,0.0,286.8,294.15,297.89,295.22,298.22,298.01,288.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604700,298.39,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.43,0.0,0.0,0.0,286.84,294.15,297.77,295.19,298.2,297.91,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.8,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605000,298.39,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.46,0.0,0.0,0.0,286.87,294.15,297.65,295.15,298.17,297.8,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605300,298.38,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.5,0.0,0.0,0.0,286.9,294.15,297.53,295.12,298.14,297.68,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.53,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605600,298.38,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.53,0.0,0.0,0.0,286.94,294.15,297.41,295.08,298.1,297.56,288.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.38,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605900,298.38,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.56,0.0,0.0,0.0,286.97,294.15,297.31,295.04,298.06,297.44,288.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606200,298.37,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.59,0.0,0.0,0.0,287.0,294.15,297.22,295.01,298.02,297.34,288.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.07,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606500,298.37,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.62,0.0,0.0,0.0,287.03,294.15,297.17,295.0,297.97,297.26,288.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.94,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606800,298.37,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.65,0.0,0.0,0.0,287.06,294.15,297.15,294.99,297.93,297.2,288.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.85,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607100,298.37,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.68,0.0,0.0,0.0,287.1,294.15,297.17,294.99,297.89,297.18,288.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.81,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607400,298.37,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.71,0.0,0.0,0.0,287.13,294.15,297.22,295.01,297.85,297.19,288.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.8,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607700,298.37,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.74,0.0,0.0,0.0,287.16,294.15,297.29,295.03,297.82,297.23,288.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.81,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608000,298.38,303.15,285.15,0,0,286.78,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.78,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.78,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.78,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.77,0.0,0.0,0.0,287.19,294.15,297.38,295.05,297.79,297.3,288.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.83,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608300,298.38,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.81,0.0,0.0,0.0,287.22,294.15,297.49,295.08,297.77,297.39,288.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608600,298.39,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.84,0.0,0.0,0.0,287.25,294.15,297.61,295.11,297.76,297.49,288.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608900,298.4,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.29,294.15,297.73,295.14,297.75,297.61,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.97,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609200,298.4,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.9,0.0,0.0,0.0,287.32,294.15,297.84,295.17,297.76,297.72,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609500,298.41,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.93,0.0,0.0,0.0,287.35,294.15,297.95,295.2,297.76,297.84,288.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.08,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609800,298.42,303.15,285.15,0,0,286.96,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.96,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.96,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.96,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.96,0.0,0.0,0.0,287.38,294.15,298.04,295.22,297.78,297.94,288.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610100,298.44,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.99,0.0,0.0,0.0,287.41,294.15,298.11,295.24,297.79,298.03,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.17,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610400,298.45,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.47,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.2,303.15,285.15,0,0,287.02,0.0,0.0,0.0,287.44,294.15,298.15,295.25,297.81,298.1,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.19,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610700,298.47,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.21,303.15,285.15,0,0,287.05,0.0,0.0,0.0,287.47,294.15,298.17,295.26,297.83,298.14,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611000,298.49,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.46,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.5,294.15,298.18,295.27,297.85,298.17,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.28,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611300,298.51,303.15,285.15,0,0,287.12,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.12,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.12,0.0,0.0,0.0,298.47,303.15,285.15,0,0,287.12,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.12,0.0,0.0,0.0,287.53,294.15,298.17,295.27,297.87,298.17,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.37,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611600,298.53,303.15,285.15,0,0,287.15,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.15,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.15,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.15,0.0,0.0,0.0,298.23,303.15,285.15,0,0,287.15,0.0,0.0,0.0,287.57,294.15,298.16,295.27,297.89,298.17,288.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.49,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
