time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16611900,298.55,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.24,303.15,285.15,0,0,287.18,0.0,0.0,0.0,287.6,294.15,298.15,295.28,297.9,298.16,288.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.62,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612200,298.57,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.25,303.15,285.15,0,0,287.21,0.0,0.0,0.0,287.63,294.15,298.13,295.28,297.92,298.14,288.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.77,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612500,298.59,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.54,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.25,303.15,285.15,0,0,287.24,0.0,0.0,0.0,287.66,294.15,298.11,295.28,297.93,298.12,288.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.91,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612800,298.61,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.26,303.15,285.15,0,0,287.28,0.0,0.0,0.0,287.69,294.15,298.1,295.27,297.94,298.11,288.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,18.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613100,298.63,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.73,294.15,298.1,295.27,297.95,298.1,288.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,18.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613400,298.65,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.34,0.0,0.0,0.0,287.76,294.15,298.1,295.26,297.96,298.1,288.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,18.17,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613700,298.67,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.37,0.0,0.0,0.0,287.79,294.15,298.12,295.26,297.97,298.11,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,18.15,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614000,298.69,303.15,285.15,0,0,287.41,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.41,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.41,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.41,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.41,0.0,0.0,0.0,287.82,294.15,298.15,295.25,297.98,298.14,288.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,18.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614300,298.72,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.3,303.15,285.15,0,0,287.44,0.0,0.0,0.0,287.85,294.15,298.2,295.25,297.99,298.18,288.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,17.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614600,298.74,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.47,0.0,0.0,0.0,287.88,294.15,298.25,295.25,298.0,298.23,288.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614900,298.76,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.51,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.5,0.0,0.0,0.0,287.92,294.15,298.31,295.26,298.02,298.28,288.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.53,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615200,298.79,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.33,303.15,285.15,0,0,287.54,0.0,0.0,0.0,287.95,294.15,298.37,295.27,298.04,298.34,288.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.37,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615500,298.81,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.34,303.15,285.15,0,0,287.57,0.0,0.0,0.0,287.98,294.15,298.45,295.29,298.06,298.41,289.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615800,298.83,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.6,0.0,0.0,0.0,288.01,294.15,298.52,295.32,298.09,298.48,289.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616100,298.85,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.63,0.0,0.0,0.0,288.04,294.15,298.61,295.35,298.12,298.56,289.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616400,298.87,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.66,0.0,0.0,0.0,288.06,294.15,298.71,295.39,298.15,298.65,289.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,16.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616700,298.9,303.15,285.15,0,0,287.69,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.69,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.69,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.69,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.69,0.0,0.0,0.0,288.09,294.15,298.81,295.44,298.18,298.74,289.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.86,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617000,298.92,303.15,285.15,0,0,287.72,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.72,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.72,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.72,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.72,0.0,0.0,0.0,288.12,294.15,298.91,295.49,298.22,298.84,289.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.81,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617300,298.95,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.74,0.0,0.0,0.0,288.15,294.15,299.03,295.55,298.27,298.94,289.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617600,298.97,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.77,0.0,0.0,0.0,288.18,294.15,299.15,295.61,298.31,299.05,289.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617900,299.0,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.8,0.0,0.0,0.0,288.2,294.15,299.29,295.69,298.36,299.17,289.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.82,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618200,299.03,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.79,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.23,294.15,299.44,295.78,298.42,299.3,289.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.91,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618500,299.05,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.81,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.77,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.86,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.86,0.0,0.0,0.0,288.26,294.15,299.62,295.89,298.48,299.45,289.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.06,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618800,299.08,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.89,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.89,0.0,0.0,0.0,288.29,294.15,299.8,296.01,298.55,299.61,289.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619100,299.11,303.15,285.15,0,0,287.91,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.91,0.0,0.0,0.0,298.8,303.15,285.15,0,0,287.91,0.0,0.0,0.0,298.79,303.15,285.15,0,0,287.91,0.0,0.0,0.0,298.46,303.15,285.15,0,0,287.91,0.0,0.0,0.0,288.31,294.15,300.0,296.14,298.63,299.78,289.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.46,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619400,299.14,303.15,285.15,0,0,287.94,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.94,0.0,0.0,0.0,298.81,303.15,285.15,0,0,287.94,0.0,0.0,0.0,298.81,303.15,285.15,0,0,287.94,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.94,0.0,0.0,0.0,288.34,294.15,300.19,296.27,298.71,299.96,289.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619700,299.17,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.88,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.82,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.82,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.97,0.0,0.0,0.0,288.36,294.15,300.38,296.39,298.79,300.14,289.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.94,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620000,299.2,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.5,303.15,285.15,0,0,288.0,0.0,0.0,0.0,288.39,294.15,300.57,296.51,298.89,300.31,289.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.18,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620300,299.22,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.93,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.51,303.15,285.15,0,0,288.02,0.0,0.0,0.0,288.42,294.15,300.74,296.62,298.98,300.49,289.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.42,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620600,299.25,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.95,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.53,303.15,285.15,0,0,288.05,0.0,0.0,0.0,288.44,294.15,300.9,296.71,299.08,300.66,289.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.62,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620900,299.27,303.15,285.15,0,0,288.08,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.08,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.08,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.08,0.0,0.0,0.0,298.54,303.15,285.15,0,0,288.08,0.0,0.0,0.0,288.47,294.15,301.04,296.78,299.19,300.82,289.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.8,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621200,299.29,303.15,285.15,0,0,288.1,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.1,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.1,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.1,0.0,0.0,0.0,298.55,303.15,285.15,0,0,288.1,0.0,0.0,0.0,288.49,294.15,301.15,296.83,299.29,300.96,289.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621500,299.31,303.15,285.15,0,0,288.13,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.13,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.13,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.13,0.0,0.0,0.0,298.56,303.15,285.15,0,0,288.13,0.0,0.0,0.0,288.52,294.15,301.24,296.87,299.4,301.08,289.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621800,299.33,303.15,285.15,0,0,288.16,0.0,0.0,0.0,299.03,303.15,285.15,0,0,288.16,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.16,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.16,0.0,0.0,0.0,298.57,303.15,285.15,0,0,288.16,0.0,0.0,0.0,288.55,294.15,301.33,296.89,299.5,301.19,289.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622100,299.34,303.15,285.15,0,0,288.18,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.18,0.0,0.0,0.0,298.93,303.15,285.15,0,0,288.18,0.0,0.0,0.0,298.94,303.15,285.15,0,0,288.18,0.0,0.0,0.0,298.58,303.15,285.15,0,0,288.18,0.0,0.0,0.0,288.57,294.15,301.42,296.92,299.6,301.28,289.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622400,299.36,303.15,285.15,0,0,288.21,0.0,0.0,0.0,299.06,303.15,285.15,0,0,288.21,0.0,0.0,0.0,298.94,303.15,285.15,0,0,288.21,0.0,0.0,0.0,298.95,303.15,285.15,0,0,288.21,0.0,0.0,0.0,298.59,303.15,285.15,0,0,288.21,0.0,0.0,0.0,288.6,294.15,301.5,296.94,299.7,301.37,289.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622700,299.38,303.15,285.15,0,0,288.24,0.0,0.0,0.0,299.08,303.15,285.15,0,0,288.24,0.0,0.0,0.0,298.96,303.15,285.15,0,0,288.24,0.0,0.0,0.0,298.96,303.15,285.15,0,0,288.24,0.0,0.0,0.0,298.6,303.15,285.15,0,0,288.24,0.0,0.0,0.0,288.62,294.15,301.58,296.96,299.8,301.46,289.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623000,299.39,303.15,285.15,0,0,288.26,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.26,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.26,0.0,0.0,0.0,298.98,303.15,285.15,0,0,288.26,0.0,0.0,0.0,298.61,303.15,285.15,0,0,288.26,0.0,0.0,0.0,288.65,294.15,301.65,296.97,299.9,301.54,289.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623300,299.41,303.15,285.15,0,0,288.29,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.29,0.0,0.0,0.0,298.98,303.15,285.15,0,0,288.29,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.29,0.0,0.0,0.0,298.62,303.15,285.15,0,0,288.29,0.0,0.0,0.0,288.68,294.15,301.73,296.99,300.0,301.62,289.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623600,299.43,303.15,285.15,0,0,288.32,0.0,0.0,0.0,299.13,303.15,285.15,0,0,288.32,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.32,0.0,0.0,0.0,299.0,303.15,285.15,0,0,288.32,0.0,0.0,0.0,298.63,303.15,285.15,0,0,288.32,0.0,0.0,0.0,288.7,294.15,301.81,297.0,300.1,301.7,289.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623900,299.44,303.15,285.15,0,0,288.34,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.34,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.34,0.0,0.0,0.0,299.02,303.15,285.15,0,0,288.34,0.0,0.0,0.0,298.64,303.15,285.15,0,0,288.34,0.0,0.0,0.0,288.73,294.15,301.89,297.02,300.19,301.78,289.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624200,299.46,303.15,285.15,0,0,288.37,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.37,0.0,0.0,0.0,299.02,303.15,285.15,0,0,288.37,0.0,0.0,0.0,299.03,303.15,285.15,0,0,288.37,0.0,0.0,0.0,298.65,303.15,285.15,0,0,288.37,0.0,0.0,0.0,288.75,294.15,301.97,297.04,300.29,301.86,289.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624500,299.48,303.15,285.15,0,0,288.4,0.0,0.0,0.0,299.2,303.15,285.15,0,0,288.4,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.4,0.0,0.0,0.0,299.05,303.15,285.15,0,0,288.4,0.0,0.0,0.0,298.67,303.15,285.15,0,0,288.4,0.0,0.0,0.0,288.78,294.15,302.06,297.07,300.38,301.94,289.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.98,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624800,299.5,303.15,285.15,0,0,288.42,0.0,0.0,0.0,299.23,303.15,285.15,0,0,288.42,0.0,0.0,0.0,299.06,303.15,285.15,0,0,288.42,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.42,0.0,0.0,0.0,298.68,303.15,285.15,0,0,288.42,0.0,0.0,0.0,288.8,294.15,302.15,297.09,300.48,302.02,289.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625100,299.52,303.15,285.15,0,0,288.45,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.45,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.45,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.45,0.0,0.0,0.0,298.69,303.15,285.15,0,0,288.45,0.0,0.0,0.0,288.83,294.15,302.25,297.13,300.57,302.12,289.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625400,299.54,303.15,285.15,0,0,288.48,0.0,0.0,0.0,299.3,303.15,285.15,0,0,288.48,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.48,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.48,0.0,0.0,0.0,298.71,303.15,285.15,0,0,288.48,0.0,0.0,0.0,288.86,294.15,302.34,297.16,300.67,302.23,289.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.4,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625700,299.56,303.15,285.15,0,0,288.5,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.5,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.5,0.0,0.0,0.0,299.13,303.15,285.15,0,0,288.5,0.0,0.0,0.0,298.72,303.15,285.15,0,0,288.5,0.0,0.0,0.0,288.88,294.15,302.44,297.21,300.76,302.35,289.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,19.78,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626000,299.59,303.15,285.15,0,0,288.53,0.0,0.0,0.0,299.37,303.15,285.15,0,0,288.53,0.0,0.0,0.0,299.13,303.15,285.15,0,0,288.53,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.53,0.0,0.0,0.0,298.74,303.15,285.15,0,0,288.53,0.0,0.0,0.0,288.91,294.15,302.54,297.25,300.86,302.47,289.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,20.2,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626300,299.61,303.15,285.15,0,0,288.56,0.0,0.0,0.0,299.4,303.15,285.15,0,0,288.56,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.56,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.56,0.0,0.0,0.0,298.76,303.15,285.15,0,0,288.56,0.0,0.0,0.0,288.94,294.15,302.65,297.3,300.97,302.59,289.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,20.61,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626600,299.63,303.15,285.15,0,0,288.59,0.0,0.0,0.0,299.43,303.15,285.15,0,0,288.59,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.59,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.59,0.0,0.0,0.0,298.77,303.15,285.15,0,0,288.59,0.0,0.0,0.0,288.97,294.15,302.75,297.35,301.07,302.7,290.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,20.93,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626900,299.65,303.15,285.15,0,0,288.62,0.0,0.0,0.0,299.47,303.15,285.15,0,0,288.62,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.62,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.62,0.0,0.0,0.0,298.79,303.15,285.15,0,0,288.62,0.0,0.0,0.0,289.0,294.15,302.85,297.4,301.17,302.8,290.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,21.2,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627200,299.67,303.15,285.15,0,0,288.65,0.0,0.0,0.0,299.5,303.15,285.15,0,0,288.65,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.65,0.0,0.0,0.0,299.24,303.15,285.15,0,0,288.65,0.0,0.0,0.0,298.8,303.15,285.15,0,0,288.65,0.0,0.0,0.0,289.03,294.15,302.95,297.45,301.28,302.9,290.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,21.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627500,299.69,303.15,285.15,0,0,288.68,0.0,0.0,0.0,299.53,303.15,285.15,0,0,288.68,0.0,0.0,0.0,299.23,303.15,285.15,0,0,288.68,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.68,0.0,0.0,0.0,298.82,303.15,285.15,0,0,288.68,0.0,0.0,0.0,289.05,294.15,303.05,297.5,301.38,302.99,290.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,20.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627800,299.7,303.15,285.15,0,0,288.7,0.0,0.0,0.0,299.55,303.15,285.15,0,0,288.7,0.0,0.0,0.0,299.25,303.15,285.15,0,0,288.7,0.0,0.0,0.0,299.28,303.15,285.15,0,0,288.7,0.0,0.0,0.0,298.83,303.15,285.15,0,0,288.7,0.0,0.0,0.0,289.08,294.15,303.15,297.56,301.48,303.08,290.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,20.48,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628100,299.71,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.57,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.27,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.29,303.15,285.15,0,0,288.73,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.73,0.0,0.0,0.0,289.11,294.15,303.25,297.61,301.57,303.17,290.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.2,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628400,299.72,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.59,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.29,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.31,303.15,285.15,0,0,288.76,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.76,0.0,0.0,0.0,289.13,294.15,303.35,297.66,301.67,303.24,290.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.98,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628700,299.73,303.15,285.15,0,0,288.78,0.0,0.0,0.0,299.61,303.15,285.15,0,0,288.78,0.0,0.0,0.0,299.31,303.15,285.15,0,0,288.78,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.78,0.0,0.0,0.0,298.86,303.15,285.15,0,0,288.78,0.0,0.0,0.0,289.16,294.15,303.44,297.7,301.76,303.32,290.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629000,299.73,303.15,285.15,0,0,288.81,0.0,0.0,0.0,299.62,303.15,285.15,0,0,288.81,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.81,0.0,0.0,0.0,299.34,303.15,285.15,0,0,288.81,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.81,0.0,0.0,0.0,289.19,294.15,303.53,297.76,301.86,303.4,290.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629300,299.74,303.15,285.15,0,0,288.84,0.0,0.0,0.0,299.63,303.15,285.15,0,0,288.84,0.0,0.0,0.0,299.35,303.15,285.15,0,0,288.84,0.0,0.0,0.0,299.36,303.15,285.15,0,0,288.84,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.84,0.0,0.0,0.0,289.21,294.15,303.61,297.81,301.95,303.48,290.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.97,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629600,299.75,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.64,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.37,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.37,303.15,285.15,0,0,288.86,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.86,0.0,0.0,0.0,289.24,294.15,303.69,297.87,302.04,303.56,290.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.15,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629900,299.75,303.15,285.15,0,0,288.89,0.0,0.0,0.0,299.65,303.15,285.15,0,0,288.89,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.89,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.89,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.89,0.0,0.0,0.0,289.27,294.15,303.76,297.93,302.13,303.65,290.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.38,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630200,299.76,303.15,285.15,0,0,288.92,0.0,0.0,0.0,299.66,303.15,285.15,0,0,288.92,0.0,0.0,0.0,299.4,303.15,285.15,0,0,288.92,0.0,0.0,0.0,299.4,303.15,285.15,0,0,288.92,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.92,0.0,0.0,0.0,289.29,294.15,303.82,297.99,302.23,303.73,290.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.62,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630500,299.76,303.15,285.15,0,0,288.95,0.0,0.0,0.0,299.67,303.15,285.15,0,0,288.95,0.0,0.0,0.0,299.42,303.15,285.15,0,0,288.95,0.0,0.0,0.0,299.42,303.15,285.15,0,0,288.95,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.95,0.0,0.0,0.0,289.32,294.15,303.88,298.05,302.32,303.81,290.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.86,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630800,299.77,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.68,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.43,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.43,303.15,285.15,0,0,288.97,0.0,0.0,0.0,298.93,303.15,285.15,0,0,288.97,0.0,0.0,0.0,289.35,294.15,303.94,298.11,302.41,303.88,290.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631100,299.78,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.7,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.0,0.0,0.0,0.0,298.93,303.15,285.15,0,0,289.0,0.0,0.0,0.0,289.38,294.15,304.0,298.17,302.49,303.94,290.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.28,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631400,299.78,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.03,0.0,0.0,0.0,298.94,303.15,285.15,0,0,289.03,0.0,0.0,0.0,289.4,294.15,304.05,298.24,302.58,304.0,290.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631700,299.79,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.06,0.0,0.0,0.0,298.95,303.15,285.15,0,0,289.06,0.0,0.0,0.0,289.43,294.15,304.1,298.3,302.66,304.05,290.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.49,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632000,299.79,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.08,0.0,0.0,0.0,298.96,303.15,285.15,0,0,289.08,0.0,0.0,0.0,289.46,294.15,304.15,298.36,302.75,304.1,290.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.46,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632300,299.79,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.11,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.11,0.0,0.0,0.0,289.49,294.15,304.17,298.42,302.82,304.14,290.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632600,299.8,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.14,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.14,0.0,0.0,0.0,289.51,294.15,304.14,298.47,302.9,304.15,290.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632900,299.8,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.17,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.17,0.0,0.0,0.0,289.54,294.15,304.07,298.51,302.96,304.12,290.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633200,299.81,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.19,0.0,0.0,0.0,298.99,303.15,285.15,0,0,289.19,0.0,0.0,0.0,289.57,294.15,303.97,298.55,303.02,304.06,290.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.59,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633500,299.81,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.0,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.6,294.15,303.84,298.58,303.07,303.96,290.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.7,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633800,299.82,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.01,303.15,285.15,0,0,289.25,0.0,0.0,0.0,289.62,294.15,303.71,298.6,303.11,303.84,290.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.84,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634100,299.82,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.02,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.65,294.15,303.57,298.61,303.14,303.69,290.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.98,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634400,299.83,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.02,303.15,285.15,0,0,289.31,0.0,0.0,0.0,289.68,294.15,303.43,298.62,303.16,303.54,290.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.12,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634700,299.84,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.59,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.03,303.15,285.15,0,0,289.33,0.0,0.0,0.0,289.71,294.15,303.32,298.63,303.17,303.41,290.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.25,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635000,299.84,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.61,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.04,303.15,285.15,0,0,289.36,0.0,0.0,0.0,289.74,294.15,303.22,298.64,303.18,303.29,290.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.34,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635300,299.85,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.63,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.05,303.15,285.15,0,0,289.39,0.0,0.0,0.0,289.77,294.15,303.16,298.64,303.18,303.21,290.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.38,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635600,299.86,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.65,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.59,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.06,303.15,285.15,0,0,289.42,0.0,0.0,0.0,289.8,294.15,303.15,298.65,303.18,303.16,290.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.37,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635900,299.87,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.6,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.07,303.15,285.15,0,0,289.45,0.0,0.0,0.0,289.83,294.15,303.19,298.67,303.18,303.17,290.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636200,299.89,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.7,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.62,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.09,303.15,285.15,0,0,289.48,0.0,0.0,0.0,289.86,294.15,303.29,298.71,303.18,303.23,290.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.36,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636500,299.9,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.63,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.1,303.15,285.15,0,0,289.51,0.0,0.0,0.0,289.89,294.15,303.43,298.76,303.19,303.34,291.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.4,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636800,299.92,303.15,285.15,0,0,289.54,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.65,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.11,303.15,285.15,0,0,289.54,0.0,0.0,0.0,289.92,294.15,303.61,298.83,303.21,303.5,291.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.46,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637100,299.93,303.15,285.15,0,0,289.57,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.57,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.57,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.57,0.0,0.0,0.0,299.13,303.15,285.15,0,0,289.57,0.0,0.0,0.0,289.95,294.15,303.81,298.9,303.24,303.68,291.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637400,299.95,303.15,285.15,0,0,289.6,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.6,0.0,0.0,0.0,299.14,303.15,285.15,0,0,289.6,0.0,0.0,0.0,289.98,294.15,304.03,298.97,303.28,303.88,291.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.62,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637700,299.97,303.15,285.15,0,0,289.63,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.63,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.63,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.63,0.0,0.0,0.0,299.16,303.15,285.15,0,0,289.63,0.0,0.0,0.0,290.01,294.15,304.25,299.04,303.33,304.1,291.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638000,299.98,303.15,285.15,0,0,289.66,0.0,0.0,0.0,300.12,303.15,285.15,0,0,289.66,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.66,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.66,0.0,0.0,0.0,299.18,303.15,285.15,0,0,289.66,0.0,0.0,0.0,290.04,294.15,304.48,299.1,303.39,304.32,291.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.73,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638300,300.0,303.15,285.15,0,0,289.69,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.19,303.15,285.15,0,0,289.69,0.0,0.0,0.0,290.07,294.15,304.69,299.16,303.46,304.53,291.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.76,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638600,300.02,303.15,285.15,0,0,289.72,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.72,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.72,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.72,0.0,0.0,0.0,299.21,303.15,285.15,0,0,289.72,0.0,0.0,0.0,290.1,294.15,304.88,299.2,303.53,304.72,291.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.76,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638900,300.03,303.15,285.15,0,0,289.75,0.0,0.0,0.0,300.18,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.22,303.15,285.15,0,0,289.75,0.0,0.0,0.0,290.13,294.15,305.03,299.23,303.61,304.9,291.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639200,300.05,303.15,285.15,0,0,289.77,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.77,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.77,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.77,0.0,0.0,0.0,299.24,303.15,285.15,0,0,289.77,0.0,0.0,0.0,290.16,294.15,305.15,299.25,303.7,305.04,291.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.65,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639500,300.06,303.15,285.15,0,0,289.8,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.8,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.8,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.8,0.0,0.0,0.0,299.25,303.15,285.15,0,0,289.8,0.0,0.0,0.0,290.19,294.15,305.23,299.24,303.78,305.15,291.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639800,300.08,303.15,285.15,0,0,289.83,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.83,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.27,303.15,285.15,0,0,289.83,0.0,0.0,0.0,290.22,294.15,305.27,299.22,303.86,305.22,291.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.42,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640100,300.09,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.24,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.11,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.28,303.15,285.15,0,0,289.86,0.0,0.0,0.0,290.25,294.15,305.28,299.19,303.94,305.26,291.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.27,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
