time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16640400,300.1,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.26,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.89,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.89,0.0,0.0,0.0,299.29,303.15,285.15,0,0,289.89,0.0,0.0,0.0,290.28,294.15,305.27,299.14,304.02,305.27,291.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640700,300.11,303.15,285.15,0,0,289.92,0.0,0.0,0.0,300.27,303.15,285.15,0,0,289.92,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.3,303.15,285.15,0,0,289.92,0.0,0.0,0.0,290.31,294.15,305.22,299.07,304.09,305.25,291.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.9,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641000,300.12,303.15,285.15,0,0,289.95,0.0,0.0,0.0,300.28,303.15,285.15,0,0,289.95,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.95,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.95,0.0,0.0,0.0,299.32,303.15,285.15,0,0,289.95,0.0,0.0,0.0,290.34,294.15,305.15,299.0,304.15,305.2,291.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641300,300.13,303.15,285.15,0,0,289.98,0.0,0.0,0.0,300.29,303.15,285.15,0,0,289.98,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.98,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.98,0.0,0.0,0.0,299.33,303.15,285.15,0,0,289.98,0.0,0.0,0.0,290.37,294.15,305.05,298.91,304.21,305.12,291.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.46,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641600,300.14,303.15,285.15,0,0,290.01,0.0,0.0,0.0,300.29,303.15,285.15,0,0,290.01,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.92,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,290.01,0.0,0.0,0.0,290.4,294.15,304.92,298.82,304.25,305.01,291.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.19,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641900,300.15,303.15,285.15,0,0,290.04,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.04,0.0,0.0,0.0,300.25,303.15,285.15,0,0,290.04,0.0,0.0,0.0,299.93,303.15,285.15,0,0,290.04,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.04,0.0,0.0,0.0,290.43,294.15,304.77,298.72,304.28,304.87,291.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,20.88,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642200,300.15,303.15,285.15,0,0,290.07,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.07,0.0,0.0,0.0,300.27,303.15,285.15,0,0,290.07,0.0,0.0,0.0,299.94,303.15,285.15,0,0,290.07,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.07,0.0,0.0,0.0,290.47,294.15,304.59,298.61,304.31,304.7,291.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,20.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642500,300.16,303.15,285.15,0,0,290.11,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.11,0.0,0.0,0.0,300.28,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.94,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.36,303.15,285.15,0,0,290.11,0.0,0.0,0.0,290.5,294.15,304.38,298.49,304.32,304.51,291.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,20.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642800,300.16,303.15,285.15,0,0,290.14,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.14,0.0,0.0,0.0,300.29,303.15,285.15,0,0,290.14,0.0,0.0,0.0,299.95,303.15,285.15,0,0,290.14,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.14,0.0,0.0,0.0,290.53,294.15,304.15,298.36,304.31,304.3,291.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,19.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643100,300.16,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.17,0.0,0.0,0.0,299.95,303.15,285.15,0,0,290.17,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.17,0.0,0.0,0.0,290.56,294.15,303.8,298.24,304.3,304.04,291.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.86,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643400,300.16,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.2,0.0,0.0,0.0,299.95,303.15,285.15,0,0,290.2,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.2,0.0,0.0,0.0,290.59,294.15,303.24,298.12,304.25,303.65,291.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.19,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643700,300.15,303.15,285.15,0,0,290.23,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.23,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.23,0.0,0.0,0.0,299.94,303.15,285.15,0,0,290.23,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.23,0.0,0.0,0.0,290.62,294.15,302.54,297.99,304.18,303.19,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644000,300.15,303.15,285.15,0,0,290.26,0.0,0.0,0.0,300.29,303.15,285.15,0,0,290.26,0.0,0.0,0.0,300.29,303.15,285.15,0,0,290.26,0.0,0.0,0.0,299.94,303.15,285.15,0,0,290.26,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.26,0.0,0.0,0.0,290.65,294.15,301.72,297.83,304.06,302.61,291.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.8,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644300,300.14,303.15,285.15,0,0,290.29,0.0,0.0,0.0,300.28,303.15,285.15,0,0,290.29,0.0,0.0,0.0,300.28,303.15,285.15,0,0,290.29,0.0,0.0,0.0,299.93,303.15,285.15,0,0,290.29,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.29,0.0,0.0,0.0,290.69,294.15,300.83,297.64,303.9,301.42,291.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.25,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644600,300.13,303.15,285.15,0,0,290.32,0.0,0.0,0.0,300.25,303.15,285.15,0,0,290.32,0.0,0.0,0.0,300.28,303.15,285.15,0,0,290.32,0.0,0.0,0.0,299.92,303.15,285.15,0,0,290.32,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.32,0.0,0.0,0.0,290.72,294.15,299.91,297.41,303.68,300.22,291.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.61,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644900,300.12,303.15,285.15,0,0,290.36,0.0,0.0,0.0,300.22,303.15,285.15,0,0,290.36,0.0,0.0,0.0,300.27,303.15,285.15,0,0,290.36,0.0,0.0,0.0,299.91,303.15,285.15,0,0,290.36,0.0,0.0,0.0,299.36,303.15,285.15,0,0,290.36,0.0,0.0,0.0,290.76,294.15,299.01,297.16,303.41,299.32,291.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,16.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645200,300.09,303.15,285.15,0,0,290.39,0.0,0.0,0.0,300.19,303.15,285.15,0,0,290.39,0.0,0.0,0.0,300.26,303.15,285.15,0,0,290.39,0.0,0.0,0.0,299.89,303.15,285.15,0,0,290.39,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.39,0.0,0.0,0.0,290.79,294.15,298.16,296.89,303.13,298.7,291.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.36,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645500,300.06,303.15,285.15,0,0,290.42,0.0,0.0,0.0,300.17,303.15,285.15,0,0,290.42,0.0,0.0,0.0,300.26,303.15,285.15,0,0,290.42,0.0,0.0,0.0,299.88,303.15,285.15,0,0,290.42,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.42,0.0,0.0,0.0,290.82,294.15,297.4,296.63,302.82,297.99,291.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645800,300.02,303.15,285.15,0,0,290.45,0.0,0.0,0.0,300.17,303.15,285.15,0,0,290.45,0.0,0.0,0.0,300.25,303.15,285.15,0,0,290.45,0.0,0.0,0.0,299.87,303.15,285.15,0,0,290.45,0.0,0.0,0.0,299.33,303.15,285.15,0,0,290.45,0.0,0.0,0.0,290.85,294.15,296.79,296.4,302.48,297.07,292.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.67,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646100,300.0,303.15,285.15,0,0,290.49,0.0,0.0,0.0,300.18,303.15,285.15,0,0,290.49,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.49,0.0,0.0,0.0,299.86,303.15,285.15,0,0,290.49,0.0,0.0,0.0,299.32,303.15,285.15,0,0,290.49,0.0,0.0,0.0,290.89,294.15,296.36,296.23,302.06,296.43,292.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.13,0.0,0.0,0,0.0,60,14.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646400,299.97,303.15,285.15,0,0,290.53,0.0,0.0,0.0,300.17,303.15,285.15,0,0,290.53,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.53,0.0,0.0,0.0,299.85,303.15,285.15,0,0,290.53,0.0,0.0,0.0,299.31,303.15,285.15,0,0,290.53,0.0,0.0,0.0,290.93,294.15,296.15,296.15,301.62,296.17,292.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.14,0.0,0.0,0,0.0,60,14.77,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646700,299.96,303.15,285.15,0,0,290.57,0.0,0.0,0.0,300.16,303.15,285.15,0,0,290.57,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.84,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.3,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.97,294.15,296.07,296.07,301.21,296.09,292.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.13,0.0,0.0,0,0.0,60,14.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647000,299.96,303.15,285.15,0,0,290.61,0.0,0.0,0.0,300.15,303.15,285.15,0,0,290.61,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.61,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.61,0.0,0.0,0.0,299.3,303.15,285.15,0,0,290.61,0.0,0.0,0.0,291.01,294.15,296.01,296.01,300.83,296.02,292.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.12,0.0,0.0,0,0.0,60,13.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647300,299.96,303.15,285.15,0,0,290.65,0.0,0.0,0.0,300.15,303.15,285.15,0,0,290.65,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.65,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.65,0.0,0.0,0.0,299.3,303.15,285.15,0,0,290.65,0.0,0.0,0.0,291.05,294.15,295.97,295.97,300.48,295.98,292.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.12,0.0,0.0,0,0.0,60,13.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647600,299.96,303.15,285.15,0,0,290.69,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.69,0.0,0.0,0.0,300.25,303.15,285.15,0,0,290.69,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.69,0.0,0.0,0.0,299.31,303.15,285.15,0,0,290.69,0.0,0.0,0.0,291.09,294.15,295.94,295.94,300.16,295.94,292.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.11,0.0,0.0,0,0.0,60,13.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647900,299.97,303.15,285.15,0,0,290.72,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.72,0.0,0.0,0.0,300.26,303.15,285.15,0,0,290.72,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.72,0.0,0.0,0.0,299.31,303.15,285.15,0,0,290.72,0.0,0.0,0.0,291.13,294.15,295.92,295.92,299.87,295.92,292.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,12.46,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648200,299.97,303.15,285.15,0,0,290.76,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.76,0.0,0.0,0.0,300.27,303.15,285.15,0,0,290.76,0.0,0.0,0.0,299.83,303.15,285.15,0,0,290.76,0.0,0.0,0.0,299.32,303.15,285.15,0,0,290.76,0.0,0.0,0.0,291.16,294.15,295.91,295.91,299.61,295.91,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,11.71,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648500,299.98,303.15,285.15,0,0,290.79,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.79,0.0,0.0,0.0,300.29,303.15,285.15,0,0,290.79,0.0,0.0,0.0,299.84,303.15,285.15,0,0,290.79,0.0,0.0,0.0,299.33,303.15,285.15,0,0,290.79,0.0,0.0,0.0,291.2,294.15,295.92,295.92,299.39,295.92,292.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648800,300.0,303.15,285.15,0,0,290.82,0.0,0.0,0.0,300.13,303.15,285.15,0,0,290.82,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.82,0.0,0.0,0.0,299.84,303.15,285.15,0,0,290.82,0.0,0.0,0.0,299.34,303.15,285.15,0,0,290.82,0.0,0.0,0.0,291.23,294.15,295.94,295.94,299.19,295.93,292.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649100,300.0,303.15,285.15,0,0,290.85,0.0,0.0,0.0,300.13,303.15,285.15,0,0,290.85,0.0,0.0,0.0,300.31,303.15,285.15,0,0,290.85,0.0,0.0,0.0,299.85,303.15,285.15,0,0,290.85,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.85,0.0,0.0,0.0,291.26,294.15,295.98,295.98,299.01,295.95,292.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649400,300.01,303.15,285.15,0,0,290.88,0.0,0.0,0.0,300.13,303.15,285.15,0,0,290.88,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.88,0.0,0.0,0.0,299.85,303.15,285.15,0,0,290.88,0.0,0.0,0.0,299.36,303.15,285.15,0,0,290.88,0.0,0.0,0.0,291.28,294.15,296.02,296.02,298.84,295.98,292.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.06,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649700,300.02,303.15,285.15,0,0,290.91,0.0,0.0,0.0,300.13,303.15,285.15,0,0,290.91,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.91,0.0,0.0,0.0,299.85,303.15,285.15,0,0,290.91,0.0,0.0,0.0,299.36,303.15,285.15,0,0,290.91,0.0,0.0,0.0,291.31,294.15,296.08,296.08,298.69,296.01,292.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650000,300.03,303.15,285.15,0,0,290.94,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.94,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.94,0.0,0.0,0.0,299.86,303.15,285.15,0,0,290.94,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.94,0.0,0.0,0.0,291.34,294.15,296.15,296.15,298.55,296.05,292.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650300,300.03,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.96,0.0,0.0,0.0,299.86,303.15,285.15,0,0,290.96,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.96,0.0,0.0,0.0,291.36,294.15,296.23,296.17,298.43,296.1,292.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650600,300.03,303.15,285.15,0,0,290.99,0.0,0.0,0.0,300.14,303.15,285.15,0,0,290.99,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.99,0.0,0.0,0.0,299.86,303.15,285.15,0,0,290.99,0.0,0.0,0.0,299.38,303.15,285.15,0,0,290.99,0.0,0.0,0.0,291.39,294.15,296.33,296.2,298.31,296.15,292.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650900,300.03,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.42,294.15,296.43,296.23,298.21,296.21,292.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.97,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651200,300.03,303.15,285.15,0,0,291.04,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.04,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.04,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.04,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.04,0.0,0.0,0.0,291.44,294.15,296.54,296.26,298.12,296.26,292.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651500,300.03,303.15,285.15,0,0,291.07,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.07,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.07,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.07,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.07,0.0,0.0,0.0,291.47,294.15,296.65,296.29,298.04,296.3,292.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.89,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651800,300.03,303.15,285.15,0,0,291.09,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.09,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.09,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.09,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.09,0.0,0.0,0.0,291.49,294.15,296.76,296.32,297.98,296.32,292.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652100,300.03,303.15,285.15,0,0,291.11,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.11,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.11,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.11,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.11,0.0,0.0,0.0,291.5,294.15,296.86,296.34,297.95,296.33,292.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652400,300.02,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.51,294.15,296.96,296.36,297.94,296.34,292.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.12,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652700,300.02,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.04,296.38,297.94,296.34,292.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.97,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653000,300.02,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.1,296.4,297.94,296.34,292.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653300,300.01,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.14,296.4,297.94,296.34,292.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.89,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653600,300.01,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.71,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653900,300.0,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.59,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654200,300.0,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654500,299.99,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.42,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654800,299.99,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655100,299.98,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655400,299.97,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655700,299.97,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656000,299.96,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656300,299.96,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656600,299.95,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656900,299.95,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657200,299.94,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657500,299.93,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657800,299.93,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658100,299.92,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658400,299.92,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658700,299.91,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659000,299.91,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659300,299.9,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659600,299.9,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659900,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660200,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660500,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660800,299.88,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661100,299.88,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.13,296.4,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661400,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.08,296.4,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661700,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.01,296.38,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662000,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.91,296.36,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662300,299.86,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.8,296.34,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662600,299.86,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.68,296.32,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662900,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.56,296.29,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663200,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.45,296.26,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663500,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.34,296.23,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663800,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.25,296.2,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664100,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.19,296.17,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664400,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.12,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664700,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.13,296.13,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665000,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.11,296.11,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665300,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.1,296.1,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665600,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.08,296.08,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665900,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.07,296.07,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666200,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.06,296.06,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666500,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.05,296.05,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666800,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.05,296.05,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667100,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.04,296.04,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667400,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.04,296.04,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667700,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.04,296.04,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668000,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.05,296.05,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668300,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.06,296.06,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668600,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.07,296.07,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668900,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.08,296.08,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
