time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16669200,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.09,296.09,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669500,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.1,296.1,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669800,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.11,296.11,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670100,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.12,296.12,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670400,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.13,296.13,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670700,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.14,296.14,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671000,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.14,296.14,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671300,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671600,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671900,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672200,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672500,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672800,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673100,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673400,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673700,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674000,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674300,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674600,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674900,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675200,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675500,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,296.14,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675800,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.16,296.1,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676100,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.16,296.04,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676400,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.17,295.97,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676700,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.18,295.89,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677000,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.18,295.8,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677300,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.19,295.71,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677600,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.19,295.62,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677900,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.19,295.55,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678200,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.18,295.49,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678500,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.17,295.44,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678800,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,295.42,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679100,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.13,295.42,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679400,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.1,295.42,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679700,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.06,295.42,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680000,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.02,295.43,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680300,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.98,295.43,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680600,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.93,295.44,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680900,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.88,295.44,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681200,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.84,295.44,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681500,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.79,295.44,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681800,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.74,295.44,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682100,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.69,295.43,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682400,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.65,295.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682700,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.61,295.39,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683000,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.56,295.37,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683300,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.51,295.35,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683600,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.46,295.33,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683900,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.42,295.31,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16684200,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.37,295.29,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16684500,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.32,295.26,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16684800,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.28,295.24,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16685100,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.24,295.22,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16685400,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.2,295.19,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16685700,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.17,295.17,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686000,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.15,295.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686300,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.13,295.13,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686600,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.12,295.12,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16686900,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.11,295.11,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16687200,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.11,295.11,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16687500,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.11,295.11,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16687800,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.12,295.12,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16688100,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.12,295.12,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16688400,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.13,295.13,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16688700,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.14,295.14,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689000,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.14,295.14,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689300,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.15,295.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689600,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.15,295.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16689900,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.15,295.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16690200,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.14,295.14,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16690500,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.13,295.13,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16690800,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.11,295.11,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16691100,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.1,295.1,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16691400,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.09,295.09,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16691700,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.08,295.08,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692000,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.08,295.08,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692300,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.08,295.08,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692600,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.09,295.09,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16692900,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.11,295.11,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16693200,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.15,295.15,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16693500,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.2,295.18,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16693800,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.26,295.21,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16694100,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.33,295.22,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16694400,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.41,295.23,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16694700,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.5,295.23,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695000,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.59,295.23,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695300,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.68,295.24,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695600,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.78,295.25,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16695900,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.88,295.27,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16696200,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,295.97,295.3,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16696500,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.06,295.35,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16696800,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.15,295.42,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16697100,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.23,295.51,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16697400,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.32,295.59,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16697700,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.4,295.67,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
