time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16698000,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.48,295.75,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16698300,299.63,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.57,295.83,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16698600,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.65,295.92,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16698900,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.73,296.0,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16699200,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.82,296.08,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16699500,299.66,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.9,296.16,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16699800,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,296.98,296.24,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16700100,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.07,296.33,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16700400,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16700700,299.68,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.22,296.47,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701000,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.25,296.51,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701300,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.27,296.52,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701600,299.69,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.26,296.52,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16701900,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.24,296.5,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16702200,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.21,296.47,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16702500,299.7,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.18,296.44,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16702800,299.71,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16703100,299.72,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.13,296.38,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16703400,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.12,296.37,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16703700,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.12,296.38,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704000,299.76,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.15,296.41,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704300,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.2,296.45,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704600,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.25,296.5,297.94,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16704900,299.83,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.12,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.31,296.56,297.93,296.34,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.76,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16705200,299.86,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.52,294.15,297.37,296.63,297.93,296.35,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16705500,299.88,303.15,285.15,0,0,291.14,0.0,0.0,0.0,299.84,303.15,285.15,0,0,291.14,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.14,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.14,0.0,0.0,0.0,299.43,303.15,285.15,0,0,291.14,0.0,0.0,0.0,291.54,294.15,297.45,296.7,297.91,296.38,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.12,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16705800,299.91,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.87,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.16,0.0,0.0,0.0,291.56,294.15,297.52,296.78,297.89,296.46,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16706100,299.94,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.19,0.0,0.0,0.0,291.58,294.15,297.61,296.86,297.87,296.58,292.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.95,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16706400,299.97,303.15,285.15,0,0,291.22,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.22,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.22,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.22,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.22,0.0,0.0,0.0,291.61,294.15,297.71,296.95,297.86,296.72,292.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.41,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16706700,299.99,303.15,285.15,0,0,291.24,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.24,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.24,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.24,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.24,0.0,0.0,0.0,291.63,294.15,297.81,297.05,297.86,296.96,292.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.91,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16707000,300.02,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.27,0.0,0.0,0.0,291.66,294.15,297.91,297.16,297.86,297.27,292.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.41,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16707300,300.03,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.3,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.29,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.29,0.0,0.0,0.0,291.68,294.15,298.03,297.27,297.86,297.55,292.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.81,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16707600,300.05,303.15,285.15,0,0,291.32,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.32,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.32,0.0,0.0,0.0,299.83,303.15,285.15,0,0,291.32,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.32,0.0,0.0,0.0,291.71,294.15,298.15,297.39,297.88,297.76,292.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.19,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16707900,300.07,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.85,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.34,0.0,0.0,0.0,291.73,294.15,298.28,297.5,297.89,297.94,292.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.55,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16708200,300.09,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.86,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.37,0.0,0.0,0.0,291.76,294.15,298.44,297.6,297.92,298.11,292.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.86,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16708500,300.1,303.15,285.15,0,0,291.4,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.4,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.4,0.0,0.0,0.0,299.88,303.15,285.15,0,0,291.4,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.4,0.0,0.0,0.0,291.78,294.15,298.6,297.67,297.95,298.28,292.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16708800,300.12,303.15,285.15,0,0,291.42,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.42,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.42,0.0,0.0,0.0,299.89,303.15,285.15,0,0,291.42,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.42,0.0,0.0,0.0,291.8,294.15,298.78,297.73,297.99,298.45,292.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.31,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16709100,300.14,303.15,285.15,0,0,291.45,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.45,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.9,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.45,0.0,0.0,0.0,291.83,294.15,298.96,297.78,298.04,298.62,292.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.47,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16709400,300.16,303.15,285.15,0,0,291.47,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.47,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.47,0.0,0.0,0.0,291.85,294.15,299.15,297.82,298.09,298.81,292.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.6,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16709700,300.17,303.15,285.15,0,0,291.5,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.5,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.5,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.49,0.0,0.0,0.0,291.87,294.15,299.34,297.85,298.16,298.99,292.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710000,300.19,303.15,285.15,0,0,291.52,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.52,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.52,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.52,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.52,0.0,0.0,0.0,291.9,294.15,299.52,297.87,298.23,299.19,292.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.77,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710300,300.21,303.15,285.15,0,0,291.55,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.55,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.55,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.54,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.54,0.0,0.0,0.0,291.92,294.15,299.7,297.89,298.3,299.38,292.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.83,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710600,300.23,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.57,0.0,0.0,0.0,291.94,294.15,299.86,297.92,298.38,299.56,292.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.9,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16710900,300.26,303.15,285.15,0,0,291.59,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.59,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.59,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.59,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.59,0.0,0.0,0.0,291.96,294.15,300.02,297.94,298.47,299.74,292.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.97,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16711200,300.28,303.15,285.15,0,0,291.62,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.62,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.62,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.62,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.62,0.0,0.0,0.0,291.99,294.15,300.15,297.98,298.56,299.91,292.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.06,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16711500,300.3,303.15,285.15,0,0,291.64,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.64,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.64,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.64,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.64,0.0,0.0,0.0,292.01,294.15,300.27,298.02,298.65,300.07,292.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.17,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16711800,300.33,303.15,285.15,0,0,291.67,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.67,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.67,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.66,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.66,0.0,0.0,0.0,292.03,294.15,300.36,298.05,298.74,300.2,292.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.27,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712100,300.35,303.15,285.15,0,0,291.69,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.69,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.69,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.69,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.69,0.0,0.0,0.0,292.05,294.15,300.45,298.07,298.83,300.32,292.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.36,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712400,300.38,303.15,285.15,0,0,291.71,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.71,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.71,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.71,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.71,0.0,0.0,0.0,292.07,294.15,300.52,298.08,298.92,300.42,292.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.43,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712700,300.4,303.15,285.15,0,0,291.74,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.74,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.74,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.74,0.0,0.0,0.0,292.09,294.15,300.59,298.09,299.01,300.51,292.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.49,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713000,300.42,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.76,0.0,0.0,0.0,292.12,294.15,300.65,298.1,299.1,300.58,292.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713300,300.44,303.15,285.15,0,0,291.78,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.78,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.78,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.78,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.78,0.0,0.0,0.0,292.14,294.15,300.71,298.11,299.19,300.65,292.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713600,300.45,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.81,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.81,0.0,0.0,0.0,292.16,294.15,300.78,298.12,299.28,300.71,292.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.36,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713900,300.46,303.15,285.15,0,0,291.83,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.83,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.83,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.83,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.83,0.0,0.0,0.0,292.18,294.15,300.85,298.13,299.36,300.77,292.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.29,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714200,300.47,303.15,285.15,0,0,291.85,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.85,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.85,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.85,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.85,0.0,0.0,0.0,292.2,294.15,300.94,298.15,299.45,300.84,292.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.23,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714500,300.48,303.15,285.15,0,0,291.88,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.88,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.88,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.88,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.87,0.0,0.0,0.0,292.22,294.15,301.03,298.17,299.53,300.92,293.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.2,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714800,300.48,303.15,285.15,0,0,291.9,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.9,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.9,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.9,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.9,0.0,0.0,0.0,292.24,294.15,301.15,298.21,299.62,301.01,293.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715100,300.48,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.92,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.92,0.0,0.0,0.0,292.26,294.15,301.28,298.24,299.7,301.11,293.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.25,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715400,300.48,303.15,285.15,0,0,291.94,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.94,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.94,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.94,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.94,0.0,0.0,0.0,292.29,294.15,301.44,298.28,299.79,301.24,293.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.33,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715700,300.48,303.15,285.15,0,0,291.97,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.97,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.97,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.97,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.96,0.0,0.0,0.0,292.31,294.15,301.6,298.32,299.89,301.4,293.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716000,300.48,303.15,285.15,0,0,291.99,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.99,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.99,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.99,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.99,0.0,0.0,0.0,292.33,294.15,301.78,298.36,299.99,301.58,293.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.6,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716300,300.48,303.15,285.15,0,0,292.01,0.0,0.0,0.0,300.5,303.15,285.15,0,0,292.01,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.01,0.0,0.0,0.0,300.22,303.15,285.15,0,0,292.01,0.0,0.0,0.0,299.8,303.15,285.15,0,0,292.01,0.0,0.0,0.0,292.35,294.15,301.96,298.4,300.09,301.77,293.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.78,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716600,300.48,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.51,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.23,303.15,285.15,0,0,292.03,0.0,0.0,0.0,299.81,303.15,285.15,0,0,292.03,0.0,0.0,0.0,292.37,294.15,302.15,298.44,300.2,301.96,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.78,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716900,300.48,303.15,285.15,0,0,292.06,0.0,0.0,0.0,300.52,303.15,285.15,0,0,292.06,0.0,0.0,0.0,300.31,303.15,285.15,0,0,292.06,0.0,0.0,0.0,300.24,303.15,285.15,0,0,292.06,0.0,0.0,0.0,299.81,303.15,285.15,0,0,292.05,0.0,0.0,0.0,292.39,294.15,302.34,298.48,300.32,302.13,293.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717200,300.49,303.15,285.15,0,0,292.08,0.0,0.0,0.0,300.53,303.15,285.15,0,0,292.08,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.08,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.08,0.0,0.0,0.0,299.82,303.15,285.15,0,0,292.08,0.0,0.0,0.0,292.41,294.15,302.52,298.51,300.43,302.29,293.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.67,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717500,300.49,303.15,285.15,0,0,292.1,0.0,0.0,0.0,300.55,303.15,285.15,0,0,292.1,0.0,0.0,0.0,300.33,303.15,285.15,0,0,292.1,0.0,0.0,0.0,300.26,303.15,285.15,0,0,292.1,0.0,0.0,0.0,299.83,303.15,285.15,0,0,292.1,0.0,0.0,0.0,292.43,294.15,302.7,298.55,300.55,302.44,293.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.64,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717800,300.5,303.15,285.15,0,0,292.12,0.0,0.0,0.0,300.57,303.15,285.15,0,0,292.12,0.0,0.0,0.0,300.35,303.15,285.15,0,0,292.12,0.0,0.0,0.0,300.27,303.15,285.15,0,0,292.12,0.0,0.0,0.0,299.84,303.15,285.15,0,0,292.12,0.0,0.0,0.0,292.45,294.15,302.86,298.58,300.67,302.59,293.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.64,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718100,300.51,303.15,285.15,0,0,292.14,0.0,0.0,0.0,300.59,303.15,285.15,0,0,292.14,0.0,0.0,0.0,300.36,303.15,285.15,0,0,292.14,0.0,0.0,0.0,300.29,303.15,285.15,0,0,292.14,0.0,0.0,0.0,299.84,303.15,285.15,0,0,292.14,0.0,0.0,0.0,292.47,294.15,303.02,298.62,300.79,302.74,293.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.66,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718400,300.52,303.15,285.15,0,0,292.16,0.0,0.0,0.0,300.61,303.15,285.15,0,0,292.16,0.0,0.0,0.0,300.37,303.15,285.15,0,0,292.16,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.16,0.0,0.0,0.0,299.85,303.15,285.15,0,0,292.16,0.0,0.0,0.0,292.49,294.15,303.15,298.65,300.92,302.89,293.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.7,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718700,300.53,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.64,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.19,0.0,0.0,0.0,299.87,303.15,285.15,0,0,292.18,0.0,0.0,0.0,292.51,294.15,303.27,298.7,301.04,303.03,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719000,300.54,303.15,285.15,0,0,292.21,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.21,0.0,0.0,0.0,300.4,303.15,285.15,0,0,292.21,0.0,0.0,0.0,300.33,303.15,285.15,0,0,292.21,0.0,0.0,0.0,299.88,303.15,285.15,0,0,292.21,0.0,0.0,0.0,292.53,294.15,303.38,298.76,301.17,303.16,293.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719300,300.55,303.15,285.15,0,0,292.23,0.0,0.0,0.0,300.7,303.15,285.15,0,0,292.23,0.0,0.0,0.0,300.42,303.15,285.15,0,0,292.23,0.0,0.0,0.0,300.35,303.15,285.15,0,0,292.23,0.0,0.0,0.0,299.89,303.15,285.15,0,0,292.23,0.0,0.0,0.0,292.55,294.15,303.48,298.83,301.29,303.29,293.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719600,300.56,303.15,285.15,0,0,292.25,0.0,0.0,0.0,300.73,303.15,285.15,0,0,292.25,0.0,0.0,0.0,300.43,303.15,285.15,0,0,292.25,0.0,0.0,0.0,300.36,303.15,285.15,0,0,292.25,0.0,0.0,0.0,299.9,303.15,285.15,0,0,292.25,0.0,0.0,0.0,292.57,294.15,303.57,298.91,301.41,303.41,293.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.34,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719900,300.58,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.76,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.45,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.27,0.0,0.0,0.0,299.92,303.15,285.15,0,0,292.27,0.0,0.0,0.0,292.59,294.15,303.65,299.0,301.53,303.52,293.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.61,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720200,300.59,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.79,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.48,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.4,303.15,285.15,0,0,292.29,0.0,0.0,0.0,299.93,303.15,285.15,0,0,292.29,0.0,0.0,0.0,292.61,294.15,303.73,299.09,301.65,303.62,293.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.9,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720500,300.61,303.15,285.15,0,0,292.32,0.0,0.0,0.0,300.81,303.15,285.15,0,0,292.32,0.0,0.0,0.0,300.5,303.15,285.15,0,0,292.32,0.0,0.0,0.0,300.41,303.15,285.15,0,0,292.32,0.0,0.0,0.0,299.94,303.15,285.15,0,0,292.32,0.0,0.0,0.0,292.63,294.15,303.8,299.19,301.77,303.71,293.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720800,300.62,303.15,285.15,0,0,292.34,0.0,0.0,0.0,300.84,303.15,285.15,0,0,292.34,0.0,0.0,0.0,300.52,303.15,285.15,0,0,292.34,0.0,0.0,0.0,300.43,303.15,285.15,0,0,292.34,0.0,0.0,0.0,299.96,303.15,285.15,0,0,292.34,0.0,0.0,0.0,292.66,294.15,303.87,299.28,301.88,303.8,293.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721100,300.63,303.15,285.15,0,0,292.36,0.0,0.0,0.0,300.86,303.15,285.15,0,0,292.36,0.0,0.0,0.0,300.54,303.15,285.15,0,0,292.36,0.0,0.0,0.0,300.44,303.15,285.15,0,0,292.36,0.0,0.0,0.0,299.97,303.15,285.15,0,0,292.36,0.0,0.0,0.0,292.68,294.15,303.94,299.37,302.0,303.87,293.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.66,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721400,300.64,303.15,285.15,0,0,292.38,0.0,0.0,0.0,300.88,303.15,285.15,0,0,292.38,0.0,0.0,0.0,300.57,303.15,285.15,0,0,292.38,0.0,0.0,0.0,300.46,303.15,285.15,0,0,292.38,0.0,0.0,0.0,299.98,303.15,285.15,0,0,292.38,0.0,0.0,0.0,292.7,294.15,304.01,299.44,302.11,303.93,293.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.77,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721700,300.66,303.15,285.15,0,0,292.4,0.0,0.0,0.0,300.9,303.15,285.15,0,0,292.4,0.0,0.0,0.0,300.59,303.15,285.15,0,0,292.4,0.0,0.0,0.0,300.47,303.15,285.15,0,0,292.4,0.0,0.0,0.0,299.99,303.15,285.15,0,0,292.4,0.0,0.0,0.0,292.72,294.15,304.08,299.51,302.21,304.0,293.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.84,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722000,300.67,303.15,285.15,0,0,292.42,0.0,0.0,0.0,300.92,303.15,285.15,0,0,292.42,0.0,0.0,0.0,300.61,303.15,285.15,0,0,292.42,0.0,0.0,0.0,300.49,303.15,285.15,0,0,292.42,0.0,0.0,0.0,300.01,303.15,285.15,0,0,292.42,0.0,0.0,0.0,292.74,294.15,304.15,299.56,302.32,304.06,293.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.88,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722300,300.68,303.15,285.15,0,0,292.45,0.0,0.0,0.0,300.94,303.15,285.15,0,0,292.45,0.0,0.0,0.0,300.64,303.15,285.15,0,0,292.45,0.0,0.0,0.0,300.5,303.15,285.15,0,0,292.45,0.0,0.0,0.0,300.02,303.15,285.15,0,0,292.45,0.0,0.0,0.0,292.76,294.15,304.22,299.58,302.42,304.12,293.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.84,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722600,300.69,303.15,285.15,0,0,292.47,0.0,0.0,0.0,300.95,303.15,285.15,0,0,292.47,0.0,0.0,0.0,300.66,303.15,285.15,0,0,292.47,0.0,0.0,0.0,300.52,303.15,285.15,0,0,292.47,0.0,0.0,0.0,300.03,303.15,285.15,0,0,292.47,0.0,0.0,0.0,292.78,294.15,304.27,299.55,302.52,304.17,293.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.68,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722900,300.71,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.97,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.69,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.53,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.04,303.15,285.15,0,0,292.49,0.0,0.0,0.0,292.8,294.15,304.31,299.48,302.61,304.22,293.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.42,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723200,300.72,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.99,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.71,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.54,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.05,303.15,285.15,0,0,292.51,0.0,0.0,0.0,292.82,294.15,304.34,299.38,302.71,304.26,293.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723500,300.74,303.15,285.15,0,0,292.53,0.0,0.0,0.0,301.0,303.15,285.15,0,0,292.53,0.0,0.0,0.0,300.74,303.15,285.15,0,0,292.53,0.0,0.0,0.0,300.56,303.15,285.15,0,0,292.53,0.0,0.0,0.0,300.06,303.15,285.15,0,0,292.53,0.0,0.0,0.0,292.84,294.15,304.35,299.25,302.79,304.29,293.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723800,300.75,303.15,285.15,0,0,292.55,0.0,0.0,0.0,301.01,303.15,285.15,0,0,292.55,0.0,0.0,0.0,300.76,303.15,285.15,0,0,292.55,0.0,0.0,0.0,300.57,303.15,285.15,0,0,292.55,0.0,0.0,0.0,300.08,303.15,285.15,0,0,292.55,0.0,0.0,0.0,292.86,294.15,304.35,299.11,302.88,304.32,293.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.32,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724100,300.76,303.15,285.15,0,0,292.57,0.0,0.0,0.0,301.02,303.15,285.15,0,0,292.57,0.0,0.0,0.0,300.79,303.15,285.15,0,0,292.57,0.0,0.0,0.0,300.58,303.15,285.15,0,0,292.57,0.0,0.0,0.0,300.09,303.15,285.15,0,0,292.57,0.0,0.0,0.0,292.88,294.15,304.35,298.96,302.96,304.33,293.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724400,300.78,303.15,285.15,0,0,292.59,0.0,0.0,0.0,301.03,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.81,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.59,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.1,303.15,285.15,0,0,292.59,0.0,0.0,0.0,292.9,294.15,304.33,298.81,303.03,304.33,293.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724700,300.79,303.15,285.15,0,0,292.62,0.0,0.0,0.0,301.04,303.15,285.15,0,0,292.62,0.0,0.0,0.0,300.84,303.15,285.15,0,0,292.62,0.0,0.0,0.0,300.61,303.15,285.15,0,0,292.62,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.62,0.0,0.0,0.0,292.93,294.15,304.3,298.66,303.1,304.32,293.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725000,300.8,303.15,285.15,0,0,292.64,0.0,0.0,0.0,301.05,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.86,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.62,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.12,303.15,285.15,0,0,292.64,0.0,0.0,0.0,292.95,294.15,304.26,298.54,303.17,304.29,293.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.73,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725300,300.81,303.15,285.15,0,0,292.66,0.0,0.0,0.0,301.06,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.89,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.63,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.13,303.15,285.15,0,0,292.66,0.0,0.0,0.0,292.97,294.15,304.21,298.43,303.23,304.25,293.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.38,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725600,300.82,303.15,285.15,0,0,292.68,0.0,0.0,0.0,301.07,303.15,285.15,0,0,292.68,0.0,0.0,0.0,300.91,303.15,285.15,0,0,292.68,0.0,0.0,0.0,300.64,303.15,285.15,0,0,292.68,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.68,0.0,0.0,0.0,292.99,294.15,304.15,298.36,303.28,304.2,293.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725900,300.83,303.15,285.15,0,0,292.71,0.0,0.0,0.0,301.08,303.15,285.15,0,0,292.71,0.0,0.0,0.0,300.94,303.15,285.15,0,0,292.71,0.0,0.0,0.0,300.65,303.15,285.15,0,0,292.7,0.0,0.0,0.0,300.15,303.15,285.15,0,0,292.7,0.0,0.0,0.0,293.01,294.15,303.95,298.26,303.33,304.1,293.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.87,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726200,300.84,303.15,285.15,0,0,292.73,0.0,0.0,0.0,301.09,303.15,285.15,0,0,292.73,0.0,0.0,0.0,300.96,303.15,285.15,0,0,292.73,0.0,0.0,0.0,300.66,303.15,285.15,0,0,292.73,0.0,0.0,0.0,300.16,303.15,285.15,0,0,292.73,0.0,0.0,0.0,293.04,294.15,303.53,298.06,303.35,303.77,293.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.65,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726500,300.84,303.15,285.15,0,0,292.75,0.0,0.0,0.0,301.1,303.15,285.15,0,0,292.75,0.0,0.0,0.0,300.98,303.15,285.15,0,0,292.75,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.75,0.0,0.0,0.0,300.17,303.15,285.15,0,0,292.75,0.0,0.0,0.0,293.06,294.15,302.91,297.78,303.34,303.25,293.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.9,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
