time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16726800,300.84,303.15,285.15,0,0,292.77,0.0,0.0,0.0,301.11,303.15,285.15,0,0,292.77,0.0,0.0,0.0,301.0,303.15,285.15,0,0,292.77,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.77,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.77,0.0,0.0,0.0,293.08,294.15,302.17,297.43,303.3,302.75,293.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727100,300.83,303.15,285.15,0,0,292.8,0.0,0.0,0.0,301.11,303.15,285.15,0,0,292.8,0.0,0.0,0.0,301.01,303.15,285.15,0,0,292.8,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.8,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.8,0.0,0.0,0.0,293.1,294.15,301.33,297.03,303.21,301.83,293.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,9.84,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727400,300.82,303.15,285.15,0,0,292.82,0.0,0.0,0.0,301.09,303.15,285.15,0,0,292.82,0.0,0.0,0.0,301.02,303.15,285.15,0,0,292.82,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.82,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.82,0.0,0.0,0.0,293.13,294.15,300.46,296.61,303.05,300.63,293.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.12,0.0,0.0,0,0.0,60,9.83,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727700,300.82,303.15,285.15,0,0,292.85,0.0,0.0,0.0,301.06,303.15,285.15,0,0,292.85,0.0,0.0,0.0,301.03,303.15,285.15,0,0,292.85,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.85,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.85,0.0,0.0,0.0,293.16,294.15,299.6,296.17,302.84,299.84,293.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,7.89,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728000,300.81,303.15,285.15,0,0,292.88,0.0,0.0,0.0,301.03,303.15,285.15,0,0,292.88,0.0,0.0,0.0,301.0,303.15,285.15,0,0,292.88,0.0,0.0,0.0,300.66,303.15,285.15,0,0,292.88,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.88,0.0,0.0,0.0,293.18,294.15,298.8,295.76,302.62,299.17,294.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,6.07,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728300,300.8,303.15,285.15,0,0,292.9,0.0,0.0,0.0,301.04,303.15,285.15,0,0,292.9,0.0,0.0,0.0,300.97,303.15,285.15,0,0,292.9,0.0,0.0,0.0,300.65,303.15,285.15,0,0,292.9,0.0,0.0,0.0,300.16,303.15,285.15,0,0,292.9,0.0,0.0,0.0,293.21,294.15,298.1,295.4,302.33,298.21,294.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.19,0.0,0.0,0,0.0,60,5.67,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728600,300.78,303.15,285.15,0,0,292.94,0.0,0.0,0.0,301.04,303.15,285.15,0,0,292.94,0.0,0.0,0.0,300.93,303.15,285.15,0,0,292.94,0.0,0.0,0.0,300.63,303.15,285.15,0,0,292.94,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.94,0.0,0.0,0.0,293.25,294.15,297.56,295.13,301.92,297.61,294.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.25,0.0,0.0,0,0.0,60,5.71,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728900,300.77,303.15,285.15,0,0,292.98,0.0,0.0,0.0,301.03,303.15,285.15,0,0,292.98,0.0,0.0,0.0,300.91,303.15,285.15,0,0,292.98,0.0,0.0,0.0,300.62,303.15,285.15,0,0,292.98,0.0,0.0,0.0,300.12,303.15,285.15,0,0,292.98,0.0,0.0,0.0,293.28,294.15,297.23,294.98,301.49,297.25,294.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.24,0.0,0.0,0,0.0,60,5.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729200,300.76,303.15,285.15,0,0,293.02,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.02,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.02,0.0,0.0,0.0,300.61,303.15,285.15,0,0,293.02,0.0,0.0,0.0,300.11,303.15,285.15,0,0,293.02,0.0,0.0,0.0,293.32,294.15,297.15,294.99,301.09,297.15,294.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.24,0.0,0.0,0,0.0,60,4.8,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729500,300.75,303.15,285.15,0,0,293.05,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.05,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.05,0.0,0.0,0.0,300.61,303.15,285.15,0,0,293.05,0.0,0.0,0.0,300.11,303.15,285.15,0,0,293.05,0.0,0.0,0.0,293.36,294.15,297.22,295.09,300.73,297.21,294.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.24,0.0,0.0,0,0.0,60,4.88,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729800,300.75,303.15,285.15,0,0,293.09,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.09,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.09,0.0,0.0,0.0,300.61,303.15,285.15,0,0,293.09,0.0,0.0,0.0,300.11,303.15,285.15,0,0,293.09,0.0,0.0,0.0,293.39,294.15,297.31,295.19,300.41,297.3,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.24,0.0,0.0,0,0.0,60,4.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730100,300.76,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.12,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.12,0.0,0.0,0.0,300.61,303.15,285.15,0,0,293.12,0.0,0.0,0.0,300.12,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.43,294.15,297.4,295.29,300.13,297.39,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.23,0.0,0.0,0,0.0,60,5.07,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730400,300.76,303.15,285.15,0,0,293.16,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.16,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.16,0.0,0.0,0.0,300.62,303.15,285.15,0,0,293.16,0.0,0.0,0.0,300.12,303.15,285.15,0,0,293.16,0.0,0.0,0.0,293.46,294.15,297.51,295.4,299.88,297.5,294.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.22,0.0,0.0,0,0.0,60,5.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730700,300.76,303.15,285.15,0,0,293.19,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.19,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.19,0.0,0.0,0.0,300.62,303.15,285.15,0,0,293.19,0.0,0.0,0.0,300.13,303.15,285.15,0,0,293.19,0.0,0.0,0.0,293.49,294.15,297.62,295.5,299.68,297.61,294.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.2,0.0,0.0,0,0.0,60,5.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731000,300.77,303.15,285.15,0,0,293.22,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.22,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.22,0.0,0.0,0.0,300.63,303.15,285.15,0,0,293.22,0.0,0.0,0.0,300.14,303.15,285.15,0,0,293.22,0.0,0.0,0.0,293.52,294.15,297.74,295.61,299.51,297.73,294.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.18,0.0,0.0,0,0.0,60,5.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731300,300.78,303.15,285.15,0,0,293.25,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.25,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.25,0.0,0.0,0.0,300.64,303.15,285.15,0,0,293.25,0.0,0.0,0.0,300.16,303.15,285.15,0,0,293.25,0.0,0.0,0.0,293.55,294.15,297.86,295.72,299.37,297.84,294.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.15,0.0,0.0,0,0.0,60,5.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731600,300.79,303.15,285.15,0,0,293.28,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.28,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.28,0.0,0.0,0.0,300.65,303.15,285.15,0,0,293.28,0.0,0.0,0.0,300.17,303.15,285.15,0,0,293.28,0.0,0.0,0.0,293.57,294.15,297.97,295.83,299.27,297.94,294.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,5.42,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731900,300.79,303.15,285.15,0,0,293.3,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.3,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.3,0.0,0.0,0.0,300.65,303.15,285.15,0,0,293.3,0.0,0.0,0.0,300.18,303.15,285.15,0,0,293.3,0.0,0.0,0.0,293.59,294.15,298.08,295.94,299.19,298.05,294.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,5.32,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732200,300.8,303.15,285.15,0,0,293.32,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.32,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.32,0.0,0.0,0.0,300.66,303.15,285.15,0,0,293.32,0.0,0.0,0.0,300.19,303.15,285.15,0,0,293.32,0.0,0.0,0.0,293.61,294.15,298.18,296.05,299.12,298.14,294.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,5.4,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732500,300.81,303.15,285.15,0,0,293.34,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.34,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.34,0.0,0.0,0.0,300.67,303.15,285.15,0,0,293.34,0.0,0.0,0.0,300.2,303.15,285.15,0,0,293.34,0.0,0.0,0.0,293.63,294.15,298.27,296.16,299.07,298.23,294.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,5.53,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732800,300.81,303.15,285.15,0,0,293.36,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.36,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.36,0.0,0.0,0.0,300.68,303.15,285.15,0,0,293.36,0.0,0.0,0.0,300.21,303.15,285.15,0,0,293.36,0.0,0.0,0.0,293.65,294.15,298.35,296.26,299.02,298.31,294.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,5.7,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733100,300.82,303.15,285.15,0,0,293.38,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.38,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.38,0.0,0.0,0.0,300.68,303.15,285.15,0,0,293.38,0.0,0.0,0.0,300.22,303.15,285.15,0,0,293.38,0.0,0.0,0.0,293.67,294.15,298.42,296.38,298.99,298.37,294.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,5.91,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733400,300.82,303.15,285.15,0,0,293.4,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.4,0.0,0.0,0.0,301.15,303.15,285.15,0,0,293.4,0.0,0.0,0.0,300.69,303.15,285.15,0,0,293.4,0.0,0.0,0.0,300.23,303.15,285.15,0,0,293.4,0.0,0.0,0.0,293.68,294.15,298.5,296.51,298.96,298.45,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,6.2,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733700,300.83,303.15,285.15,0,0,293.42,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.18,303.15,285.15,0,0,293.42,0.0,0.0,0.0,300.7,303.15,285.15,0,0,293.42,0.0,0.0,0.0,300.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.7,294.15,298.57,296.65,298.93,298.52,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,6.59,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734000,300.83,303.15,285.15,0,0,293.44,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.44,0.0,0.0,0.0,301.21,303.15,285.15,0,0,293.44,0.0,0.0,0.0,300.7,303.15,285.15,0,0,293.44,0.0,0.0,0.0,300.24,303.15,285.15,0,0,293.44,0.0,0.0,0.0,293.72,294.15,298.65,296.8,298.92,298.61,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,7.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734300,300.84,303.15,285.15,0,0,293.46,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.46,0.0,0.0,0.0,301.24,303.15,285.15,0,0,293.46,0.0,0.0,0.0,300.71,303.15,285.15,0,0,293.46,0.0,0.0,0.0,300.25,303.15,285.15,0,0,293.46,0.0,0.0,0.0,293.73,294.15,298.73,296.95,298.9,298.71,294.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,8.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734600,300.84,303.15,285.15,0,0,293.48,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.48,0.0,0.0,0.0,301.26,303.15,285.15,0,0,293.48,0.0,0.0,0.0,300.71,303.15,285.15,0,0,293.48,0.0,0.0,0.0,300.26,303.15,285.15,0,0,293.48,0.0,0.0,0.0,293.75,294.15,298.81,297.1,298.89,298.78,294.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,8.74,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734900,300.85,303.15,285.15,0,0,293.5,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.5,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.5,0.0,0.0,0.0,300.72,303.15,285.15,0,0,293.5,0.0,0.0,0.0,300.26,303.15,285.15,0,0,293.5,0.0,0.0,0.0,293.77,294.15,298.88,297.24,298.89,298.86,294.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,9.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735200,300.85,303.15,285.15,0,0,293.52,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.52,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.52,0.0,0.0,0.0,300.73,303.15,285.15,0,0,293.52,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.52,0.0,0.0,0.0,293.79,294.15,298.95,297.37,298.89,298.93,294.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,9.64,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735500,300.85,303.15,285.15,0,0,293.54,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.54,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.54,0.0,0.0,0.0,300.73,303.15,285.15,0,0,293.54,0.0,0.0,0.0,300.28,303.15,285.15,0,0,293.54,0.0,0.0,0.0,293.81,294.15,299.01,297.49,298.9,298.99,294.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,9.86,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735800,300.86,303.15,285.15,0,0,293.56,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.56,0.0,0.0,0.0,301.32,303.15,285.15,0,0,293.56,0.0,0.0,0.0,300.74,303.15,285.15,0,0,293.56,0.0,0.0,0.0,300.28,303.15,285.15,0,0,293.56,0.0,0.0,0.0,293.82,294.15,299.06,297.59,298.91,299.05,294.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,9.99,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736100,300.86,303.15,285.15,0,0,293.58,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.58,0.0,0.0,0.0,301.33,303.15,285.15,0,0,293.58,0.0,0.0,0.0,300.75,303.15,285.15,0,0,293.58,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.58,0.0,0.0,0.0,293.84,294.15,299.11,297.66,298.92,299.09,294.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,10.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736400,300.87,303.15,285.15,0,0,293.59,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.59,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.59,0.0,0.0,0.0,300.75,303.15,285.15,0,0,293.59,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.59,0.0,0.0,0.0,293.85,294.15,299.15,297.71,298.93,299.13,294.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,10.03,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736700,300.87,303.15,285.15,0,0,293.61,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.61,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.61,0.0,0.0,0.0,300.76,303.15,285.15,0,0,293.61,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.61,0.0,0.0,0.0,293.87,294.15,299.18,297.72,298.94,299.16,294.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,9.94,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737000,300.87,303.15,285.15,0,0,293.63,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.63,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.63,0.0,0.0,0.0,300.76,303.15,285.15,0,0,293.63,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.63,0.0,0.0,0.0,293.88,294.15,299.19,297.71,298.96,299.18,294.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,9.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737300,300.88,303.15,285.15,0,0,293.64,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.64,0.0,0.0,0.0,300.77,303.15,285.15,0,0,293.64,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.64,0.0,0.0,0.0,293.89,294.15,299.2,297.66,298.97,299.2,294.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,9.6,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737600,300.88,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.66,0.0,0.0,0.0,300.77,303.15,285.15,0,0,293.66,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.66,0.0,0.0,0.0,293.91,294.15,299.2,297.59,298.98,299.2,294.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.37,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737900,300.88,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.68,0.0,0.0,0.0,300.78,303.15,285.15,0,0,293.68,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.68,0.0,0.0,0.0,293.92,294.15,299.19,297.51,299.0,299.19,294.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738200,300.88,303.15,285.15,0,0,293.69,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.69,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.69,0.0,0.0,0.0,300.78,303.15,285.15,0,0,293.69,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.69,0.0,0.0,0.0,293.93,294.15,299.17,297.41,299.01,299.18,294.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,8.83,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738500,300.88,303.15,285.15,0,0,293.71,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.71,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.71,0.0,0.0,0.0,300.78,303.15,285.15,0,0,293.71,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.71,0.0,0.0,0.0,293.95,294.15,299.14,297.3,299.02,299.16,294.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,8.53,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738800,300.88,303.15,285.15,0,0,293.72,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.72,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.72,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.72,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.72,0.0,0.0,0.0,293.96,294.15,299.11,297.2,299.02,299.13,294.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,8.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739100,300.88,303.15,285.15,0,0,293.74,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.74,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.74,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.74,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.74,0.0,0.0,0.0,293.97,294.15,299.08,297.09,299.03,299.1,294.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,7.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739400,300.88,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.75,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.75,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.75,0.0,0.0,0.0,293.99,294.15,299.04,296.99,299.03,299.06,294.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,7.61,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739700,300.87,303.15,285.15,0,0,293.77,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.77,0.0,0.0,0.0,301.38,303.15,285.15,0,0,293.77,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.77,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.77,0.0,0.0,0.0,294.0,294.15,298.99,296.91,299.03,299.02,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,7.32,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740000,300.87,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.78,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.78,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.78,0.0,0.0,0.0,294.01,294.15,298.95,296.84,299.02,298.97,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,7.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740300,300.87,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.36,303.15,285.15,0,0,293.8,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.8,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.8,0.0,0.0,0.0,294.03,294.15,298.9,296.78,299.02,298.93,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,6.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740600,300.86,303.15,285.15,0,0,293.81,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.81,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.81,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.81,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.81,0.0,0.0,0.0,294.04,294.15,298.84,296.71,299.01,298.88,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,6.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740900,300.86,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.34,303.15,285.15,0,0,293.83,0.0,0.0,0.0,300.78,303.15,285.15,0,0,293.83,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.83,0.0,0.0,0.0,294.05,294.15,298.78,296.63,299.0,298.82,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,6.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741200,300.85,303.15,285.15,0,0,293.84,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.84,0.0,0.0,0.0,301.33,303.15,285.15,0,0,293.84,0.0,0.0,0.0,300.78,303.15,285.15,0,0,293.84,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.84,0.0,0.0,0.0,294.07,294.15,298.71,296.55,298.98,298.75,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,5.94,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741500,300.84,303.15,285.15,0,0,293.86,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.86,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.86,0.0,0.0,0.0,300.77,303.15,285.15,0,0,293.86,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.86,0.0,0.0,0.0,294.08,294.15,298.64,296.47,298.97,298.69,294.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,5.64,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741800,300.83,303.15,285.15,0,0,293.87,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.3,303.15,285.15,0,0,293.87,0.0,0.0,0.0,300.76,303.15,285.15,0,0,293.87,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.87,0.0,0.0,0.0,294.09,294.15,298.56,296.39,298.94,298.62,294.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,5.34,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742100,300.83,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.28,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.75,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.1,294.15,298.48,296.3,298.92,298.54,294.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,5.05,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742400,300.82,303.15,285.15,0,0,293.9,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.9,0.0,0.0,0.0,301.27,303.15,285.15,0,0,293.9,0.0,0.0,0.0,300.74,303.15,285.15,0,0,293.9,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.9,0.0,0.0,0.0,294.12,294.15,298.41,296.22,298.89,298.47,294.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,4.76,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742700,300.81,303.15,285.15,0,0,293.91,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.91,0.0,0.0,0.0,301.25,303.15,285.15,0,0,293.91,0.0,0.0,0.0,300.73,303.15,285.15,0,0,293.91,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.91,0.0,0.0,0.0,294.13,294.15,298.34,296.14,298.86,298.4,294.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,4.48,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743000,300.8,303.15,285.15,0,0,293.93,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.93,0.0,0.0,0.0,301.24,303.15,285.15,0,0,293.93,0.0,0.0,0.0,300.72,303.15,285.15,0,0,293.93,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.93,0.0,0.0,0.0,294.14,294.15,298.27,296.07,298.83,298.34,294.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,4.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743300,300.8,303.15,285.15,0,0,293.94,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.94,0.0,0.0,0.0,301.22,303.15,285.15,0,0,293.94,0.0,0.0,0.0,300.71,303.15,285.15,0,0,293.94,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.94,0.0,0.0,0.0,294.15,294.15,298.21,296.0,298.8,298.27,294.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.98,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743600,300.79,303.15,285.15,0,0,293.95,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.95,0.0,0.0,0.0,301.21,303.15,285.15,0,0,293.95,0.0,0.0,0.0,300.71,303.15,285.15,0,0,293.95,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.95,0.0,0.0,0.0,294.16,294.15,298.15,295.94,298.76,298.21,294.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.75,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743900,300.78,303.15,285.15,0,0,293.97,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.97,0.0,0.0,0.0,301.2,303.15,285.15,0,0,293.97,0.0,0.0,0.0,300.7,303.15,285.15,0,0,293.97,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.97,0.0,0.0,0.0,294.17,294.15,298.11,295.89,298.73,298.16,294.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744200,300.78,303.15,285.15,0,0,293.98,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.98,0.0,0.0,0.0,301.19,303.15,285.15,0,0,293.98,0.0,0.0,0.0,300.69,303.15,285.15,0,0,293.98,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.98,0.0,0.0,0.0,294.19,294.15,298.09,295.87,298.69,298.13,294.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744500,300.77,303.15,285.15,0,0,293.99,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.99,0.0,0.0,0.0,301.18,303.15,285.15,0,0,293.99,0.0,0.0,0.0,300.68,303.15,285.15,0,0,293.99,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.99,0.0,0.0,0.0,294.2,294.15,298.09,295.86,298.66,298.11,294.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.33,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744800,300.76,303.15,285.15,0,0,294.01,0.0,0.0,0.0,300.93,303.15,285.15,0,0,294.01,0.0,0.0,0.0,301.17,303.15,285.15,0,0,294.01,0.0,0.0,0.0,300.68,303.15,285.15,0,0,294.01,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.01,0.0,0.0,0.0,294.21,294.15,298.1,295.87,298.63,298.11,294.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745100,300.75,303.15,285.15,0,0,294.02,0.0,0.0,0.0,300.93,303.15,285.15,0,0,294.02,0.0,0.0,0.0,301.16,303.15,285.15,0,0,294.02,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.02,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.02,0.0,0.0,0.0,294.22,294.15,298.12,295.88,298.6,298.11,294.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745400,300.75,303.15,285.15,0,0,294.03,0.0,0.0,0.0,300.93,303.15,285.15,0,0,294.03,0.0,0.0,0.0,301.15,303.15,285.15,0,0,294.03,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.03,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.03,0.0,0.0,0.0,294.23,294.15,298.14,295.91,298.58,298.11,294.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745700,300.75,303.15,285.15,0,0,294.04,0.0,0.0,0.0,300.92,303.15,285.15,0,0,294.04,0.0,0.0,0.0,301.14,303.15,285.15,0,0,294.04,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.04,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.04,0.0,0.0,0.0,294.24,294.15,298.17,295.93,298.56,298.12,294.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.22,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746000,300.74,303.15,285.15,0,0,294.05,0.0,0.0,0.0,300.92,303.15,285.15,0,0,294.05,0.0,0.0,0.0,301.14,303.15,285.15,0,0,294.05,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.05,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.05,0.0,0.0,0.0,294.25,294.15,298.19,295.95,298.54,298.12,294.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746300,300.74,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.92,303.15,285.15,0,0,294.07,0.0,0.0,0.0,301.13,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.27,294.15,298.2,295.97,298.52,298.11,294.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.3,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746600,300.74,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.91,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.12,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.28,294.15,298.2,295.97,298.51,298.11,294.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.81,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746900,300.73,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.91,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.12,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.28,294.15,298.19,295.96,298.51,298.11,294.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747200,300.73,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.9,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.11,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.64,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.28,294.15,298.15,295.94,298.51,298.11,294.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.37,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747500,300.73,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.9,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.1,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.64,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.28,294.15,298.07,295.9,298.51,298.11,294.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747800,300.72,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.89,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.1,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.28,294.15,297.94,295.86,298.51,298.11,294.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.28,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748100,300.72,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.89,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.09,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.28,294.15,297.76,295.81,298.51,298.12,294.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.4,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748400,300.71,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.88,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.08,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.08,0.0,0.0,0.0,294.28,294.15,297.55,295.76,298.5,298.12,294.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748700,300.71,303.15,285.15,0,0,294.09,0.0,0.0,0.0,300.88,303.15,285.15,0,0,294.09,0.0,0.0,0.0,301.08,303.15,285.15,0,0,294.09,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.09,0.0,0.0,0.0,300.28,303.15,285.15,0,0,294.09,0.0,0.0,0.0,294.29,294.15,297.32,295.71,298.48,298.1,294.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.18,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749000,300.7,303.15,285.15,0,0,294.1,0.0,0.0,0.0,300.87,303.15,285.15,0,0,294.1,0.0,0.0,0.0,301.07,303.15,285.15,0,0,294.1,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.1,0.0,0.0,0.0,300.28,303.15,285.15,0,0,294.1,0.0,0.0,0.0,294.3,294.15,297.08,295.65,298.42,298.05,294.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749300,300.69,303.15,285.15,0,0,294.11,0.0,0.0,0.0,300.86,303.15,285.15,0,0,294.11,0.0,0.0,0.0,301.06,303.15,285.15,0,0,294.11,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.11,0.0,0.0,0.0,300.28,303.15,285.15,0,0,294.11,0.0,0.0,0.0,294.31,294.15,296.84,295.6,298.34,297.88,294.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749600,300.68,303.15,285.15,0,0,294.12,0.0,0.0,0.0,300.86,303.15,285.15,0,0,294.13,0.0,0.0,0.0,301.05,303.15,285.15,0,0,294.13,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.12,0.0,0.0,0.0,300.28,303.15,285.15,0,0,294.12,0.0,0.0,0.0,294.32,294.15,296.63,295.54,298.25,297.65,294.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.01,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749900,300.67,303.15,285.15,0,0,294.14,0.0,0.0,0.0,300.84,303.15,285.15,0,0,294.14,0.0,0.0,0.0,301.04,303.15,285.15,0,0,294.14,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.14,0.0,0.0,0.0,300.27,303.15,285.15,0,0,294.13,0.0,0.0,0.0,294.33,294.15,296.44,295.5,298.16,297.42,294.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.92,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750200,300.67,303.15,285.15,0,0,294.15,0.0,0.0,0.0,300.83,303.15,285.15,0,0,294.15,0.0,0.0,0.0,301.04,303.15,285.15,0,0,294.15,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.15,0.0,0.0,0.0,300.27,303.15,285.15,0,0,294.15,0.0,0.0,0.0,294.34,294.15,296.28,295.46,298.07,297.14,294.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.84,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750500,300.67,303.15,285.15,0,0,294.16,0.0,0.0,0.0,300.81,303.15,285.15,0,0,294.16,0.0,0.0,0.0,301.03,303.15,285.15,0,0,294.16,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.16,0.0,0.0,0.0,300.27,303.15,285.15,0,0,294.16,0.0,0.0,0.0,294.35,294.15,296.19,295.43,297.97,296.83,294.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.79,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750800,300.67,303.15,285.15,0,0,294.17,0.0,0.0,0.0,300.8,303.15,285.15,0,0,294.17,0.0,0.0,0.0,301.02,303.15,285.15,0,0,294.17,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.17,0.0,0.0,0.0,300.26,303.15,285.15,0,0,294.17,0.0,0.0,0.0,294.36,294.15,296.15,295.42,297.87,296.57,294.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.76,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751100,300.66,303.15,285.15,0,0,294.18,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.18,0.0,0.0,0.0,301.01,303.15,285.15,0,0,294.18,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.18,0.0,0.0,0.0,300.26,303.15,285.15,0,0,294.18,0.0,0.0,0.0,294.37,294.15,296.15,295.42,297.78,296.41,294.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.75,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751400,300.65,303.15,285.15,0,0,294.19,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.19,0.0,0.0,0.0,301.0,303.15,285.15,0,0,294.19,0.0,0.0,0.0,300.57,303.15,285.15,0,0,294.19,0.0,0.0,0.0,300.26,303.15,285.15,0,0,294.19,0.0,0.0,0.0,294.37,294.15,296.15,295.42,297.69,296.32,294.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.74,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751700,300.64,303.15,285.15,0,0,294.2,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.2,0.0,0.0,0.0,301.0,303.15,285.15,0,0,294.2,0.0,0.0,0.0,300.57,303.15,285.15,0,0,294.2,0.0,0.0,0.0,300.26,303.15,285.15,0,0,294.2,0.0,0.0,0.0,294.38,294.15,296.15,295.42,297.61,296.27,294.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752000,300.63,303.15,285.15,0,0,294.21,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.21,0.0,0.0,0.0,300.99,303.15,285.15,0,0,294.21,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.21,0.0,0.0,0.0,300.26,303.15,285.15,0,0,294.21,0.0,0.0,0.0,294.39,294.15,296.15,295.42,297.53,296.23,294.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752300,300.62,303.15,285.15,0,0,294.22,0.0,0.0,0.0,300.8,303.15,285.15,0,0,294.22,0.0,0.0,0.0,300.99,303.15,285.15,0,0,294.23,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.22,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.22,0.0,0.0,0.0,294.4,294.15,296.15,295.42,297.46,296.2,294.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752600,300.61,303.15,285.15,0,0,294.24,0.0,0.0,0.0,300.8,303.15,285.15,0,0,294.24,0.0,0.0,0.0,300.98,303.15,285.15,0,0,294.24,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.23,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.23,0.0,0.0,0.0,294.41,294.15,296.15,295.42,297.39,296.18,294.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.73,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752900,300.61,303.15,285.15,0,0,294.25,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.25,0.0,0.0,0.0,300.98,303.15,285.15,0,0,294.25,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.25,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.24,0.0,0.0,0.0,294.42,294.15,296.15,295.42,297.32,296.17,294.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.72,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753200,300.61,303.15,285.15,0,0,294.26,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.26,0.0,0.0,0.0,300.97,303.15,285.15,0,0,294.26,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.26,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.25,0.0,0.0,0.0,294.43,294.15,296.15,295.42,297.26,296.16,294.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.7,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753500,300.61,303.15,285.15,0,0,294.27,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.27,0.0,0.0,0.0,300.96,303.15,285.15,0,0,294.27,0.0,0.0,0.0,300.53,303.15,285.15,0,0,294.27,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.26,0.0,0.0,0.0,294.44,294.15,296.15,295.42,297.2,296.16,294.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753800,300.61,303.15,285.15,0,0,294.28,0.0,0.0,0.0,300.78,303.15,285.15,0,0,294.28,0.0,0.0,0.0,300.96,303.15,285.15,0,0,294.28,0.0,0.0,0.0,300.52,303.15,285.15,0,0,294.28,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.27,0.0,0.0,0.0,294.45,294.15,296.15,295.42,297.14,296.15,294.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.68,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754100,300.61,303.15,285.15,0,0,294.29,0.0,0.0,0.0,300.78,303.15,285.15,0,0,294.29,0.0,0.0,0.0,300.95,303.15,285.15,0,0,294.29,0.0,0.0,0.0,300.52,303.15,285.15,0,0,294.29,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.28,0.0,0.0,0.0,294.46,294.15,296.15,295.42,297.09,296.15,294.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.67,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754400,300.61,303.15,285.15,0,0,294.3,0.0,0.0,0.0,300.77,303.15,285.15,0,0,294.3,0.0,0.0,0.0,300.95,303.15,285.15,0,0,294.3,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.3,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.29,0.0,0.0,0.0,294.46,294.15,296.15,295.42,297.04,296.15,294.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.67,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754700,300.6,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.77,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.94,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.3,0.0,0.0,0.0,294.47,294.15,296.15,295.42,296.99,296.15,294.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.66,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755000,300.6,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.77,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.94,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.31,0.0,0.0,0.0,294.48,294.15,296.15,295.42,296.95,296.15,294.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.65,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755300,300.59,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.76,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.93,303.15,285.15,0,0,294.33,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.32,0.0,0.0,0.0,294.49,294.15,296.15,295.42,296.9,296.15,294.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.65,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
