time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16755600,300.58,303.15,285.15,0,0,294.33,0.0,0.0,0.0,300.76,303.15,285.15,0,0,294.33,0.0,0.0,0.0,300.93,303.15,285.15,0,0,294.33,0.0,0.0,0.0,300.52,303.15,285.15,0,0,294.33,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.33,0.0,0.0,0.0,294.5,294.15,296.15,295.42,296.86,296.15,294.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.65,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755900,300.58,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.75,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.92,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.52,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.34,0.0,0.0,0.0,294.5,294.15,296.15,295.42,296.83,296.15,294.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.66,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756200,300.57,303.15,285.15,0,0,294.35,0.0,0.0,0.0,300.75,303.15,285.15,0,0,294.35,0.0,0.0,0.0,300.92,303.15,285.15,0,0,294.35,0.0,0.0,0.0,300.52,303.15,285.15,0,0,294.35,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.35,0.0,0.0,0.0,294.51,294.15,296.15,295.42,296.79,296.15,294.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.65,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756500,300.57,303.15,285.15,0,0,294.36,0.0,0.0,0.0,300.75,303.15,285.15,0,0,294.36,0.0,0.0,0.0,300.91,303.15,285.15,0,0,294.36,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.36,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.36,0.0,0.0,0.0,294.52,294.15,296.15,295.42,296.75,296.15,294.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.64,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756800,300.57,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.74,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.91,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.37,0.0,0.0,0.0,294.52,294.15,296.15,295.42,296.72,296.15,294.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.62,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757100,300.57,303.15,285.15,0,0,294.38,0.0,0.0,0.0,300.73,303.15,285.15,0,0,294.38,0.0,0.0,0.0,300.9,303.15,285.15,0,0,294.38,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.38,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.38,0.0,0.0,0.0,294.53,294.15,296.15,295.42,296.69,296.15,294.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.61,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757400,300.57,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.72,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.9,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.5,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.39,0.0,0.0,0.0,294.54,294.15,296.15,295.42,296.66,296.15,294.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.6,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757700,300.57,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.71,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.89,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.5,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.39,0.0,0.0,0.0,294.55,294.15,296.15,295.42,296.64,296.15,294.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.6,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758000,300.57,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.7,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.89,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.5,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.4,0.0,0.0,0.0,294.55,294.15,296.15,295.42,296.61,296.15,294.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.59,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758300,300.57,303.15,285.15,0,0,294.41,0.0,0.0,0.0,300.69,303.15,285.15,0,0,294.41,0.0,0.0,0.0,300.88,303.15,285.15,0,0,294.41,0.0,0.0,0.0,300.49,303.15,285.15,0,0,294.41,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.56,294.15,296.15,295.42,296.58,296.15,294.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.59,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758600,300.57,303.15,285.15,0,0,294.42,0.0,0.0,0.0,300.69,303.15,285.15,0,0,294.42,0.0,0.0,0.0,300.87,303.15,285.15,0,0,294.42,0.0,0.0,0.0,300.49,303.15,285.15,0,0,294.42,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.42,0.0,0.0,0.0,294.56,294.15,296.15,295.42,296.56,296.15,294.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.58,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758900,300.56,303.15,285.15,0,0,294.43,0.0,0.0,0.0,300.68,303.15,285.15,0,0,294.43,0.0,0.0,0.0,300.87,303.15,285.15,0,0,294.43,0.0,0.0,0.0,300.49,303.15,285.15,0,0,294.43,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.43,0.0,0.0,0.0,294.57,294.15,296.15,295.42,296.54,296.15,294.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.58,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759200,300.56,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.68,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.87,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.58,294.15,296.15,295.42,296.52,296.15,294.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759500,300.56,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.86,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.58,294.15,296.15,295.42,296.5,296.15,294.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759800,300.56,303.15,285.15,0,0,294.45,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.45,0.0,0.0,0.0,300.86,303.15,285.15,0,0,294.45,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.45,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.45,0.0,0.0,0.0,294.59,294.15,296.15,295.42,296.48,296.15,294.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760100,300.55,303.15,285.15,0,0,294.46,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.46,0.0,0.0,0.0,300.85,303.15,285.15,0,0,294.46,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.46,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.46,0.0,0.0,0.0,294.6,294.15,296.15,295.42,296.46,296.15,294.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760400,300.55,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.85,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.6,294.15,296.15,295.42,296.45,296.15,294.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.55,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760700,300.55,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.84,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.47,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.61,294.15,296.15,295.42,296.43,296.15,294.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.55,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761000,300.55,303.15,285.15,0,0,294.48,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.48,0.0,0.0,0.0,300.84,303.15,285.15,0,0,294.48,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.48,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.48,0.0,0.0,0.0,294.61,294.15,296.15,295.42,296.41,296.15,294.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761300,300.55,303.15,285.15,0,0,294.49,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.49,0.0,0.0,0.0,300.84,303.15,285.15,0,0,294.49,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.49,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.49,0.0,0.0,0.0,294.62,294.15,296.15,295.42,296.4,296.15,294.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761600,300.54,303.15,285.15,0,0,294.49,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.5,0.0,0.0,0.0,300.83,303.15,285.15,0,0,294.5,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.49,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.49,0.0,0.0,0.0,294.62,294.15,296.15,295.42,296.39,296.15,294.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.53,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761900,300.54,303.15,285.15,0,0,294.5,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.5,0.0,0.0,0.0,300.83,303.15,285.15,0,0,294.5,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.5,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.63,294.15,296.15,295.42,296.37,296.15,294.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762200,300.54,303.15,285.15,0,0,294.51,0.0,0.0,0.0,300.64,303.15,285.15,0,0,294.51,0.0,0.0,0.0,300.82,303.15,285.15,0,0,294.51,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.51,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.63,294.15,296.15,295.42,296.36,296.15,294.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.52,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762500,300.53,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.64,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.82,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.64,294.15,296.15,295.42,296.35,296.15,294.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762800,300.53,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.64,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.82,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.52,0.0,0.0,0.0,294.64,294.15,296.15,295.42,296.34,296.15,294.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763100,300.53,303.15,285.15,0,0,294.53,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.53,0.0,0.0,0.0,300.81,303.15,285.15,0,0,294.53,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.53,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.53,0.0,0.0,0.0,294.65,294.15,296.15,295.42,296.33,296.15,294.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763400,300.53,303.15,285.15,0,0,294.53,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.53,0.0,0.0,0.0,300.81,303.15,285.15,0,0,294.54,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.53,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.53,0.0,0.0,0.0,294.65,294.15,296.15,295.42,296.32,296.15,294.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.5,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763700,300.52,303.15,285.15,0,0,294.54,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.54,0.0,0.0,0.0,300.8,303.15,285.15,0,0,294.54,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.54,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.54,0.0,0.0,0.0,294.66,294.15,296.15,295.42,296.31,296.15,294.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.49,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764000,300.52,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.8,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.55,0.0,0.0,0.0,294.66,294.15,296.15,295.42,296.3,296.15,294.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.49,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764300,300.52,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.55,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.55,0.0,0.0,0.0,294.67,294.15,296.15,295.42,296.29,296.15,294.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.48,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764600,300.51,303.15,285.15,0,0,294.56,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.56,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.56,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.56,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.56,0.0,0.0,0.0,294.67,294.15,296.15,295.42,296.29,296.15,294.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.48,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764900,300.51,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.78,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.56,0.0,0.0,0.0,294.68,294.15,296.15,295.42,296.28,296.15,294.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.47,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765200,300.51,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.78,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.57,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.57,0.0,0.0,0.0,294.68,294.15,296.15,295.42,296.27,296.15,294.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.47,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765500,300.51,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.78,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.58,0.0,0.0,0.0,294.68,294.15,296.15,295.42,296.26,296.15,294.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.46,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765800,300.5,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.77,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.58,0.0,0.0,0.0,294.69,294.15,296.15,295.42,296.26,296.15,294.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766100,300.5,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.77,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.59,0.0,0.0,0.0,294.69,294.15,296.15,295.42,296.25,296.15,294.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766400,300.5,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.76,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.59,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.59,0.0,0.0,0.0,294.7,294.15,296.15,295.42,296.25,296.15,294.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.45,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766700,300.49,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.76,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.6,0.0,0.0,0.0,294.7,294.15,296.15,295.42,296.24,296.15,294.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767000,300.49,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.57,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.75,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.6,0.0,0.0,0.0,294.7,294.15,296.15,295.42,296.24,296.15,294.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.44,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767300,300.49,303.15,285.15,0,0,294.61,0.0,0.0,0.0,300.57,303.15,285.15,0,0,294.61,0.0,0.0,0.0,300.75,303.15,285.15,0,0,294.61,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.61,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.61,0.0,0.0,0.0,294.71,294.15,296.15,295.42,296.23,296.15,294.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.43,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767600,300.49,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.75,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.61,0.0,0.0,0.0,294.71,294.15,296.15,295.42,296.23,296.15,294.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.43,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767900,300.48,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.74,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.62,0.0,0.0,0.0,294.72,294.15,296.15,295.42,296.22,296.15,294.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.43,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768200,300.48,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.74,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.63,0.0,0.0,0.0,294.72,294.15,296.15,295.42,296.22,296.15,294.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.42,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768500,300.48,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.73,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.63,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.63,0.0,0.0,0.0,294.72,294.15,296.15,295.42,296.22,296.15,294.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.42,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768800,300.48,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.73,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.64,0.0,0.0,0.0,294.73,294.15,296.15,295.42,296.21,296.15,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.41,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769100,300.47,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.73,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.64,0.0,0.0,0.0,294.73,294.15,296.13,295.42,296.21,296.14,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.39,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769400,300.47,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.72,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.64,0.0,0.0,0.0,294.73,294.15,296.08,295.41,296.2,296.12,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769700,300.46,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.72,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.65,0.0,0.0,0.0,294.74,294.15,295.99,295.38,296.19,296.09,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.28,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770000,300.45,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.57,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.72,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.65,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.65,0.0,0.0,0.0,294.74,294.15,295.89,295.36,296.18,296.05,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770300,300.45,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.71,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.39,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.66,0.0,0.0,0.0,294.74,294.15,295.77,295.33,296.16,295.99,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770600,300.45,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.71,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.39,303.15,285.15,0,0,294.66,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.66,0.0,0.0,0.0,294.75,294.15,295.65,295.29,296.14,295.93,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.04,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770900,300.45,303.15,285.15,0,0,294.67,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.67,0.0,0.0,0.0,300.71,303.15,285.15,0,0,294.67,0.0,0.0,0.0,300.39,303.15,285.15,0,0,294.67,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.67,0.0,0.0,0.0,294.75,294.15,295.53,295.26,296.11,295.89,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.94,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771200,300.45,303.15,285.15,0,0,294.68,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.68,0.0,0.0,0.0,300.7,303.15,285.15,0,0,294.68,0.0,0.0,0.0,300.38,303.15,285.15,0,0,294.68,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.68,0.0,0.0,0.0,294.76,294.15,295.41,295.23,296.08,295.88,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771500,300.45,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.57,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.7,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.38,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.77,294.15,295.31,295.2,296.07,295.88,294.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771800,300.45,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.57,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.69,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.37,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.77,294.15,295.22,295.17,296.07,295.88,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772100,300.44,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.69,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.37,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.77,294.15,295.17,295.16,296.07,295.88,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772400,300.44,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.68,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.37,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.77,294.15,295.15,295.15,296.07,295.88,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772700,300.44,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.56,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.68,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.36,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.77,294.15,295.15,295.15,296.07,295.88,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773000,300.43,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.68,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.36,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.77,294.15,295.15,295.15,296.07,295.88,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773300,300.43,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.36,303.15,285.15,0,0,294.69,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.78,294.15,295.15,295.15,296.07,295.88,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773600,300.43,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.55,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.35,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.69,0.0,0.0,0.0,294.78,294.15,295.15,295.15,296.07,295.88,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773900,300.42,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.54,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.35,303.15,285.15,0,0,294.7,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.7,0.0,0.0,0.0,294.78,294.15,295.15,295.15,296.04,295.86,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.34,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774200,300.41,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.54,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.35,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.71,0.0,0.0,0.0,294.78,294.15,295.15,295.15,296.0,295.81,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774500,300.41,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.53,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.34,303.15,285.15,0,0,294.71,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.71,0.0,0.0,0.0,294.79,294.15,295.15,295.15,295.95,295.72,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.53,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774800,300.4,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.52,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.34,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.71,0.0,0.0,0.0,294.79,294.15,295.15,295.15,295.91,295.64,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.54,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775100,300.4,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.51,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.34,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.72,0.0,0.0,0.0,294.79,294.15,295.15,295.15,295.87,295.54,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.55,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775400,300.4,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.5,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.64,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.33,303.15,285.15,0,0,294.72,0.0,0.0,0.0,300.18,303.15,285.15,0,0,294.72,0.0,0.0,0.0,294.79,294.15,295.15,295.15,295.83,295.42,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.55,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775700,300.4,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.33,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.18,303.15,285.15,0,0,294.72,0.0,0.0,0.0,294.8,294.15,295.15,295.15,295.8,295.32,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776000,300.4,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.33,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.18,303.15,285.15,0,0,294.73,0.0,0.0,0.0,294.8,294.15,295.15,295.15,295.76,295.24,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776300,300.39,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.32,303.15,285.15,0,0,294.73,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.73,0.0,0.0,0.0,294.8,294.15,295.15,295.15,295.73,295.2,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776600,300.39,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.32,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.74,0.0,0.0,0.0,294.8,294.15,295.15,295.15,295.7,295.17,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776900,300.39,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.32,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.74,0.0,0.0,0.0,294.81,294.15,295.15,295.15,295.67,295.16,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777200,300.38,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.31,303.15,285.15,0,0,294.74,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.74,0.0,0.0,0.0,294.81,294.15,295.15,295.15,295.64,295.16,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777500,300.38,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.31,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.75,0.0,0.0,0.0,294.81,294.15,295.15,295.15,295.61,295.15,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777800,300.38,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.31,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.75,0.0,0.0,0.0,294.81,294.15,295.15,295.15,295.59,295.15,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778100,300.38,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.75,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.75,0.0,0.0,0.0,294.81,294.15,295.15,295.15,295.56,295.15,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778400,300.37,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.76,0.0,0.0,0.0,294.82,294.15,295.15,295.15,295.54,295.15,294.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778700,300.37,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.76,0.0,0.0,0.0,294.82,294.15,295.15,295.15,295.52,295.15,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779000,300.37,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.76,0.0,0.0,0.0,294.82,294.15,295.15,295.15,295.5,295.15,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779300,300.37,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.76,0.0,0.0,0.0,294.82,294.15,295.15,295.15,295.48,295.15,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779600,300.37,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.77,0.0,0.0,0.0,294.82,294.15,295.15,295.15,295.46,295.15,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779900,300.37,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.77,0.0,0.0,0.0,294.83,294.15,295.17,295.15,295.44,295.15,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.56,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780200,300.38,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.77,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.77,0.0,0.0,0.0,294.83,294.15,295.21,295.17,295.43,295.18,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.59,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780500,300.38,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.31,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.78,0.0,0.0,0.0,294.83,294.15,295.28,295.19,295.42,295.23,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,0.63,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780800,300.39,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.31,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.78,0.0,0.0,0.0,294.83,294.15,295.37,295.21,295.42,295.3,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,0.69,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781100,300.4,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.39,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.32,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.78,0.0,0.0,0.0,294.83,294.15,295.48,295.24,295.42,295.4,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,0.77,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781400,300.41,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.39,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.32,303.15,285.15,0,0,294.78,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.78,0.0,0.0,0.0,294.84,294.15,295.59,295.27,295.42,295.51,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,0.85,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781700,300.42,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.39,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.33,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.79,0.0,0.0,0.0,294.84,294.15,295.7,295.3,295.44,295.62,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,0.93,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782000,300.43,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.58,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.34,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.79,0.0,0.0,0.0,294.84,294.15,295.82,295.33,295.46,295.74,294.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,1.02,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782300,300.44,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.34,303.15,285.15,0,0,294.79,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.79,0.0,0.0,0.0,294.84,294.15,295.92,295.36,295.48,295.86,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,1.1,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782600,300.45,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.35,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.79,0.0,0.0,0.0,294.84,294.15,296.02,295.39,295.51,295.97,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,1.18,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782900,300.47,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.59,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.36,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.8,0.0,0.0,0.0,294.85,294.15,296.1,295.41,295.54,296.06,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.25,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783200,300.49,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.37,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.18,303.15,285.15,0,0,294.8,0.0,0.0,0.0,294.85,294.15,296.15,295.42,295.58,296.12,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.31,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783500,300.5,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.6,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.38,303.15,285.15,0,0,294.8,0.0,0.0,0.0,300.18,303.15,285.15,0,0,294.8,0.0,0.0,0.0,294.85,294.15,296.18,295.43,295.61,296.16,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.34,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783800,300.52,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.39,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.81,0.0,0.0,0.0,294.85,294.15,296.18,295.43,295.65,296.18,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.35,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784100,300.54,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.61,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.4,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.81,0.0,0.0,0.0,294.85,294.15,296.17,295.42,295.68,296.18,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.33,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
