time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16784400,300.56,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.62,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.41,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.81,0.0,0.0,0.0,294.85,294.15,296.15,295.4,295.71,296.16,294.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.29,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784700,300.58,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.42,303.15,285.15,0,0,294.81,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.81,0.0,0.0,0.0,294.86,294.15,296.12,295.38,295.73,296.13,294.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.24,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785000,300.61,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.63,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.43,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.81,0.0,0.0,0.0,294.86,294.15,296.09,295.36,295.76,296.1,294.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.19,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785300,300.63,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.64,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.44,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.82,0.0,0.0,0.0,294.86,294.15,296.06,295.35,295.77,296.07,294.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.16,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785600,300.65,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.45,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.82,0.0,0.0,0.0,294.86,294.15,296.04,295.34,295.79,296.05,294.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785900,300.67,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.65,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.46,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.82,0.0,0.0,0.0,294.86,294.15,296.03,295.34,295.81,296.04,294.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.12,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786200,300.7,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.66,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.47,303.15,285.15,0,0,294.82,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.82,0.0,0.0,0.0,294.86,294.15,296.05,295.35,295.82,296.04,294.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.13,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786500,300.72,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.67,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.83,0.0,0.0,0.0,294.86,294.15,296.08,295.38,295.83,296.07,294.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.15,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786800,300.75,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.5,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.68,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.48,303.15,285.15,0,0,294.83,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.83,0.0,0.0,0.0,294.87,294.15,296.15,295.42,295.85,296.12,294.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.21,0,0.0,0,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16787100,300.69,297.15,293.15,0,0,296.43,0.57,0.05,0.05,300.46,297.15,293.15,0,0,296.43,0.57,0.05,0.05,300.61,297.15,293.15,0,0,296.43,0.57,0.05,0.04,300.42,297.15,293.15,0,0,296.43,0.57,0.05,0.05,300.19,297.15,293.15,0,0,296.43,0.57,0.05,0.23,296.47,284.95,296.23,295.47,298.8,300.56,296.58,1,0.15,0.32,0.32,1.0,1,0.61,0.08,0.53,-0.16,0.0,0.0,0,20.61,60,1059.01,0,34.23,1,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16787400,300.7,297.15,293.15,0,0,297.13,0.5,0.05,0.05,300.46,297.15,293.15,0,0,297.13,0.5,0.05,0.05,300.6,297.15,293.15,0,0,297.13,0.5,0.05,0.04,300.41,297.15,293.15,0,0,297.13,0.5,0.05,0.05,300.18,297.15,293.15,0,0,297.13,0.5,0.05,0.23,297.11,284.95,296.32,295.51,296.33,300.56,297.07,1,0.19,1.0,1.0,0.0,1,0.62,0.62,0.0,0.36,0.0,0.0,0,37.38,60,0.0,0,52.64,1,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16787700,300.66,297.15,293.15,0,0,296.66,0.89,0.38,0.1,300.45,297.15,293.15,0,0,296.66,0.89,0.36,0.1,300.55,297.15,293.15,0,0,296.66,0.89,0.37,0.08,300.37,297.15,293.15,0,0,296.66,0.89,0.35,0.1,300.14,297.15,293.15,0,0,296.66,0.89,0.33,0.49,296.66,284.95,296.4,295.54,296.4,300.52,296.65,1,0.23,1.0,1.0,0.0,1,1.3,1.3,0.0,0.78,0.0,0.0,0,14.07,68,0.0,0,155.12,1,281.56,283.86,300.1,302.53,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16788000,300.37,297.15,293.15,0,0,289.12,0.94,0.46,0.14,300.23,297.15,293.15,0,0,289.12,0.94,0.44,0.14,300.29,297.15,293.15,0,0,289.12,0.94,0.45,0.11,300.13,297.15,293.15,0,0,289.12,0.94,0.43,0.14,299.87,297.15,293.15,0,0,289.12,0.94,0.39,0.69,289.09,284.95,296.48,295.57,296.48,300.28,289.03,1,0.32,1.0,1.0,0.0,1,1.83,1.83,0.0,1.12,1.0,1.0,0,23.12,108,39516.1,0,422.09,1,282.69,288.67,300.2,302.77,293.15,293.15,283.15,4076.82,19080,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,1.61,1.61,0,5.12,5.12,0,0,0,0,8222.07,0,89.35,2274.52,0,1075.88,0.33,1,0,3,1,0
16788300,299.83,297.15,293.15,0,0,288.62,0.99,0.5,0.2,299.75,297.15,293.15,0,0,288.62,0.99,0.49,0.21,299.77,297.15,293.15,0,0,288.62,0.99,0.49,0.15,299.64,297.15,293.15,0,0,288.62,0.99,0.47,0.21,299.29,297.15,293.15,0,0,288.62,0.99,0.42,0.98,288.62,284.95,296.57,295.59,296.57,299.76,288.63,1,0.45,1.0,1.0,0.0,1,2.62,2.62,0.0,1.61,1.0,1.0,0,41.73,168,57994.2,0,1207.51,1,283.15,288.04,298.77,301.84,293.15,293.15,283.15,12570.87,22320,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,2.83,2.83,0,5.12,5.12,0,0,0,0,9608.88,0,483.8,2274.52,0,1949.55,0.58,1,0,3,1,0
16788600,299.41,297.15,293.15,0,0,289.06,1.0,0.54,0.27,299.35,297.15,293.15,0,0,289.06,1.0,0.52,0.28,299.36,297.15,293.15,0,0,289.06,1.0,0.53,0.21,299.24,297.15,293.15,0,0,289.06,1.0,0.5,0.28,298.83,297.15,293.15,0,0,289.06,1.0,0.43,1.33,289.07,284.95,296.65,295.61,296.65,299.35,289.08,1,0.61,1.0,1.0,0.0,1,3.55,3.55,0.0,2.19,1.0,1.0,0,74.38,208,74492.23,0,3012.87,1,283.15,288.19,298.76,302.67,293.15,293.15,283.15,19406.26,24480,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,3.52,3.52,0,5.12,5.12,0,0,0,0,11153.68,0,927.97,2274.52,0,2671.36,0.72,1,0,3,1,0
16788900,299.08,297.15,293.15,0,0,289.64,1.0,0.57,0.34,299.05,297.15,293.15,0,0,289.64,1.0,0.56,0.36,299.04,297.15,293.15,0,0,289.64,1.0,0.56,0.26,298.94,297.15,293.15,0,0,289.64,1.0,0.53,0.36,298.49,297.15,293.15,0,0,289.64,1.0,0.45,1.7,289.64,284.95,296.73,295.63,296.73,299.03,289.65,1,0.77,1.0,1.0,0.0,1,4.53,4.53,0.0,2.8,1.0,1.0,0,121.32,268,88364.76,0,6281.89,1,283.15,288.5,298.73,303.37,293.15,293.15,283.15,24325.98,27720,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,3.94,3.94,0,5.12,5.12,0,0,0,0,12646.08,0,1302.34,2274.52,0,3185.11,0.81,1,0,3,1,0
16789200,298.84,297.15,293.15,0,0,290.16,1.0,0.61,0.41,298.81,297.15,293.15,0,0,290.16,1.0,0.59,0.43,298.79,297.15,293.15,0,0,290.16,1.0,0.59,0.32,298.7,297.15,293.15,0,0,290.16,1.0,0.56,0.43,298.23,297.15,293.15,0,0,290.16,1.0,0.46,2.06,290.16,284.95,296.82,295.65,296.82,298.79,290.16,1,0.94,1.0,1.0,0.0,1,5.48,5.48,0.0,3.39,1.0,1.0,0,177.88,308,99503.72,0,11172.66,1,283.15,288.78,298.71,303.95,293.15,293.15,283.15,27795.5,29880,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.21,4.21,0,5.12,5.12,0,0,0,0,13975.48,0,1590.68,2274.52,0,3509.46,0.86,1,0,3,1,0
16789500,298.64,297.15,293.15,0,0,290.29,1.0,0.64,0.46,298.61,297.15,293.15,0,0,290.29,1.0,0.62,0.48,298.58,297.15,293.15,0,0,290.29,1.0,0.62,0.36,298.5,297.15,293.15,0,0,290.29,1.0,0.59,0.48,298.06,297.15,293.15,0,0,290.29,0.98,0.48,2.14,290.29,284.95,296.9,295.67,296.9,298.58,290.28,1,1.0,1.0,1.0,0.0,1,5.88,5.88,0.0,3.64,1.0,1.0,0,209.53,368,105605.01,0,13835.31,1,283.15,288.82,298.7,304.31,293.15,293.15,283.15,31016.68,33120,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,14779.27,0,1875.05,2274.52,0,3693.01,0.91,1,0,3,1,0
16789800,298.6,297.15,293.15,0,0,290.18,1.0,0.68,0.44,298.54,297.15,293.15,0,0,290.18,1.0,0.66,0.47,298.51,297.15,293.15,0,0,290.18,1.0,0.66,0.34,298.43,297.15,293.15,0,0,290.18,1.0,0.62,0.47,297.95,297.15,293.15,0,0,290.18,1.0,0.49,2.2,290.18,284.95,296.98,295.7,296.98,298.52,290.18,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.65,408,108217.44,0,13850.04,1,283.15,288.72,298.71,304.46,293.15,293.15,283.15,33759.13,35280,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.64,4.64,0,5.12,5.12,0,0,0,0,15123.87,0,2129.16,2274.52,0,3747.77,0.95,1,0,3,1,0
16790100,298.54,297.15,293.15,0,0,289.81,1.0,0.72,0.44,298.48,297.15,293.15,0,0,289.81,1.0,0.7,0.47,298.44,297.15,293.15,0,0,289.81,1.0,0.69,0.34,298.37,297.15,293.15,0,0,289.81,1.0,0.66,0.47,297.87,297.15,293.15,0,0,289.81,1.0,0.51,2.21,289.81,284.95,297.07,295.73,297.07,298.46,289.81,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,115209.42,0,13850.32,1,282.49,288.3,298.76,304.97,293.15,293.15,282.45,35391.85,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,16452.3,0,2285.47,2274.52,0,3859.65,0.97,1,0,3,1,0
16790400,298.47,297.15,293.15,0,0,289.48,1.0,0.76,0.44,298.4,297.15,293.15,0,0,289.48,1.0,0.73,0.47,298.35,297.15,293.15,0,0,289.48,1.0,0.72,0.34,298.29,297.15,293.15,0,0,289.48,1.0,0.69,0.47,297.79,297.15,293.15,0,0,289.48,1.0,0.52,2.21,289.48,284.95,297.15,295.77,297.15,298.39,289.48,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,121222.45,0,13850.32,1,281.86,287.91,298.79,305.28,293.15,293.15,281.55,35827.97,36000,313.15,0,18000,1,0,0,0,1,0.96,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,18393.57,0,2327.85,2274.52,0,3946.49,0.98,1,0,3,1,0
16790700,298.41,297.15,293.15,0,0,289.09,1.0,0.79,0.44,298.33,297.15,293.15,0,0,289.09,1.0,0.77,0.47,298.28,297.15,293.15,0,0,289.09,1.0,0.75,0.34,298.22,297.15,293.15,0,0,289.09,1.0,0.72,0.47,297.71,297.15,293.15,0,0,289.09,1.0,0.53,2.21,289.08,284.95,297.23,295.83,297.23,298.31,289.08,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,128908.92,0,13850.32,1,280.99,287.43,298.84,305.82,293.15,293.15,280.95,35951.51,36000,313.15,0,18000,1,0,0,0,1,0.97,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,19299.6,0,2339.9,2274.52,0,4027.37,0.98,1,0,3,1,0
16791000,298.35,297.15,293.15,0,0,288.79,1.0,0.83,0.44,298.27,297.15,293.15,0,0,288.79,1.0,0.8,0.47,298.2,297.15,293.15,0,0,288.79,1.0,0.78,0.34,298.16,297.15,293.15,0,0,288.79,1.0,0.74,0.47,297.63,297.15,293.15,0,0,288.79,1.0,0.54,2.21,288.79,284.95,297.31,295.9,297.3,298.25,288.79,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,134857.98,0,13850.32,1,280.36,287.08,298.9,306.17,293.15,293.15,280.35,35986.35,36000,313.15,0,18000,1,0,0,0,1,0.97,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,20607.13,0,2343.3,2274.52,0,4074.61,0.98,1,0,3,1,0
16791300,298.32,297.15,293.15,0,0,288.71,1.0,0.86,0.44,298.23,297.15,293.15,0,0,288.71,1.0,0.83,0.47,298.15,297.15,293.15,0,0,288.71,1.0,0.81,0.34,298.11,297.15,293.15,0,0,288.71,1.0,0.77,0.47,297.58,297.15,293.15,0,0,288.71,1.0,0.55,2.21,288.71,284.95,297.38,295.98,297.38,298.21,288.71,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,137834.98,0,13850.32,1,280.1,286.97,298.98,306.41,293.15,293.15,279.45,35996.16,36000,313.15,0,18000,1,0,0,0,1,0.97,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21864.07,0,2344.26,2274.52,0,4080.61,0.98,1,0,3,1,0
16791600,298.33,297.15,293.15,0,0,288.8,1.0,0.9,0.44,298.22,297.15,293.15,0,0,288.8,1.0,0.86,0.47,298.15,297.15,293.15,0,0,288.8,1.0,0.84,0.34,298.1,297.15,293.15,0,0,288.8,1.0,0.8,0.47,297.57,297.15,293.15,0,0,288.8,1.0,0.57,2.21,288.8,284.95,297.45,296.07,297.45,298.21,288.8,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,138220.64,0,13850.33,1,280.17,287.06,299.07,306.52,293.15,293.15,278.85,35998.92,36000,313.15,0,18000,1,0,0,0,1,0.97,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21936.7,0,2344.53,2274.52,0,4051.47,0.98,1,0,3,1,0
16791900,298.35,297.15,293.15,0,0,288.91,1.0,0.94,0.44,298.23,297.15,293.15,0,0,288.91,1.0,0.89,0.47,298.15,297.15,293.15,0,0,288.91,1.0,0.87,0.34,298.11,297.15,293.15,0,0,288.91,1.0,0.83,0.47,297.58,297.15,293.15,0,0,288.91,1.0,0.58,2.21,288.91,284.95,297.52,296.17,297.52,298.22,288.91,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,138614.17,0,13850.34,1,280.26,287.16,299.17,306.64,293.15,293.15,278.15,35999.7,36000,313.15,0,18000,1,0,0,0,1,0.97,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22016.55,0,2344.6,2274.52,0,4019.61,0.98,1,0,3,1,0
16792200,298.37,297.15,293.15,0,0,289.02,1.0,0.98,0.44,298.25,297.15,293.15,0,0,289.02,1.0,0.93,0.47,298.16,297.15,293.15,0,0,289.02,1.0,0.9,0.34,298.12,297.15,293.15,0,0,289.02,1.0,0.86,0.47,297.59,297.15,293.15,0,0,289.02,1.0,0.59,2.21,289.02,284.95,297.59,296.28,297.59,298.23,289.02,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,139013.52,0,13850.35,1,280.34,287.27,299.27,306.77,293.15,293.15,278.15,35999.91,36000,313.15,0,18000,1,0,0,0,1,0.96,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22099.58,0,2344.62,2274.52,0,3987.14,0.98,1,0,3,1,0
16792500,298.4,297.15,293.15,0,0,289.13,1.0,1.0,0.44,298.26,297.15,293.15,0,0,289.13,1.0,0.97,0.47,298.17,297.15,293.15,0,0,289.13,1.0,0.94,0.34,298.14,297.15,293.15,0,0,289.13,1.0,0.9,0.47,297.6,297.15,293.15,0,0,289.13,1.0,0.61,2.21,289.13,284.95,297.66,296.38,297.66,298.25,289.13,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,139405.06,0,13850.35,1,280.43,287.37,299.37,306.89,293.15,293.15,278.15,35999.98,36000,313.15,0,18000,1,0,0,0,1,0.96,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22182.89,0,2344.63,2274.52,0,3955.25,0.98,1,0,3,1,0
16792800,298.43,297.15,293.15,0,0,289.23,1.0,1.0,0.44,298.28,297.15,293.15,0,0,289.23,1.0,1.0,0.47,298.19,297.15,293.15,0,0,289.23,1.0,0.97,0.34,298.16,297.15,293.15,0,0,289.23,1.0,0.93,0.47,297.61,297.15,293.15,0,0,289.23,1.0,0.63,2.21,289.23,284.95,297.74,296.47,297.74,298.28,289.23,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,139774.84,0,13850.33,1,280.51,287.47,299.47,307.01,293.15,293.15,278.15,35999.99,36000,313.15,0,18000,1,0,0,0,1,0.96,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22263.5,0,2344.63,2274.52,0,3925.07,0.98,1,0,3,1,0
16793100,298.46,297.15,293.15,0,0,289.33,1.0,1.0,0.44,298.31,297.15,293.15,0,0,289.33,1.0,1.0,0.47,298.2,297.15,293.15,0,0,289.33,1.0,1.0,0.34,298.17,297.15,293.15,0,0,289.33,1.0,0.96,0.47,297.63,297.15,293.15,0,0,289.33,1.0,0.64,2.21,289.33,284.95,297.83,296.56,297.83,298.3,289.33,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.56,410,140108.55,0,13850.32,1,280.58,287.56,299.56,307.12,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22338.34,0,2344.63,2274.52,0,3897.75,0.98,1,0,3,1,0
16793400,298.49,297.15,293.15,0,0,289.41,1.0,1.0,0.44,298.33,297.15,293.15,0,0,289.41,1.0,1.0,0.47,298.22,297.15,293.15,0,0,289.41,1.0,1.0,0.34,298.19,297.15,293.15,0,0,289.41,1.0,1.0,0.47,297.64,297.15,293.15,0,0,289.41,1.0,0.66,2.21,289.41,284.95,297.93,296.64,297.93,298.32,289.42,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,140391.25,0,13850.32,1,280.65,287.64,299.63,307.22,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22404.18,0,2344.63,2274.52,0,3874.5,0.98,1,0,3,1,0
16793700,298.52,297.15,293.15,0,0,289.49,1.0,1.0,0.44,298.35,297.15,293.15,0,0,289.49,1.0,1.0,0.47,298.23,297.15,293.15,0,0,289.49,1.0,1.0,0.34,298.21,297.15,293.15,0,0,289.49,1.0,1.0,0.47,297.66,297.15,293.15,0,0,289.49,1.0,0.68,2.21,289.49,284.95,298.03,296.7,298.03,298.34,289.49,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,140607.48,0,13850.32,1,280.7,287.71,299.7,307.3,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22457.65,0,2344.63,2274.52,0,3856.53,0.98,1,0,3,1,0
16794000,298.54,297.15,293.15,0,0,289.54,1.0,1.0,0.44,298.37,297.15,293.15,0,0,289.54,1.0,1.0,0.47,298.24,297.15,293.15,0,0,289.54,1.0,1.0,0.34,298.22,297.15,293.15,0,0,289.54,1.0,1.0,0.47,297.67,297.15,293.15,0,0,289.54,1.0,0.69,2.21,289.54,284.95,298.15,296.74,298.15,298.36,289.54,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,140740.77,0,13850.32,1,280.74,287.75,299.74,307.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22495.23,0,2344.63,2274.52,0,3845.16,0.98,1,0,3,1,0
16794300,298.56,297.15,293.15,0,0,289.59,1.0,1.0,0.44,298.38,297.15,293.15,0,0,289.59,1.0,1.0,0.47,298.25,297.15,293.15,0,0,289.59,1.0,1.0,0.34,298.23,297.15,293.15,0,0,289.59,1.0,1.0,0.47,297.68,297.15,293.15,0,0,289.59,1.0,0.71,2.21,289.59,284.95,298.28,296.77,298.28,298.37,289.59,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,140866.72,0,13850.32,1,280.76,287.78,299.77,307.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22522.38,0,2344.63,2274.52,0,3834.9,0.98,1,0,3,1,0
16794600,298.57,297.15,293.15,0,0,289.64,1.0,1.0,0.44,298.39,297.15,293.15,0,0,289.64,1.0,1.0,0.47,298.26,297.15,293.15,0,0,289.64,1.0,1.0,0.34,298.24,297.15,293.15,0,0,289.64,1.0,1.0,0.47,297.68,297.15,293.15,0,0,289.64,1.0,0.73,2.21,289.64,284.95,298.43,296.81,298.42,298.38,289.64,1,1.0,1.0,1.0,0.0,1,5.89,5.89,0.0,3.65,1.0,1.0,0,205.57,410,141016.89,0,13850.32,1,280.79,287.82,299.81,307.44,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22553.06,0,2344.63,2274.52,0,3822.71,0.98,1,0,3,1,0
16794900,298.34,297.15,293.15,0,0,287.28,1.0,1.0,0.44,298.2,297.15,293.15,0,0,287.28,1.0,1.0,0.47,298.04,297.15,293.15,0,0,287.28,1.0,1.0,0.34,298.04,297.15,293.15,0,0,287.28,1.0,1.0,0.47,297.47,297.15,293.15,0,0,287.28,1.0,0.72,2.21,287.28,284.95,298.58,296.85,298.32,298.17,287.28,1,1.0,0.0,0.0,1.0,1,5.89,0.0,5.89,-2.23,1.0,1.0,0,202.6,410,126063.11,0,13857.26,1,279.1,285.4,299.82,306.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21160.14,0,2344.63,2274.52,0,3722.38,0.98,1,0,3,1,0
16795200,298.19,297.15,293.15,0,0,287.08,1.0,1.0,0.44,298.06,297.15,293.15,0,0,287.08,1.0,1.0,0.47,297.88,297.15,293.15,0,0,287.08,1.0,1.0,0.34,297.89,297.15,293.15,0,0,287.08,1.0,1.0,0.47,297.3,297.15,293.15,0,0,287.08,1.0,0.71,2.21,287.08,284.95,298.74,296.89,298.29,298.02,287.08,1,1.0,0.12,0.12,1.0,1,5.89,0.35,5.54,-1.88,1.0,1.0,0,202.97,410,125582.02,0,13860.45,1,278.93,285.19,299.89,306.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21005.88,0,2344.63,2274.52,0,3654.03,0.98,1,0,3,1,0
16795500,298.13,297.15,293.15,0,0,286.97,1.0,1.0,0.44,298.01,297.15,293.15,0,0,286.97,1.0,1.0,0.47,297.82,297.15,293.15,0,0,286.97,1.0,1.0,0.34,297.83,297.15,293.15,0,0,286.97,1.0,1.0,0.47,297.23,297.15,293.15,0,0,286.97,1.0,0.71,2.21,286.96,284.95,298.91,296.94,298.32,297.96,286.96,1,1.0,0.09,0.09,1.0,1,5.89,0.07,5.82,-2.16,1.0,1.0,0,202.68,410,124811.35,0,13858.0,1,278.85,285.07,299.94,306.75,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20931.91,0,2344.63,2274.52,0,3625.65,0.98,1,0,3,1,0
16795800,298.1,297.15,293.15,0,0,286.89,1.0,1.0,0.44,297.98,297.15,293.15,0,0,286.89,1.0,1.0,0.47,297.78,297.15,293.15,0,0,286.89,1.0,1.0,0.34,297.8,297.15,293.15,0,0,286.89,1.0,1.0,0.47,297.19,297.15,293.15,0,0,286.89,1.0,0.71,2.21,286.89,284.95,299.09,296.99,298.37,297.93,286.89,1,1.0,0.12,0.12,1.0,1,5.89,0.42,5.48,-1.81,1.0,1.0,0,203.04,410,124223.88,0,13861.04,1,278.79,284.98,299.98,306.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20875.94,0,2344.63,2274.52,0,3600.8,0.98,1,0,3,1,0
16796100,298.08,297.15,293.15,0,0,286.82,1.0,1.0,0.44,297.96,297.15,293.15,0,0,286.82,1.0,1.0,0.47,297.75,297.15,293.15,0,0,286.82,1.0,1.0,0.34,297.77,297.15,293.15,0,0,286.82,1.0,1.0,0.47,297.16,297.15,293.15,0,0,286.82,1.0,0.71,2.21,286.82,284.95,299.27,297.04,298.42,297.91,286.82,1,1.0,0.08,0.08,1.0,1,5.89,0.06,5.83,-2.17,1.0,1.0,0,202.67,410,123704.92,0,13857.89,1,278.75,284.91,300.03,306.78,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20830.36,0,2344.63,2274.52,0,3577.25,0.98,1,0,3,1,0
16796400,298.06,297.15,293.15,0,0,286.78,1.0,1.0,0.44,297.95,297.15,293.15,0,0,286.78,1.0,1.0,0.47,297.73,297.15,293.15,0,0,286.78,1.0,1.0,0.34,297.75,297.15,293.15,0,0,286.78,1.0,1.0,0.47,297.14,297.15,293.15,0,0,286.78,1.0,0.7,2.21,286.78,284.95,299.45,297.08,298.48,297.89,286.78,1,1.0,0.14,0.14,1.0,1,5.9,0.55,5.35,-1.69,1.0,1.0,0,203.17,410,123320.84,0,13862.08,1,278.72,284.86,300.08,306.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20797.57,0,2344.63,2274.52,0,3554.95,0.98,1,0,3,1,0
16796700,298.04,297.15,293.15,0,0,286.75,1.0,1.0,0.44,297.94,297.15,293.15,0,0,286.75,1.0,1.0,0.47,297.71,297.15,293.15,0,0,286.75,1.0,1.0,0.34,297.74,297.15,293.15,0,0,286.75,1.0,1.0,0.47,297.12,297.15,293.15,0,0,286.75,1.0,0.7,2.21,286.75,284.95,299.63,297.13,298.54,297.87,286.75,1,1.0,0.07,0.07,1.0,1,5.89,0.03,5.86,-2.2,1.0,1.0,0,202.64,410,122957.41,0,13857.62,1,278.69,284.82,300.13,306.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20770.05,0,2344.63,2274.52,0,3533.82,0.98,1,0,3,1,0
16797000,298.02,297.15,293.15,0,0,286.73,1.0,1.0,0.44,297.93,297.15,293.15,0,0,286.73,1.0,1.0,0.47,297.69,297.15,293.15,0,0,286.73,1.0,1.0,0.34,297.72,297.15,293.15,0,0,286.73,1.0,1.0,0.47,297.1,297.15,293.15,0,0,286.73,1.0,0.7,2.21,286.73,284.95,299.81,297.18,298.6,297.86,286.73,1,1.0,0.15,0.15,1.0,1,5.9,0.65,5.25,-1.58,1.0,1.0,0,203.26,410,122716.63,0,13862.92,1,278.68,284.8,300.17,306.87,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20753.06,0,2344.63,2274.52,0,3514.03,0.98,1,0,3,1,0
16797300,298.0,297.15,293.15,0,0,286.71,1.0,1.0,0.44,297.93,297.15,293.15,0,0,286.71,1.0,1.0,0.47,297.68,297.15,293.15,0,0,286.71,1.0,1.0,0.34,297.71,297.15,293.15,0,0,286.71,1.0,1.0,0.47,297.08,297.15,293.15,0,0,286.71,1.0,0.7,2.21,286.71,284.95,299.98,297.22,298.66,297.84,286.71,1,1.0,0.07,0.07,1.0,1,5.89,0.02,5.87,-2.21,1.0,1.0,0,202.63,410,122460.21,0,13857.5,1,278.67,284.78,300.22,306.9,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20737.59,0,2344.63,2274.52,0,3495.47,0.98,1,0,3,1,0
16797600,297.99,297.15,293.15,0,0,286.71,1.0,1.0,0.44,297.92,297.15,293.15,0,0,286.71,1.0,1.0,0.47,297.66,297.15,293.15,0,0,286.71,1.0,1.0,0.34,297.7,297.15,293.15,0,0,286.71,1.0,1.0,0.47,297.07,297.15,293.15,0,0,286.71,1.0,0.69,2.21,286.71,284.95,300.15,297.27,298.71,297.83,286.71,1,1.0,0.15,0.15,1.0,1,5.9,0.71,5.18,-1.52,1.0,1.0,0,203.32,410,122317.68,0,13863.43,1,278.68,284.77,300.26,306.94,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20731.0,0,2344.63,2274.52,0,3478.31,0.98,1,0,3,1,0
16797900,297.97,297.15,293.15,0,0,286.71,1.0,1.0,0.44,297.92,297.15,293.15,0,0,286.71,1.0,1.0,0.47,297.65,297.15,293.15,0,0,286.71,1.0,1.0,0.34,297.69,297.15,293.15,0,0,286.71,1.0,1.0,0.47,297.05,297.15,293.15,0,0,286.71,1.0,0.69,2.21,286.71,284.95,300.32,297.31,298.77,297.82,286.71,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.21,1.0,1.0,0,202.62,410,122135.36,0,13857.46,1,278.67,284.76,300.3,306.97,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20723.22,0,2344.63,2274.52,0,3462.73,0.98,1,0,3,1,0
16798200,297.95,297.15,293.15,0,0,286.72,1.0,1.0,0.44,297.91,297.15,293.15,0,0,286.72,1.0,1.0,0.47,297.64,297.15,293.15,0,0,286.72,1.0,1.0,0.34,297.68,297.15,293.15,0,0,286.72,1.0,1.0,0.47,297.04,297.15,293.15,0,0,286.72,1.0,0.68,2.21,286.72,284.95,300.48,297.34,298.83,297.81,286.72,1,1.0,0.16,0.16,1.0,1,5.9,0.74,5.15,-1.49,1.0,1.0,0,203.34,410,122058.94,0,13863.69,1,278.68,284.76,300.34,307.0,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20722.75,0,2344.63,2274.52,0,3448.68,0.98,1,0,3,1,0
16798500,297.93,297.15,293.15,0,0,286.72,1.0,1.0,0.44,297.91,297.15,293.15,0,0,286.72,1.0,1.0,0.47,297.63,297.15,293.15,0,0,286.72,1.0,1.0,0.34,297.67,297.15,293.15,0,0,286.72,1.0,1.0,0.47,297.03,297.15,293.15,0,0,286.72,1.0,0.68,2.21,286.72,284.95,300.65,297.38,298.88,297.8,286.72,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.6,410,121929.37,0,13857.5,1,278.68,284.76,300.38,307.03,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20719.49,0,2344.63,2274.52,0,3435.64,0.98,1,0,3,1,0
16798800,297.92,297.15,293.15,0,0,286.73,1.0,1.0,0.44,297.91,297.15,293.15,0,0,286.73,1.0,1.0,0.47,297.62,297.15,293.15,0,0,286.73,1.0,1.0,0.34,297.67,297.15,293.15,0,0,286.73,1.0,1.0,0.47,297.02,297.15,293.15,0,0,286.73,1.0,0.67,2.21,286.73,284.95,300.82,297.41,298.94,297.79,286.73,1,1.0,0.16,0.16,1.0,1,5.9,0.77,5.13,-1.47,1.0,1.0,0,203.33,410,121900.23,0,13863.95,1,278.69,284.77,300.41,307.06,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20723.27,0,2344.63,2274.52,0,3423.35,0.98,1,0,3,1,0
16799100,297.9,297.15,293.15,0,0,286.74,1.0,1.0,0.44,297.9,297.15,293.15,0,0,286.74,1.0,1.0,0.47,297.61,297.15,293.15,0,0,286.74,1.0,1.0,0.34,297.66,297.15,293.15,0,0,286.74,1.0,1.0,0.47,297.01,297.15,293.15,0,0,286.74,1.0,0.67,2.21,286.74,284.95,300.98,297.44,299.0,297.78,286.74,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.57,410,121809.32,0,13857.62,1,278.7,284.77,300.44,307.09,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20723.73,0,2344.63,2274.52,0,3411.33,0.98,1,0,3,1,0
16799400,297.89,297.15,293.15,0,0,286.76,1.0,1.0,0.44,297.9,297.15,293.15,0,0,286.76,1.0,1.0,0.47,297.6,297.15,293.15,0,0,286.76,1.0,1.0,0.34,297.66,297.15,293.15,0,0,286.76,1.0,1.0,0.47,297.0,297.15,293.15,0,0,286.76,1.0,0.66,2.21,286.76,284.95,301.15,297.48,299.06,297.78,286.76,1,1.0,0.16,0.16,1.0,1,5.9,0.78,5.12,-1.46,1.0,1.0,0,203.3,410,121814.3,0,13864.17,1,278.71,284.78,300.47,307.12,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20731.27,0,2344.63,2274.52,0,3399.35,0.98,1,0,3,1,0
16799700,297.87,297.15,293.15,0,0,286.77,1.0,1.0,0.44,297.9,297.15,293.15,0,0,286.77,1.0,1.0,0.47,297.6,297.15,293.15,0,0,286.77,1.0,1.0,0.34,297.65,297.15,293.15,0,0,286.77,1.0,1.0,0.47,296.99,297.15,293.15,0,0,286.77,1.0,0.66,2.21,286.77,284.95,301.32,297.51,299.12,297.77,286.77,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.54,410,121751.24,0,13857.71,1,278.72,284.79,300.51,307.16,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20735.3,0,2344.63,2274.52,0,3386.89,0.98,1,0,3,1,0
16800000,297.86,297.15,293.15,0,0,286.8,1.0,1.0,0.44,297.9,297.15,293.15,0,0,286.8,1.0,1.0,0.47,297.59,297.15,293.15,0,0,286.8,1.0,1.0,0.34,297.65,297.15,293.15,0,0,286.8,1.0,1.0,0.47,296.98,297.15,293.15,0,0,286.8,1.0,0.65,2.21,286.8,284.95,301.48,297.55,299.18,297.76,286.8,1,1.0,0.16,0.16,1.0,1,5.9,0.79,5.11,-1.45,1.0,1.0,0,203.29,410,121784.05,0,13864.32,1,278.74,284.81,300.55,307.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20746.87,0,2344.63,2274.52,0,3373.72,0.98,1,0,3,1,0
16800300,297.85,297.15,293.15,0,0,286.82,1.0,1.0,0.44,297.91,297.15,293.15,0,0,286.82,1.0,1.0,0.47,297.59,297.15,293.15,0,0,286.82,1.0,1.0,0.34,297.64,297.15,293.15,0,0,286.82,1.0,1.0,0.47,296.97,297.15,293.15,0,0,286.82,1.0,0.64,2.21,286.82,284.95,301.65,297.59,299.24,297.76,286.82,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.51,410,121747.5,0,13857.82,1,278.76,284.83,300.59,307.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20755.3,0,2344.63,2274.52,0,3359.37,0.98,1,0,3,1,0
16800600,297.84,297.15,293.15,0,0,286.85,1.0,1.0,0.44,297.91,297.15,293.15,0,0,286.85,1.0,1.0,0.47,297.58,297.15,293.15,0,0,286.85,1.0,1.0,0.34,297.64,297.15,293.15,0,0,286.85,1.0,1.0,0.47,296.96,297.15,293.15,0,0,286.85,1.0,0.64,2.21,286.85,284.95,301.82,297.63,299.3,297.76,286.85,1,1.0,0.16,0.16,1.0,1,5.9,0.79,5.11,-1.45,1.0,1.0,0,203.26,410,121806.56,0,13864.48,1,278.79,284.86,300.63,307.28,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20771.97,0,2344.63,2274.52,0,3343.57,0.98,1,0,3,1,0
16800900,297.83,297.15,293.15,0,0,286.88,1.0,1.0,0.44,297.92,297.15,293.15,0,0,286.88,1.0,1.0,0.47,297.58,297.15,293.15,0,0,286.88,1.0,1.0,0.34,297.64,297.15,293.15,0,0,286.88,1.0,1.0,0.47,296.96,297.15,293.15,0,0,286.88,1.0,0.63,2.21,286.88,284.95,301.98,297.68,299.36,297.75,286.88,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.48,410,121795.48,0,13857.94,1,278.81,284.88,300.68,307.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20785.98,0,2344.63,2274.52,0,3325.82,0.98,1,0,3,1,0
16801200,297.82,297.15,293.15,0,0,286.92,1.0,1.0,0.44,297.92,297.15,293.15,0,0,286.92,1.0,1.0,0.47,297.58,297.15,293.15,0,0,286.92,1.0,1.0,0.34,297.64,297.15,293.15,0,0,286.92,1.0,1.0,0.47,296.95,297.15,293.15,0,0,286.92,1.0,0.62,2.21,286.92,284.95,302.15,297.74,299.43,297.75,286.92,1,1.0,0.16,0.16,1.0,1,5.9,0.79,5.1,-1.44,1.0,1.0,0,203.23,410,121881.3,0,13864.62,1,278.84,284.92,300.74,307.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20809.05,0,2344.63,2274.52,0,3305.88,0.98,1,0,3,1,0
16801500,297.82,297.15,293.15,0,0,286.96,1.0,1.0,0.44,297.93,297.15,293.15,0,0,286.96,1.0,1.0,0.47,297.57,297.15,293.15,0,0,286.96,1.0,1.0,0.34,297.64,297.15,293.15,0,0,286.96,1.0,1.0,0.47,296.95,297.15,293.15,0,0,286.96,1.0,0.62,2.21,286.96,284.95,302.31,297.81,299.49,297.75,286.96,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.45,410,121905.54,0,13858.05,1,278.88,284.95,300.81,307.46,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20831.04,0,2344.63,2274.52,0,3281.06,0.98,1,0,3,1,0
16801800,297.81,297.15,293.15,0,0,287.02,1.0,1.0,0.44,297.95,297.15,293.15,0,0,287.02,1.0,1.0,0.47,297.57,297.15,293.15,0,0,287.02,1.0,1.0,0.34,297.64,297.15,293.15,0,0,287.02,1.0,1.0,0.47,296.95,297.15,293.15,0,0,287.02,1.0,0.61,2.21,287.02,284.95,302.45,297.9,299.54,297.76,287.02,1,1.0,0.17,0.17,1.0,1,5.9,0.79,5.1,-1.44,1.0,1.0,0,203.21,410,122031.66,0,13864.73,1,278.93,285.01,300.89,307.55,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20865.64,0,2344.63,2274.52,0,3251.52,0.98,1,0,3,1,0
16802100,297.81,297.15,293.15,0,0,287.08,1.0,1.0,0.44,297.96,297.15,293.15,0,0,287.08,1.0,1.0,0.47,297.57,297.15,293.15,0,0,287.08,1.0,1.0,0.34,297.64,297.15,293.15,0,0,287.08,1.0,1.0,0.47,296.95,297.15,293.15,0,0,287.08,1.0,0.6,2.21,287.08,284.95,302.58,297.99,299.59,297.76,287.08,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.42,410,122089.0,0,13858.16,1,278.99,285.07,300.99,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20900.41,0,2344.63,2274.52,0,3218.77,0.98,1,0,3,1,0
16802400,297.8,297.15,293.15,0,0,287.16,1.0,1.0,0.44,297.98,297.15,293.15,0,0,287.16,1.0,1.0,0.47,297.58,297.15,293.15,0,0,287.16,1.0,1.0,0.34,297.65,297.15,293.15,0,0,287.16,1.0,1.0,0.47,296.95,297.15,293.15,0,0,287.16,1.0,0.6,2.21,287.16,284.95,302.69,298.1,299.64,297.77,287.16,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.18,410,122244.84,0,13864.88,1,279.05,285.14,301.09,307.75,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20945.9,0,2344.63,2274.52,0,3184.4,0.98,1,0,3,1,0
16802700,297.8,297.15,293.15,0,0,287.22,1.0,1.0,0.44,297.99,297.15,293.15,0,0,287.22,1.0,1.0,0.47,297.58,297.15,293.15,0,0,287.22,1.0,1.0,0.34,297.65,297.15,293.15,0,0,287.22,1.0,1.0,0.47,296.95,297.15,293.15,0,0,287.22,1.0,0.59,2.21,287.22,284.95,302.78,298.2,299.68,297.77,287.22,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.39,410,122326.05,0,13858.27,1,279.12,285.21,301.2,307.87,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20988.53,0,2344.63,2274.52,0,3149.72,0.98,1,0,3,1,0
16803000,297.8,297.15,293.15,0,0,287.3,1.0,1.0,0.44,298.01,297.15,293.15,0,0,287.3,1.0,1.0,0.47,297.59,297.15,293.15,0,0,287.3,1.0,1.0,0.34,297.66,297.15,293.15,0,0,287.3,1.0,1.0,0.47,296.96,297.15,293.15,0,0,287.3,1.0,0.59,2.21,287.3,284.95,302.87,298.31,299.72,297.78,287.3,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.15,410,122499.84,0,13865.03,1,279.19,285.29,301.3,307.98,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21038.94,0,2344.63,2274.52,0,3116.33,0.98,1,0,3,1,0
16803300,297.8,297.15,293.15,0,0,287.37,1.0,1.0,0.44,298.03,297.15,293.15,0,0,287.37,1.0,1.0,0.47,297.59,297.15,293.15,0,0,287.37,1.0,1.0,0.34,297.67,297.15,293.15,0,0,287.37,1.0,1.0,0.47,296.96,297.15,293.15,0,0,287.37,1.0,0.58,2.21,287.37,284.95,302.94,298.41,299.75,297.79,287.37,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.35,410,122589.63,0,13858.42,1,279.25,285.36,301.4,308.09,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21082.81,0,2344.63,2274.52,0,3085.51,0.98,1,0,3,1,0
16803600,297.79,297.15,293.15,0,0,287.44,1.0,1.0,0.44,298.04,297.15,293.15,0,0,287.44,1.0,1.0,0.47,297.6,297.15,293.15,0,0,287.44,1.0,1.0,0.34,297.67,297.15,293.15,0,0,287.44,1.0,1.0,0.47,296.97,297.15,293.15,0,0,287.44,1.0,0.58,2.21,287.44,284.95,303.0,298.49,299.78,297.79,287.44,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.11,410,122763.09,0,13865.15,1,279.31,285.43,301.49,308.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21130.78,0,2344.63,2274.52,0,3058.83,0.98,1,0,3,1,0
16803900,297.79,297.15,293.15,0,0,287.49,1.0,1.0,0.44,298.06,297.15,293.15,0,0,287.49,1.0,1.0,0.47,297.6,297.15,293.15,0,0,287.49,1.0,1.0,0.34,297.68,297.15,293.15,0,0,287.49,1.0,1.0,0.47,296.97,297.15,293.15,0,0,287.49,1.0,0.57,2.21,287.49,284.95,303.05,298.57,299.8,297.8,287.49,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.32,410,122841.07,0,13858.55,1,279.36,285.48,301.56,308.27,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21168.01,0,2344.63,2274.52,0,3037.5,0.98,1,0,3,1,0
16804200,297.78,297.15,293.15,0,0,287.55,1.0,1.0,0.44,298.07,297.15,293.15,0,0,287.55,1.0,1.0,0.47,297.6,297.15,293.15,0,0,287.55,1.0,1.0,0.34,297.68,297.15,293.15,0,0,287.55,1.0,1.0,0.47,296.97,297.15,293.15,0,0,287.55,1.0,0.56,2.21,287.55,284.95,303.09,298.62,299.82,297.8,287.55,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.08,410,122990.28,0,13865.29,1,279.41,285.54,301.62,308.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21205.13,0,2344.63,2274.52,0,3023.08,0.98,1,0,3,1,0
16804500,297.78,297.15,293.15,0,0,287.58,1.0,1.0,0.44,298.09,297.15,293.15,0,0,287.58,1.0,1.0,0.47,297.6,297.15,293.15,0,0,287.58,1.0,1.0,0.34,297.68,297.15,293.15,0,0,287.58,1.0,1.0,0.47,296.97,297.15,293.15,0,0,287.58,1.0,0.56,2.21,287.58,284.95,303.13,298.65,299.83,297.81,287.58,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.29,410,123029.78,0,13858.63,1,279.43,285.57,301.65,308.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21226.85,0,2344.63,2274.52,0,3016.74,0.98,1,0,3,1,0
16804800,297.77,297.15,293.15,0,0,287.6,1.0,1.0,0.44,298.1,297.15,293.15,0,0,287.6,1.0,1.0,0.47,297.6,297.15,293.15,0,0,287.6,1.0,1.0,0.34,297.68,297.15,293.15,0,0,287.6,1.0,1.0,0.47,296.97,297.15,293.15,0,0,287.6,1.0,0.55,2.21,287.6,284.95,303.15,298.65,299.84,297.81,287.6,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.07,410,123126.5,0,13865.34,1,279.45,285.59,301.65,308.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21243.88,0,2344.63,2274.52,0,3020.06,0.98,1,0,3,1,0
16805100,297.75,297.15,293.15,0,0,287.59,1.0,1.0,0.44,298.09,297.15,293.15,0,0,287.59,1.0,1.0,0.47,297.59,297.15,293.15,0,0,287.59,1.0,1.0,0.34,297.67,297.15,293.15,0,0,287.59,1.0,1.0,0.47,296.95,297.15,293.15,0,0,287.59,1.0,0.54,2.21,287.59,284.95,303.17,298.63,299.84,297.79,287.59,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.29,410,123105.2,0,13858.63,1,279.44,285.58,301.63,308.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21241.42,0,2344.63,2274.52,0,3028.02,0.98,1,0,3,1,0
16805400,297.73,297.15,293.15,0,0,287.59,1.0,1.0,0.44,298.09,297.15,293.15,0,0,287.59,1.0,1.0,0.47,297.58,297.15,293.15,0,0,287.59,1.0,1.0,0.34,297.67,297.15,293.15,0,0,287.59,1.0,1.0,0.47,296.94,297.15,293.15,0,0,287.59,1.0,0.54,2.21,287.59,284.95,303.19,298.61,299.85,297.79,287.59,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.07,410,123165.19,0,13865.32,1,279.44,285.58,301.61,308.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21240.6,0,2344.63,2274.52,0,3037.66,0.98,1,0,3,1,0
16805700,297.72,297.15,293.15,0,0,287.57,1.0,1.0,0.44,298.1,297.15,293.15,0,0,287.57,1.0,1.0,0.47,297.58,297.15,293.15,0,0,287.57,1.0,1.0,0.34,297.66,297.15,293.15,0,0,287.57,1.0,1.0,0.47,296.93,297.15,293.15,0,0,287.57,1.0,0.53,2.21,287.57,284.95,303.2,298.57,299.85,297.78,287.57,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.3,410,123123.36,0,13858.6,1,279.42,285.56,301.58,308.32,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21229.41,0,2344.63,2274.52,0,3048.91,0.98,1,0,3,1,0
16806000,297.7,297.15,293.15,0,0,287.56,1.0,1.0,0.44,298.1,297.15,293.15,0,0,287.56,1.0,1.0,0.47,297.57,297.15,293.15,0,0,287.56,1.0,1.0,0.34,297.65,297.15,293.15,0,0,287.56,1.0,1.0,0.47,296.92,297.15,293.15,0,0,287.56,1.0,0.52,2.21,287.56,284.95,303.21,298.54,299.85,297.78,287.56,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.08,410,123154.14,0,13865.27,1,279.41,285.54,301.54,308.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21221.24,0,2344.63,2274.52,0,3061.5,0.98,1,0,3,1,0
16806300,297.69,297.15,293.15,0,0,287.53,1.0,1.0,0.44,298.09,297.15,293.15,0,0,287.53,1.0,1.0,0.47,297.57,297.15,293.15,0,0,287.53,1.0,1.0,0.34,297.64,297.15,293.15,0,0,287.53,1.0,1.0,0.47,296.91,297.15,293.15,0,0,287.53,1.0,0.51,2.21,287.53,284.95,303.22,298.5,299.85,297.77,287.53,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.32,410,123086.03,0,13858.56,1,279.38,285.52,301.5,308.25,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21203.84,0,2344.63,2274.52,0,3074.83,0.98,1,0,3,1,0
16806600,297.67,297.15,293.15,0,0,287.51,1.0,1.0,0.44,298.09,297.15,293.15,0,0,287.51,1.0,1.0,0.47,297.56,297.15,293.15,0,0,287.51,1.0,1.0,0.34,297.63,297.15,293.15,0,0,287.51,1.0,1.0,0.47,296.9,297.15,293.15,0,0,287.51,1.0,0.5,2.21,287.51,284.95,303.23,298.46,299.85,297.76,287.51,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.09,410,123094.35,0,13865.22,1,279.36,285.5,301.46,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21190.66,0,2344.63,2274.52,0,3088.64,0.98,1,0,3,1,0
16806900,297.65,297.15,293.15,0,0,287.48,1.0,1.0,0.44,298.09,297.15,293.15,0,0,287.48,1.0,1.0,0.47,297.56,297.15,293.15,0,0,287.48,1.0,1.0,0.34,297.62,297.15,293.15,0,0,287.48,1.0,1.0,0.47,296.89,297.15,293.15,0,0,287.48,1.0,0.5,2.21,287.48,284.95,303.24,298.41,299.84,297.75,287.48,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.32,410,123010.16,0,13858.53,1,279.33,285.46,301.42,308.16,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21169.86,0,2344.63,2274.52,0,3102.32,0.98,1,0,3,1,0
16807200,297.63,297.15,293.15,0,0,287.46,1.0,1.0,0.45,298.08,297.15,293.15,0,0,287.46,1.0,1.0,0.47,297.55,297.15,293.15,0,0,287.46,1.0,1.0,0.35,297.61,297.15,293.15,0,0,287.46,1.0,1.0,0.47,296.88,297.15,293.15,0,0,287.46,0.99,0.49,2.19,287.46,284.95,303.24,298.37,299.84,297.74,287.46,1,1.0,0.17,0.17,1.0,1,5.89,0.8,5.09,-1.44,1.0,1.0,0,204.38,410,122979.79,0,13860.39,1,279.31,285.44,301.38,308.11,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21153.03,0,2344.63,2274.52,0,3115.54,0.98,1,0,3,1,0
16807500,297.6,297.15,293.15,0,0,287.42,1.0,1.0,0.46,298.07,297.15,293.15,0,0,287.42,1.0,1.0,0.48,297.54,297.15,293.15,0,0,287.42,1.0,1.0,0.35,297.59,297.15,293.15,0,0,287.42,1.0,1.0,0.48,296.88,297.15,293.15,0,0,287.42,0.99,0.48,2.15,287.42,284.95,303.24,298.33,299.82,297.72,287.42,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.87,-2.22,1.0,1.0,0,205.69,410,122847.24,0,13845.84,1,279.27,285.4,301.34,308.07,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21126.85,0,2344.63,2274.52,0,3127.43,0.98,1,0,3,1,0
16807800,297.57,297.15,293.15,0,0,287.39,1.0,1.0,0.47,298.05,297.15,293.15,0,0,287.39,1.0,1.0,0.49,297.53,297.15,293.15,0,0,287.39,1.0,1.0,0.36,297.57,297.15,293.15,0,0,287.39,1.0,1.0,0.49,296.88,297.15,293.15,0,0,287.39,0.97,0.47,2.11,287.39,284.95,303.25,298.3,299.81,297.7,287.39,1,1.0,0.17,0.17,1.0,1,5.88,0.8,5.08,-1.43,1.0,1.0,0,208.69,410,122794.72,0,13844.16,1,279.25,285.37,301.3,308.03,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21107.15,0,2344.63,2274.52,0,3137.94,0.98,1,0,3,1,0
16808100,297.54,297.15,293.15,0,0,287.35,1.0,1.0,0.47,298.03,297.15,293.15,0,0,287.35,1.0,1.0,0.5,297.51,297.15,293.15,0,0,287.35,1.0,1.0,0.37,297.54,297.15,293.15,0,0,287.35,1.0,1.0,0.5,296.88,297.15,293.15,0,0,287.35,0.96,0.46,2.08,287.35,284.95,303.25,298.27,299.8,297.68,287.35,1,1.0,0.06,0.06,1.0,1,5.88,0.02,5.86,-2.21,1.0,1.0,0,209.99,410,122658.95,0,13829.53,1,279.22,285.33,301.27,307.99,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21082.57,0,2344.63,2274.52,0,3146.52,0.98,1,0,3,1,0
16808400,297.51,297.15,293.15,0,0,287.33,1.0,1.0,0.48,298.01,297.15,293.15,0,0,287.33,1.0,1.0,0.51,297.5,297.15,293.15,0,0,287.33,1.0,1.0,0.38,297.52,297.15,293.15,0,0,287.33,1.0,1.0,0.51,296.89,297.15,293.15,0,0,287.33,0.95,0.45,2.04,287.33,284.95,303.25,298.24,299.79,297.66,287.33,1,1.0,0.17,0.17,1.0,1,5.88,0.8,5.07,-1.43,1.0,1.0,0,213.01,410,122607.79,0,13827.75,1,279.2,285.31,301.25,307.96,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21065.86,0,2344.63,2274.52,0,3152.86,0.98,1,0,3,1,0
16808700,297.5,297.15,293.15,0,0,287.3,1.0,1.0,0.49,298.02,297.15,293.15,0,0,287.3,1.0,1.0,0.51,297.51,297.15,293.15,0,0,287.3,1.0,1.0,0.38,297.52,297.15,293.15,0,0,287.3,1.0,1.0,0.51,296.91,297.15,293.15,0,0,287.3,0.94,0.45,2.01,287.3,284.95,303.25,298.22,299.79,297.66,287.3,1,1.0,0.06,0.06,1.0,1,5.87,0.01,5.85,-2.21,1.0,1.0,0,213.79,410,122515.44,0,13814.99,1,279.18,285.28,301.22,307.93,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21049.03,0,2344.63,2274.52,0,3159.73,0.98,1,0,3,1,0
16809000,297.48,297.15,293.15,0,0,287.28,1.0,1.0,0.5,298.0,297.15,293.15,0,0,287.28,1.0,1.0,0.52,297.51,297.15,293.15,0,0,287.28,1.0,1.0,0.39,297.5,297.15,293.15,0,0,287.28,1.0,1.0,0.52,296.91,297.15,293.15,0,0,287.28,0.93,0.44,1.98,287.28,284.95,303.24,298.2,299.78,297.65,287.28,1,1.0,0.17,0.17,1.0,1,5.87,0.8,5.07,-1.43,1.0,1.0,0,216.52,410,122476.68,0,13814.26,1,279.16,285.26,301.2,307.9,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21035.73,0,2344.63,2274.52,0,3168.18,0.98,1,0,3,1,0
16809300,297.45,297.15,293.15,0,0,287.25,1.0,1.0,0.5,297.99,297.15,293.15,0,0,287.25,1.0,1.0,0.53,297.5,297.15,293.15,0,0,287.25,1.0,1.0,0.39,297.48,297.15,293.15,0,0,287.25,1.0,1.0,0.53,296.92,297.15,293.15,0,0,287.25,0.92,0.43,1.95,287.25,284.95,303.23,298.17,299.76,297.63,287.25,1,1.0,0.06,0.06,1.0,1,5.86,0.02,5.84,-2.21,1.0,1.0,0,217.61,410,122348.45,0,13800.28,1,279.13,285.23,301.17,307.87,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21014.34,0,2344.63,2274.52,0,3177.2,0.98,1,0,3,1,0
16809600,297.42,297.15,293.15,0,0,287.22,1.0,1.0,0.51,297.97,297.15,293.15,0,0,287.22,1.0,1.0,0.54,297.49,297.15,293.15,0,0,287.22,1.0,1.0,0.4,297.46,297.15,293.15,0,0,287.22,1.0,1.0,0.54,296.92,297.15,293.15,0,0,287.22,0.91,0.43,1.92,287.22,284.95,303.22,298.14,299.75,297.61,287.22,1,1.0,0.17,0.17,1.0,1,5.86,0.8,5.06,-1.42,1.0,1.0,0,220.44,410,122298.48,0,13799.15,1,279.11,285.21,301.14,307.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20997.66,0,2344.63,2274.52,0,3186.59,0.98,1,0,3,1,0
16809900,297.39,297.15,293.15,0,0,287.18,1.0,1.0,0.52,297.95,297.15,293.15,0,0,287.18,1.0,1.0,0.54,297.48,297.15,293.15,0,0,287.18,1.0,1.0,0.4,297.44,297.15,293.15,0,0,287.18,1.0,1.0,0.54,296.92,297.15,293.15,0,0,287.18,0.9,0.42,1.89,287.18,284.95,303.21,298.11,299.73,297.59,287.18,1,1.0,0.06,0.06,1.0,1,5.85,0.02,5.83,-2.2,1.0,1.0,0,221.56,410,122163.77,0,13784.97,1,279.08,285.17,301.11,307.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20974.47,0,2344.63,2274.52,0,3195.83,0.98,1,0,3,1,0
16810200,297.36,297.15,293.15,0,0,287.16,1.0,1.0,0.52,297.93,297.15,293.15,0,0,287.16,1.0,1.0,0.55,297.47,297.15,293.15,0,0,287.16,1.0,1.0,0.41,297.42,297.15,293.15,0,0,287.16,1.0,1.0,0.55,296.93,297.15,293.15,0,0,287.16,0.89,0.41,1.86,287.16,284.95,303.19,298.08,299.71,297.57,287.16,1,1.0,0.17,0.17,1.0,1,5.85,0.8,5.05,-1.43,1.0,1.0,0,224.39,410,122109.98,0,13783.69,1,279.06,285.15,301.08,307.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20957.05,0,2344.63,2274.52,0,3204.66,0.98,1,0,3,1,0
16810500,297.33,297.15,293.15,0,0,287.12,1.0,1.0,0.53,297.91,297.15,293.15,0,0,287.12,1.0,1.0,0.56,297.46,297.15,293.15,0,0,287.12,1.0,1.0,0.41,297.4,297.15,293.15,0,0,287.12,1.0,1.0,0.56,296.93,297.15,293.15,0,0,287.12,0.88,0.4,1.83,287.12,284.95,303.18,298.05,299.7,297.55,287.12,1,1.0,0.06,0.06,1.0,1,5.84,0.02,5.83,-2.2,1.0,1.0,0,225.52,410,121974.79,0,13769.43,1,279.03,285.11,301.05,307.73,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20934.24,0,2344.63,2274.52,0,3212.54,0.98,1,0,3,1,0
