time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16810800,297.31,297.15,293.15,0,0,287.1,1.0,1.0,0.54,297.89,297.15,293.15,0,0,287.1,1.0,1.0,0.57,297.45,297.15,293.15,0,0,287.1,1.0,1.0,0.42,297.38,297.15,293.15,0,0,287.1,1.0,1.0,0.57,296.93,297.15,293.15,0,0,287.1,0.87,0.4,1.8,287.1,284.95,303.16,298.03,299.68,297.54,287.1,1,1.0,0.17,0.17,1.0,1,5.84,0.8,5.04,-1.42,1.0,1.0,0,228.36,410,121923.63,0,13768.15,1,279.01,285.09,301.03,307.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20918.32,0,2344.63,2274.52,0,3219.24,0.98,1,0,3,1,0
16811100,297.28,297.15,293.15,0,0,287.06,1.0,1.0,0.54,297.87,297.15,293.15,0,0,287.06,1.0,1.0,0.57,297.45,297.15,293.15,0,0,287.06,1.0,1.0,0.42,297.36,297.15,293.15,0,0,287.06,1.0,1.0,0.57,296.93,297.15,293.15,0,0,287.06,0.87,0.39,1.77,287.06,284.95,303.15,298.01,299.67,297.52,287.06,1,1.0,0.06,0.06,1.0,1,5.83,0.02,5.82,-2.2,1.0,1.0,0,229.46,410,121794.66,0,13753.87,1,278.99,285.06,301.01,307.67,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20898.11,0,2344.63,2274.52,0,3224.22,0.98,1,0,3,1,0
16811400,297.25,297.15,293.15,0,0,287.05,1.0,1.0,0.55,297.85,297.15,293.15,0,0,287.05,1.0,1.0,0.58,297.44,297.15,293.15,0,0,287.05,1.0,1.0,0.43,297.34,297.15,293.15,0,0,287.05,1.0,1.0,0.58,296.94,297.15,293.15,0,0,287.05,0.86,0.39,1.74,287.05,284.95,303.15,297.99,299.65,297.5,287.05,1,1.0,0.17,0.17,1.0,1,5.83,0.8,5.03,-1.42,1.0,1.0,0,232.28,410,121753.48,0,13752.67,1,278.97,285.04,300.99,307.66,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20885.9,0,2344.63,2274.52,0,3227.23,0.98,1,0,3,1,0
16811700,297.22,297.15,293.15,0,0,287.02,1.0,1.0,0.56,297.83,297.15,293.15,0,0,287.02,1.0,1.0,0.59,297.44,297.15,293.15,0,0,287.02,1.0,1.0,0.43,297.32,297.15,293.15,0,0,287.02,1.0,1.0,0.59,296.94,297.15,293.15,0,0,287.02,0.85,0.38,1.71,287.02,284.95,303.15,297.99,299.64,297.49,287.02,1,1.0,0.06,0.06,1.0,1,5.83,0.02,5.81,-2.19,1.0,1.0,0,233.33,410,121638.94,0,13738.52,1,278.96,285.02,300.99,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20870.62,0,2344.63,2274.52,0,3227.74,0.98,1,0,3,1,0
16812000,297.19,297.15,293.15,0,0,287.01,1.0,1.0,0.56,297.82,297.15,293.15,0,0,287.01,1.0,1.0,0.59,297.44,297.15,293.15,0,0,287.01,1.0,1.0,0.44,297.3,297.15,293.15,0,0,287.01,1.0,1.0,0.59,296.95,297.15,293.15,0,0,287.01,0.84,0.37,1.69,287.01,284.95,303.15,297.99,299.64,297.47,287.01,1,1.0,0.17,0.17,1.0,1,5.82,0.8,5.03,-1.42,1.0,1.0,0,236.07,410,121616.86,0,13737.56,1,278.95,285.01,300.99,307.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20864.53,0,2344.63,2274.52,0,3225.52,0.98,1,0,3,1,0
16812300,297.16,297.15,293.15,0,0,287.0,1.0,1.0,0.57,297.8,297.15,293.15,0,0,287.0,1.0,1.0,0.6,297.45,297.15,293.15,0,0,287.0,1.0,1.0,0.44,297.28,297.15,293.15,0,0,287.0,1.0,1.0,0.6,296.95,297.15,293.15,0,0,287.0,0.84,0.37,1.66,287.01,284.95,303.17,298.01,299.64,297.46,287.01,1,1.0,0.06,0.06,1.0,1,5.82,0.02,5.8,-2.19,1.0,1.0,0,237.02,410,121537.52,0,13723.72,1,278.95,285.01,301.0,307.65,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20857.75,0,2344.63,2274.52,0,3216.85,0.98,1,0,3,1,0
16812600,297.13,297.15,293.15,0,0,287.02,1.0,1.0,0.58,297.79,297.15,293.15,0,0,287.02,1.0,1.0,0.61,297.45,297.15,293.15,0,0,287.02,1.0,1.0,0.45,297.26,297.15,293.15,0,0,287.02,1.0,1.0,0.61,296.96,297.15,293.15,0,0,287.02,0.83,0.36,1.64,287.02,284.95,303.21,298.04,299.65,297.45,287.02,1,1.0,0.17,0.17,1.0,1,5.82,0.79,5.02,-1.41,1.0,1.0,0,239.64,410,121562.0,0,13723.25,1,278.96,285.02,301.04,307.68,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20865.45,0,2344.63,2274.52,0,3201.24,0.98,1,0,3,1,0
16812900,297.11,297.15,293.15,0,0,287.04,1.0,0.99,0.58,297.78,297.15,293.15,0,0,287.04,1.0,1.0,0.61,297.47,297.15,293.15,0,0,287.04,1.0,1.0,0.45,297.25,297.15,293.15,0,0,287.04,1.0,1.0,0.61,296.97,297.15,293.15,0,0,287.04,0.82,0.36,1.61,287.04,284.95,303.28,298.1,299.67,297.45,287.04,1,1.0,0.06,0.06,1.0,1,5.81,0.02,5.79,-2.19,1.0,1.0,0,240.41,410,121525.08,0,13710.06,1,278.99,285.04,301.1,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20875.6,0,2344.63,2274.52,0,3180.07,0.98,1,0,3,1,0
16813200,297.09,297.15,293.15,0,0,287.08,1.0,0.99,0.59,297.77,297.15,293.15,0,0,287.08,1.0,1.0,0.62,297.48,297.15,293.15,0,0,287.08,1.0,1.0,0.46,297.24,297.15,293.15,0,0,287.08,1.0,1.0,0.62,296.98,297.15,293.15,0,0,287.08,0.82,0.35,1.59,287.08,284.95,303.36,298.17,299.7,297.45,287.08,1,1.0,0.17,0.17,1.0,1,5.81,0.79,5.02,-1.41,1.0,1.0,0,242.82,410,121593.14,0,13710.39,1,279.03,285.08,301.17,307.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20899.22,0,2344.63,2274.52,0,3154.64,0.98,1,0,3,1,0
16813500,297.07,297.15,293.15,0,0,287.12,1.0,0.99,0.59,297.76,297.15,293.15,0,0,287.12,1.0,1.0,0.62,297.5,297.15,293.15,0,0,287.12,1.0,1.0,0.46,297.23,297.15,293.15,0,0,287.12,1.0,1.0,0.62,296.99,297.15,293.15,0,0,287.12,0.81,0.35,1.57,287.12,284.95,303.45,298.26,299.74,297.45,287.12,1,1.0,0.07,0.07,1.0,1,5.8,0.02,5.79,-2.18,1.0,1.0,0,243.37,410,121598.9,0,13698.08,1,279.07,285.13,301.25,307.89,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20923.45,0,2344.63,2274.52,0,3125.96,0.98,1,0,3,1,0
16813800,297.05,297.15,293.15,0,0,287.18,1.0,0.98,0.59,297.76,297.15,293.15,0,0,287.18,1.0,1.0,0.63,297.52,297.15,293.15,0,0,287.18,1.0,1.0,0.46,297.22,297.15,293.15,0,0,287.18,1.0,1.0,0.63,297.0,297.15,293.15,0,0,287.18,0.81,0.34,1.56,287.18,284.95,303.55,298.35,299.78,297.46,287.18,1,1.0,0.17,0.17,1.0,1,5.8,0.79,5.01,-1.41,1.0,1.0,0,245.54,410,121707.77,0,13699.33,1,279.12,285.18,301.34,307.98,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20959.25,0,2344.63,2274.52,0,3095.28,0.98,1,0,3,1,0
16814100,297.04,297.15,293.15,0,0,287.24,1.0,0.98,0.6,297.75,297.15,293.15,0,0,287.24,1.0,1.0,0.63,297.54,297.15,293.15,0,0,287.24,1.0,1.0,0.46,297.22,297.15,293.15,0,0,287.24,1.0,1.0,0.63,297.01,297.15,293.15,0,0,287.24,0.8,0.34,1.54,287.24,284.95,303.66,298.44,299.83,297.47,287.24,1,1.0,0.07,0.07,1.0,1,5.8,0.02,5.78,-2.18,1.0,1.0,0,245.87,410,121748.95,0,13687.92,1,279.17,285.24,301.44,308.08,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20993.24,0,2344.63,2274.52,0,3063.54,0.98,1,0,3,1,0
16814400,297.03,297.15,293.15,0,0,287.31,1.0,0.97,0.6,297.75,297.15,293.15,0,0,287.31,1.0,1.0,0.63,297.56,297.15,293.15,0,0,287.31,1.0,1.0,0.47,297.22,297.15,293.15,0,0,287.31,1.0,1.0,0.63,297.02,297.15,293.15,0,0,287.31,0.8,0.34,1.53,287.31,284.95,303.77,298.54,299.88,297.48,287.31,1,1.0,0.17,0.17,1.0,1,5.8,0.79,5.01,-1.41,1.0,1.0,0,247.81,410,121888.46,0,13690.07,1,279.24,285.31,301.53,308.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21036.53,0,2344.63,2274.52,0,3031.97,0.98,1,0,3,1,0
16814700,297.01,297.15,293.15,0,0,287.37,1.0,0.97,0.6,297.75,297.15,293.15,0,0,287.37,1.0,1.0,0.64,297.58,297.15,293.15,0,0,287.37,1.0,1.0,0.47,297.21,297.15,293.15,0,0,287.37,1.0,1.0,0.64,297.03,297.15,293.15,0,0,287.37,0.79,0.33,1.51,287.37,284.95,303.88,298.64,299.93,297.5,287.37,1,1.0,0.07,0.07,1.0,1,5.79,0.02,5.77,-2.18,1.0,1.0,0,247.92,410,121952.37,0,13679.54,1,279.29,285.37,301.63,308.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21075.23,0,2344.63,2274.52,0,3001.47,0.98,1,0,3,1,0
16815000,297.0,297.15,293.15,0,0,287.44,1.0,0.96,0.61,297.75,297.15,293.15,0,0,287.44,1.0,1.0,0.64,297.6,297.15,293.15,0,0,287.44,1.0,1.0,0.47,297.21,297.15,293.15,0,0,287.44,1.0,1.0,0.64,297.04,297.15,293.15,0,0,287.44,0.79,0.33,1.5,287.44,284.95,303.98,298.73,299.98,297.51,287.44,1,1.0,0.17,0.17,1.0,1,5.79,0.79,5.01,-1.41,1.0,1.0,0,249.67,410,122105.22,0,13682.42,1,279.36,285.44,301.72,308.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21120.25,0,2344.63,2274.52,0,2973.2,0.98,1,0,3,1,0
16815300,296.99,297.15,293.15,0,0,287.5,1.0,0.96,0.61,297.74,297.15,293.15,0,0,287.5,1.0,1.0,0.64,297.62,297.15,293.15,0,0,287.5,1.0,1.0,0.47,297.21,297.15,293.15,0,0,287.5,1.0,1.0,0.64,297.05,297.15,293.15,0,0,287.5,0.79,0.33,1.49,287.5,284.95,304.07,298.81,300.02,297.52,287.5,1,1.0,0.07,0.07,1.0,1,5.79,0.02,5.77,-2.17,1.0,1.0,0,249.62,410,122171.21,0,13672.55,1,279.41,285.5,301.81,308.48,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21157.29,0,2344.63,2274.52,0,2947.99,0.98,1,0,3,1,0
16815600,296.98,297.15,293.15,0,0,287.56,1.0,0.95,0.61,297.74,297.15,293.15,0,0,287.56,1.0,1.0,0.64,297.64,297.15,293.15,0,0,287.56,1.0,1.0,0.48,297.21,297.15,293.15,0,0,287.56,1.0,1.0,0.64,297.06,297.15,293.15,0,0,287.56,0.79,0.33,1.48,287.56,284.95,304.15,298.88,300.06,297.54,287.56,1,1.0,0.17,0.17,1.0,1,5.79,0.79,5.0,-1.41,1.0,1.0,0,251.24,410,122317.12,0,13676.0,1,279.46,285.56,301.88,308.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21197.6,0,2344.63,2274.52,0,2927.01,0.98,1,0,3,1,0
16815900,296.97,297.15,293.15,0,0,287.6,1.0,0.94,0.61,297.74,297.15,293.15,0,0,287.6,1.0,1.0,0.65,297.66,297.15,293.15,0,0,287.6,1.0,1.0,0.48,297.21,297.15,293.15,0,0,287.6,1.0,1.0,0.65,297.06,297.15,293.15,0,0,287.6,0.78,0.32,1.47,287.6,284.95,304.22,298.94,300.08,297.55,287.6,1,1.0,0.07,0.07,1.0,1,5.79,0.02,5.77,-2.17,1.0,1.0,0,251.09,410,122369.25,0,13666.49,1,279.5,285.6,301.94,308.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21226.79,0,2344.63,2274.52,0,2909.81,0.98,1,0,3,1,0
16816200,296.96,297.15,293.15,0,0,287.65,1.0,0.94,0.62,297.73,297.15,293.15,0,0,287.65,1.0,1.0,0.65,297.67,297.15,293.15,0,0,287.65,1.0,1.0,0.48,297.21,297.15,293.15,0,0,287.65,1.0,1.0,0.65,297.07,297.15,293.15,0,0,287.65,0.78,0.32,1.46,287.65,284.95,304.27,298.99,300.11,297.55,287.65,1,1.0,0.17,0.17,1.0,1,5.79,0.79,5.0,-1.4,1.0,1.0,0,252.66,410,122499.7,0,13670.2,1,279.54,285.65,301.99,308.69,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21258.29,0,2344.63,2274.52,0,2896.07,0.98,1,0,3,1,0
16816500,296.95,297.15,293.15,0,0,287.68,1.0,0.93,0.62,297.72,297.15,293.15,0,0,287.68,1.0,1.0,0.65,297.68,297.15,293.15,0,0,287.68,1.0,1.0,0.48,297.21,297.15,293.15,0,0,287.68,1.0,1.0,0.65,297.07,297.15,293.15,0,0,287.68,0.78,0.32,1.45,287.68,284.95,304.31,299.03,300.13,297.56,287.68,1,1.0,0.07,0.07,1.0,1,5.78,0.02,5.76,-2.17,1.0,1.0,0,252.47,410,122533.85,0,13660.76,1,279.57,285.68,302.03,308.73,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21278.79,0,2344.63,2274.52,0,2885.64,0.98,1,0,3,1,0
16816800,296.94,297.15,293.15,0,0,287.71,1.0,0.92,0.62,297.72,297.15,293.15,0,0,287.71,1.0,1.0,0.65,297.69,297.15,293.15,0,0,287.71,1.0,1.0,0.48,297.21,297.15,293.15,0,0,287.71,1.0,1.0,0.65,297.08,297.15,293.15,0,0,287.71,0.78,0.32,1.44,287.71,284.95,304.34,299.05,300.15,297.57,287.71,1,1.0,0.17,0.17,1.0,1,5.78,0.79,4.99,-1.4,1.0,1.0,0,254.03,410,122643.09,0,13664.5,1,279.6,285.71,302.05,308.77,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21301.35,0,2344.63,2274.52,0,2878.69,0.98,1,0,3,1,0
16817100,296.92,297.15,293.15,0,0,287.72,1.0,0.91,0.62,297.71,297.15,293.15,0,0,287.72,1.0,1.0,0.65,297.7,297.15,293.15,0,0,287.72,1.0,1.0,0.48,297.2,297.15,293.15,0,0,287.72,1.0,1.0,0.65,297.08,297.15,293.15,0,0,287.72,0.77,0.32,1.43,287.72,284.95,304.36,299.07,300.15,297.57,287.72,1,1.0,0.07,0.07,1.0,1,5.78,0.02,5.76,-2.17,1.0,1.0,0,253.86,410,122652.95,0,13655.06,1,279.61,285.72,302.07,308.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21312.44,0,2344.63,2274.52,0,2875.03,0.98,1,0,3,1,0
16817400,296.91,297.15,293.15,0,0,287.74,1.0,0.9,0.62,297.69,297.15,293.15,0,0,287.74,1.0,1.0,0.66,297.7,297.15,293.15,0,0,287.74,1.0,1.0,0.49,297.19,297.15,293.15,0,0,287.74,1.0,1.0,0.66,297.08,297.15,293.15,0,0,287.74,0.77,0.31,1.43,287.74,284.95,304.37,299.08,300.16,297.57,287.74,1,1.0,0.17,0.17,1.0,1,5.78,0.79,4.99,-1.4,1.0,1.0,0,255.44,410,122734.83,0,13658.62,1,279.62,285.74,302.08,308.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21325.12,0,2344.63,2274.52,0,2874.82,0.98,1,0,3,1,0
16817700,296.89,297.15,293.15,0,0,287.74,1.0,0.89,0.63,297.68,297.15,293.15,0,0,287.74,1.0,1.0,0.66,297.71,297.15,293.15,0,0,287.74,1.0,1.0,0.49,297.18,297.15,293.15,0,0,287.74,1.0,1.0,0.66,297.08,297.15,293.15,0,0,287.74,0.77,0.31,1.42,287.74,284.95,304.36,299.07,300.16,297.57,287.74,1,1.0,0.07,0.07,1.0,1,5.78,0.02,5.76,-2.17,1.0,1.0,0,255.33,410,122712.31,0,13648.91,1,279.62,285.74,302.07,308.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21325.77,0,2344.63,2274.52,0,2877.87,0.98,1,0,3,1,0
16818000,296.87,297.15,293.15,0,0,287.74,1.0,0.88,0.63,297.67,297.15,293.15,0,0,287.74,1.0,1.0,0.66,297.71,297.15,293.15,0,0,287.74,1.0,1.0,0.49,297.17,297.15,293.15,0,0,287.74,1.0,1.0,0.66,297.08,297.15,293.15,0,0,287.74,0.76,0.31,1.41,287.74,284.95,304.34,299.06,300.14,297.56,287.74,1,1.0,0.17,0.17,1.0,1,5.78,0.79,4.99,-1.4,1.0,1.0,0,256.98,410,122752.29,0,13652.28,1,279.62,285.74,302.06,308.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21326.84,0,2344.63,2274.52,0,2884.33,0.98,1,0,3,1,0
16818300,296.85,297.15,293.15,0,0,287.71,1.0,0.87,0.63,297.65,297.15,293.15,0,0,287.71,1.0,1.0,0.66,297.71,297.15,293.15,0,0,287.71,1.0,1.0,0.49,297.15,297.15,293.15,0,0,287.71,1.0,1.0,0.66,297.08,297.15,293.15,0,0,287.71,0.76,0.31,1.4,287.71,284.95,304.31,299.03,300.12,297.55,287.71,1,1.0,0.07,0.07,1.0,1,5.77,0.02,5.75,-2.17,1.0,1.0,0,256.92,410,122685.99,0,13642.31,1,279.6,285.72,302.03,308.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21315.17,0,2344.63,2274.52,0,2894.0,0.98,1,0,3,1,0
16818600,296.82,297.15,293.15,0,0,287.7,1.0,0.86,0.63,297.63,297.15,293.15,0,0,287.7,1.0,1.0,0.67,297.71,297.15,293.15,0,0,287.7,1.0,1.0,0.49,297.14,297.15,293.15,0,0,287.7,1.0,1.0,0.67,297.08,297.15,293.15,0,0,287.7,0.76,0.3,1.38,287.7,284.95,304.27,298.99,300.1,297.53,287.7,1,1.0,0.17,0.17,1.0,1,5.77,0.79,4.99,-1.4,1.0,1.0,0,258.65,410,122685.01,0,13645.28,1,279.58,285.7,301.99,308.72,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21304.32,0,2344.63,2274.52,0,2907.13,0.98,1,0,3,1,0
16818900,296.8,297.15,293.15,0,0,287.66,1.0,0.85,0.64,297.61,297.15,293.15,0,0,287.66,1.0,1.0,0.67,297.7,297.15,293.15,0,0,287.66,1.0,1.0,0.49,297.11,297.15,293.15,0,0,287.66,1.0,1.0,0.67,297.07,297.15,293.15,0,0,287.66,0.76,0.3,1.37,287.66,284.95,304.22,298.94,300.06,297.51,287.66,1,1.0,0.07,0.07,1.0,1,5.77,0.02,5.75,-2.16,1.0,1.0,0,258.71,410,122578.41,0,13634.83,1,279.55,285.66,301.95,308.67,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21281.04,0,2344.63,2274.52,0,2923.57,0.98,1,0,3,1,0
16819200,296.77,297.15,293.15,0,0,287.62,1.0,0.83,0.64,297.58,297.15,293.15,0,0,287.62,1.0,1.0,0.67,297.69,297.15,293.15,0,0,287.62,1.0,1.0,0.5,297.09,297.15,293.15,0,0,287.62,1.0,0.99,0.67,297.07,297.15,293.15,0,0,287.62,0.75,0.3,1.36,287.62,284.95,304.15,298.88,300.02,297.48,287.62,1,1.0,0.17,0.17,1.0,1,5.77,0.79,4.98,-1.4,1.0,1.0,0,260.59,410,122536.77,0,13637.16,1,279.52,285.63,301.89,308.61,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21258.4,0,2344.63,2274.52,0,2943.5,0.98,1,0,3,1,0
16819500,296.74,297.15,293.15,0,0,287.54,1.0,0.82,0.64,297.55,297.15,293.15,0,0,287.54,1.0,1.0,0.68,297.67,297.15,293.15,0,0,287.54,1.0,1.0,0.5,297.06,297.15,293.15,0,0,287.54,1.0,0.99,0.68,297.06,297.15,293.15,0,0,287.54,0.75,0.29,1.35,287.54,284.95,303.95,298.77,299.93,297.46,287.54,1,1.0,0.07,0.07,1.0,1,5.76,0.02,5.74,-2.16,1.0,1.0,0,260.82,410,122320.87,0,13625.96,1,279.46,285.56,301.78,308.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21216.55,0,2344.63,2274.52,0,2984.83,0.98,1,0,3,1,0
16819800,296.69,297.15,293.15,0,0,287.42,1.0,0.8,0.65,297.51,297.15,293.15,0,0,287.42,1.0,1.0,0.68,297.65,297.15,293.15,0,0,287.42,1.0,1.0,0.5,297.01,297.15,293.15,0,0,287.42,1.0,0.98,0.68,297.05,297.15,293.15,0,0,287.42,0.74,0.29,1.33,287.42,284.95,303.53,298.58,299.75,297.42,287.42,1,1.0,0.17,0.17,1.0,1,5.76,0.79,4.98,-1.4,1.0,1.0,0,263.02,410,122120.19,0,13626.97,1,279.35,285.45,301.6,308.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21149.65,0,2344.63,2274.52,0,3052.88,0.98,1,0,3,1,0
16820100,296.64,297.15,293.15,0,0,287.23,1.0,0.78,0.65,297.46,297.15,293.15,0,0,287.23,1.0,1.0,0.69,297.62,297.15,293.15,0,0,287.23,1.0,1.0,0.51,296.96,297.15,293.15,0,0,287.23,1.0,0.97,0.69,297.03,297.15,293.15,0,0,287.23,0.74,0.29,1.31,287.23,284.95,302.93,298.32,299.49,297.37,287.23,1,1.0,0.07,0.07,1.0,1,5.76,0.02,5.74,-2.16,1.0,1.0,0,263.81,410,121770.38,0,13613.36,1,279.2,285.28,301.35,308.07,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21046.45,0,2344.63,2274.52,0,3142.64,0.98,1,0,3,1,0
16820400,296.57,297.15,293.15,0,0,287.01,1.0,0.76,0.66,297.4,297.15,293.15,0,0,287.01,1.0,1.0,0.69,297.57,297.15,293.15,0,0,287.01,1.0,1.0,0.51,296.88,297.15,293.15,0,0,287.01,1.0,0.95,0.69,297.01,297.15,293.15,0,0,287.01,0.73,0.28,1.28,287.01,284.95,302.21,298.01,299.18,297.32,287.01,1,1.0,0.17,0.17,1.0,1,5.76,0.79,4.97,-1.4,1.0,1.0,0,266.74,410,121436.06,0,13611.28,1,279.02,285.08,301.03,307.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20923.13,0,2344.63,2274.52,0,3250.93,0.98,1,0,3,1,0
16820700,296.49,297.15,293.15,0,0,286.74,1.0,0.73,0.66,297.33,297.15,293.15,0,0,286.74,1.0,1.0,0.7,297.51,297.15,293.15,0,0,286.74,1.0,1.0,0.52,296.8,297.15,293.15,0,0,286.74,1.0,0.94,0.7,296.99,297.15,293.15,0,0,286.74,0.72,0.27,1.25,286.74,284.95,301.39,297.65,298.82,297.24,286.74,1,1.0,0.07,0.07,1.0,1,5.75,0.02,5.73,-2.16,1.0,1.0,0,269.0,410,120937.86,0,13591.34,1,278.8,284.83,300.68,307.37,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20772.18,0,2344.63,2274.52,0,3373.24,0.98,1,0,3,1,0
16821000,296.46,297.15,293.15,0,0,286.44,0.98,0.7,0.64,297.22,297.15,293.15,0,0,286.44,1.0,1.0,0.72,297.43,297.15,293.15,0,0,286.44,1.0,1.0,0.53,296.7,297.15,293.15,0,0,286.44,1.0,0.91,0.72,296.96,297.15,293.15,0,0,286.44,0.71,0.26,1.22,286.44,284.95,300.54,297.26,298.44,297.15,286.44,1,1.0,0.17,0.17,1.0,1,5.74,0.78,4.95,-1.39,1.0,1.0,0,275.85,410,120426.53,0,13572.31,1,278.55,284.56,300.29,306.95,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20606.11,0,2344.63,2274.52,0,3503.33,0.98,1,0,3,1,0
16821300,296.43,297.15,293.15,0,0,286.12,0.96,0.68,0.61,297.11,297.15,293.15,0,0,286.12,1.0,0.99,0.74,297.33,297.15,293.15,0,0,286.12,1.0,1.0,0.54,296.58,297.15,293.15,0,0,286.12,1.0,0.89,0.74,296.93,297.15,293.15,0,0,286.12,0.7,0.26,1.18,286.12,284.95,299.69,296.87,298.06,297.06,286.12,1,1.0,0.07,0.07,1.0,1,5.72,0.02,5.7,-2.15,1.0,1.0,0,281.35,410,119817.96,0,13538.09,1,278.29,284.27,299.89,306.52,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20395.84,0,2344.63,2274.52,0,3633.81,0.98,1,0,3,1,0
16821600,296.41,297.15,293.15,0,0,285.88,0.94,0.65,0.59,296.99,297.15,293.15,0,0,285.88,1.0,0.98,0.76,297.23,297.15,293.15,0,0,285.88,1.0,1.0,0.56,296.47,297.15,293.15,0,0,285.88,1.0,0.86,0.76,296.91,297.15,293.15,0,0,285.88,0.68,0.25,1.14,285.88,284.95,298.9,296.49,297.71,296.97,285.87,1,1.0,0.17,0.17,1.0,1,5.7,0.78,4.93,-1.39,1.0,1.0,0,289.11,410,118434.95,0,13514.54,1,278.15,284.06,299.51,306.0,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19367.34,0,2344.63,2274.52,0,3738.28,0.98,1,0,3,1,0
16821900,296.42,297.15,293.15,0,0,285.73,0.92,0.63,0.57,296.87,297.15,293.15,0,0,285.73,1.0,0.96,0.77,297.15,297.15,293.15,0,0,285.73,1.0,1.0,0.57,296.37,297.15,293.15,0,0,285.73,1.0,0.82,0.77,296.9,297.15,293.15,0,0,285.73,0.67,0.24,1.1,285.73,284.95,298.2,296.16,297.41,296.92,285.73,1,1.0,0.07,0.07,1.0,1,5.69,0.02,5.67,-2.13,1.0,1.0,0,294.67,410,116285.28,0,13479.34,1,278.15,283.95,299.17,305.52,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18739.04,0,2344.63,2274.52,0,3814.36,0.98,1,0,3,1,0
16822200,296.42,297.15,293.15,0,0,285.61,0.9,0.61,0.55,296.74,297.15,293.15,0,0,285.61,1.0,0.94,0.81,297.05,297.15,293.15,0,0,285.61,1.0,0.99,0.6,296.33,297.15,293.15,0,0,285.61,0.98,0.79,0.76,296.9,297.15,293.15,0,0,285.61,0.65,0.23,1.06,285.61,284.95,297.65,295.91,297.18,296.9,285.61,1,1.0,0.17,0.17,1.0,1,5.66,0.77,4.89,-1.38,1.0,1.0,0,307.69,410,114525.84,0,13431.2,1,278.15,283.86,298.92,305.15,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18252.82,0,2344.63,2274.52,0,3864.52,0.98,1,0,3,1,0
16822500,296.43,297.15,293.15,0,0,285.52,0.87,0.59,0.53,296.6,297.15,293.15,0,0,285.52,1.0,0.91,0.84,296.94,297.15,293.15,0,0,285.52,1.0,0.97,0.62,296.34,297.15,293.15,0,0,285.52,0.96,0.77,0.73,296.89,297.15,293.15,0,0,285.52,0.64,0.22,1.03,285.52,284.95,297.28,295.77,297.04,296.89,285.52,1,1.0,0.07,0.07,1.0,1,5.63,0.02,5.61,-2.11,1.0,1.0,0,319.46,410,113169.95,0,13366.33,1,278.15,283.79,298.77,304.91,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17914.42,0,2344.63,2274.52,0,3877.37,0.98,1,0,3,1,0
16822800,296.45,297.15,293.15,0,0,285.46,0.85,0.57,0.52,296.51,297.15,293.15,0,0,285.46,0.99,0.88,0.84,296.78,297.15,293.15,0,0,285.46,1.0,0.95,0.66,296.35,297.15,293.15,0,0,285.46,0.93,0.74,0.71,296.9,297.15,293.15,0,0,285.46,0.62,0.21,1.0,285.46,284.95,297.15,295.77,296.99,296.9,285.46,1,1.0,0.17,0.17,1.0,1,5.58,0.76,4.83,-1.36,1.0,1.0,0,341.49,410,112281.13,0,13272.79,1,278.15,283.75,298.76,304.83,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.95,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17745.03,0,2344.63,2274.52,0,3843.88,0.98,1,0,3,1,0
16823100,296.47,297.15,293.15,0,0,285.35,0.81,0.55,0.5,296.5,297.15,293.15,0,0,285.35,0.94,0.86,0.82,296.68,297.15,293.15,0,0,285.35,0.96,0.92,0.65,296.36,297.15,293.15,0,0,285.35,0.88,0.72,0.69,296.9,297.15,293.15,0,0,285.35,0.59,0.2,0.97,285.35,284.95,297.15,295.86,296.99,296.9,285.35,1,1.0,0.07,0.07,1.0,1,5.45,0.03,5.42,-2.04,1.0,1.0,0,392.66,410,110856.08,0,13005.18,1,278.15,283.68,298.85,304.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17532.29,0,2344.63,2274.52,0,3790.13,0.98,1,0,3,1,0
16823400,296.48,297.15,293.15,0,0,285.24,0.78,0.53,0.48,296.49,297.15,293.15,0,0,285.24,0.91,0.84,0.8,296.66,297.15,293.15,0,0,285.24,0.94,0.91,0.64,296.38,297.15,293.15,0,0,285.24,0.85,0.7,0.67,296.9,297.15,293.15,0,0,285.24,0.57,0.2,0.94,285.24,284.95,297.15,295.94,296.99,296.9,285.24,1,0.99,0.17,0.17,1.0,1,5.31,0.71,4.6,-1.3,1.0,1.0,0,422.88,410,109339.75,0,12445.25,1,278.15,283.6,298.93,304.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17299.14,0,2344.63,2274.52,0,3736.01,0.98,1,0,3,1,0
16823700,296.5,297.15,293.15,0,0,285.12,0.77,0.51,0.47,296.49,297.15,293.15,0,0,285.12,0.9,0.82,0.78,296.65,297.15,293.15,0,0,285.12,0.92,0.89,0.63,296.39,297.15,293.15,0,0,285.12,0.84,0.67,0.65,296.9,297.15,293.15,0,0,285.12,0.56,0.19,0.91,285.12,284.95,297.15,296.02,297.0,296.9,285.12,1,0.97,0.08,0.08,1.0,1,5.16,0.04,5.12,-1.92,1.0,1.0,0,425.14,410,107696.34,0,11665.16,1,278.15,283.52,299.01,304.83,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17041.02,0,2344.63,2274.52,0,3680.36,0.98,1,0,3,1,0
16824000,296.53,297.15,293.15,0,0,285.0,0.76,0.49,0.45,296.49,297.15,293.15,0,0,285.0,0.89,0.8,0.76,296.64,297.15,293.15,0,0,285.0,0.91,0.87,0.62,296.41,297.15,293.15,0,0,285.0,0.83,0.65,0.63,296.91,297.15,293.15,0,0,285.0,0.55,0.18,0.88,285.0,284.95,297.15,296.09,297.0,296.91,285.0,1,0.95,0.17,0.17,1.0,1,5.02,0.65,4.36,-1.25,1.0,1.0,0,425.68,410,106096.6,0,10902.39,1,278.15,283.44,299.08,304.82,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,16789.93,0,2344.63,2274.52,0,3625.72,0.98,1,0,3,1,0
16824300,296.55,297.15,293.15,0,0,284.88,0.75,0.47,0.44,296.49,297.15,293.15,0,0,284.88,0.88,0.78,0.74,296.63,297.15,293.15,0,0,284.88,0.9,0.86,0.6,296.43,297.15,293.15,0,0,284.88,0.82,0.63,0.61,296.92,297.15,293.15,0,0,284.88,0.54,0.18,0.86,284.88,284.95,297.15,296.16,297.01,296.92,284.88,1,0.93,0.09,0.09,1.0,1,4.88,0.06,4.82,-1.79,1.0,1.0,0,424.39,410,104429.04,0,10208.16,1,278.15,283.36,299.15,304.8,293.15,293.15,278.15,36039.29,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,16525.05,0,2342.4,2274.52,0,3571.68,0.98,1,0,3,1,0
16824600,296.57,297.15,293.15,0,0,284.77,0.74,0.46,0.42,296.5,297.15,293.15,0,0,284.77,0.87,0.76,0.73,296.63,297.15,293.15,0,0,284.77,0.9,0.84,0.59,296.46,297.15,293.15,0,0,284.77,0.81,0.61,0.59,296.93,297.15,293.15,0,0,284.77,0.53,0.17,0.83,284.77,284.95,297.15,296.22,297.02,296.93,284.77,1,0.92,0.17,0.17,1.0,1,4.74,0.6,4.14,-1.2,0.99,0.99,0,424.38,410,102726.96,0,9558.58,1,278.15,283.29,299.21,304.77,293.15,293.15,278.15,36131.99,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,16252.49,0,2328.53,2274.52,0,3518.06,0.98,1,0,3,1,0
16824900,296.6,297.15,293.15,0,0,284.67,0.73,0.44,0.41,296.51,297.15,293.15,0,0,284.67,0.86,0.74,0.71,296.63,297.15,293.15,0,0,284.67,0.89,0.82,0.58,296.48,297.15,293.15,0,0,284.67,0.8,0.59,0.57,296.94,297.15,293.15,0,0,284.67,0.52,0.16,0.8,284.67,284.95,297.15,296.28,297.02,296.94,284.67,1,0.9,0.1,0.1,1.0,1,4.61,0.09,4.52,-1.66,0.98,0.98,0,423.14,410,100899.45,0,8970.24,1,278.15,283.22,299.26,304.73,293.15,293.15,278.15,36238.99,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,15956.91,0,2299.96,2274.52,0,3463.94,0.98,1,0,3,1,0
16825200,296.62,297.15,293.15,0,0,284.58,0.72,0.43,0.4,296.52,297.15,293.15,0,0,284.58,0.85,0.72,0.69,296.63,297.15,293.15,0,0,284.58,0.88,0.81,0.57,296.5,297.15,293.15,0,0,284.58,0.79,0.57,0.55,296.95,297.15,293.15,0,0,284.58,0.51,0.16,0.78,284.58,284.95,297.15,296.32,297.03,296.95,284.58,1,0.88,0.16,0.16,1.0,1,4.49,0.54,3.94,-1.16,0.97,0.97,0,423.06,398,99023.42,0,8421.25,1,278.15,283.16,299.31,304.67,293.15,293.15,278.15,36353.38,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,15652.22,0,2255.63,2274.52,0,3409.82,0.97,1,0,3,1,0
16825500,296.65,297.15,293.15,0,0,284.49,0.72,0.41,0.38,296.53,297.15,293.15,0,0,284.49,0.85,0.7,0.67,296.63,297.15,293.15,0,0,284.49,0.88,0.79,0.56,296.52,297.15,293.15,0,0,284.49,0.79,0.55,0.54,296.96,297.15,293.15,0,0,284.49,0.51,0.15,0.76,284.49,284.95,297.15,296.36,297.04,296.96,284.49,1,0.86,0.11,0.11,1.0,1,4.36,0.13,4.22,-1.52,0.96,0.96,0,401.27,374,96921.23,0,7733.51,1,278.15,283.11,299.35,304.6,293.15,293.15,278.15,36483.76,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,15309.18,0,2194.62,2274.52,0,3353.87,0.96,1,0,3,1,0
16825800,296.67,297.15,293.15,0,0,284.41,0.72,0.4,0.37,296.54,297.15,293.15,0,0,284.41,0.85,0.68,0.65,296.63,297.15,293.15,0,0,284.41,0.89,0.77,0.55,296.55,297.15,293.15,0,0,284.41,0.79,0.54,0.52,296.98,297.15,293.15,0,0,284.41,0.51,0.15,0.73,284.41,284.95,297.15,296.38,297.04,296.98,284.41,1,0.83,0.16,0.16,1.0,1,4.23,0.48,3.75,-1.12,0.94,0.94,0,372.73,338,94747.56,0,7035.01,1,278.15,283.06,299.37,304.51,293.15,293.15,278.15,36627.66,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.61,4.61,0,5.12,5.12,0,0,0,0,14954.33,0,2115.61,2274.52,0,3296.33,0.95,1,0,3,1,0
16826100,296.7,297.15,293.15,0,0,284.35,0.72,0.39,0.36,296.56,297.15,293.15,0,0,284.35,0.86,0.66,0.64,296.64,297.15,293.15,0,0,284.35,0.89,0.76,0.54,296.57,297.15,293.15,0,0,284.35,0.79,0.52,0.5,296.99,297.15,293.15,0,0,284.35,0.52,0.15,0.71,284.35,284.95,297.15,296.4,297.05,296.99,284.35,1,0.81,0.12,0.12,1.0,1,4.11,0.18,3.94,-1.38,0.92,0.92,0,342.32,314,92476.04,0,6390.35,1,278.15,283.03,299.39,304.4,293.15,293.15,278.15,36782.09,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.53,4.53,0,5.12,5.12,0,0,0,0,14584.88,0,2018.55,2274.52,0,3238.18,0.93,1,0,3,1,0
16826400,296.72,297.15,293.15,0,0,284.3,0.73,0.37,0.35,296.58,297.15,293.15,0,0,284.3,0.86,0.65,0.62,296.64,297.15,293.15,0,0,284.3,0.9,0.74,0.52,296.6,297.15,293.15,0,0,284.3,0.8,0.51,0.49,297.01,297.15,293.15,0,0,284.3,0.52,0.14,0.69,284.3,284.95,297.15,296.41,297.06,297.01,284.3,1,0.78,0.16,0.16,1.0,1,4.0,0.42,3.57,-1.09,0.9,0.9,0,312.42,290,90158.74,0,5795.29,1,278.15,283.01,299.39,304.28,293.15,293.15,278.15,36938.23,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,14210.23,0,1904.43,2274.52,0,3179.86,0.92,1,0,3,1,0
16826700,296.78,297.15,293.15,0,0,284.79,0.74,0.37,0.34,296.64,297.15,293.15,0,0,284.8,0.88,0.63,0.61,296.7,297.15,293.15,0,0,284.8,0.92,0.73,0.52,296.66,297.15,293.15,0,0,284.8,0.81,0.5,0.48,297.04,297.15,293.15,0,0,284.79,0.53,0.14,0.68,284.8,284.95,297.15,296.41,297.08,297.04,284.8,1,0.75,0.13,0.13,1.0,1,3.92,0.22,3.69,-1.26,0.89,0.89,0,279.17,254,83690.99,0,5313.47,1,279.0,283.57,299.36,303.79,293.15,293.15,279.05,36464.95,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12790.27,0,1818.76,2274.52,0,2977.42,0.9,1,0,3,1,0
16827000,296.85,297.15,293.15,0,0,285.19,0.75,0.36,0.33,296.71,297.15,293.15,0,0,285.19,0.9,0.63,0.6,296.76,297.15,293.15,0,0,285.19,0.94,0.73,0.51,296.72,297.15,293.15,0,0,285.19,0.83,0.49,0.47,297.08,297.15,293.15,0,0,285.19,0.55,0.14,0.67,285.19,284.95,297.15,296.41,297.1,297.08,285.19,1,0.73,0.15,0.15,1.0,1,3.87,0.39,3.48,-1.07,0.9,0.9,0,246.7,230,79526.43,0,4949.87,1,279.64,284.0,299.38,303.63,293.15,293.15,279.65,35828.62,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12252.19,0,1809.67,2274.52,0,2830.37,0.9,1,0,3,1,0
16827300,296.87,297.15,293.15,0,0,285.0,0.77,0.36,0.33,296.73,297.15,293.15,0,0,285.0,0.91,0.62,0.59,296.77,297.15,293.15,0,0,284.99,0.97,0.71,0.5,296.76,297.15,293.15,0,0,285.0,0.84,0.48,0.46,297.1,297.15,293.15,0,0,285.01,0.56,0.14,0.67,285.0,284.95,297.15,296.41,297.12,297.1,284.99,1,0.71,0.13,0.13,1.0,1,3.82,0.26,3.56,-1.19,0.9,0.9,0,218.09,194,80622.75,0,4605.04,1,279.4,283.81,299.45,303.89,293.15,293.15,279.35,35793.08,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12665.44,0,1851.4,2274.52,0,2888.32,0.91,1,0,3,1,0
16827600,296.86,297.15,293.15,0,0,284.83,0.78,0.35,0.32,296.71,297.15,293.15,0,0,284.83,0.93,0.6,0.57,296.73,297.15,293.15,0,0,284.83,0.98,0.7,0.49,296.74,297.15,293.15,0,0,284.83,0.85,0.46,0.44,297.08,297.15,293.15,0,0,284.83,0.57,0.14,0.65,284.83,284.95,297.15,296.41,297.11,297.08,284.83,1,0.68,0.15,0.15,1.0,1,3.71,0.36,3.35,-1.05,0.9,0.9,0,192.67,170,79445.58,0,4137.52,1,279.34,283.68,299.38,303.64,293.15,293.15,279.35,36144.36,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12293.87,0,1838.76,2274.52,0,2855.65,0.91,1,0,3,1,0
16827900,296.9,297.15,293.15,0,0,285.02,0.8,0.34,0.31,296.75,297.15,293.15,0,0,285.01,0.96,0.59,0.56,296.79,297.15,293.15,0,0,285.01,1.0,0.69,0.47,296.78,297.15,293.15,0,0,285.01,0.88,0.45,0.43,297.1,297.15,293.15,0,0,285.03,0.6,0.14,0.64,285.01,284.95,297.15,296.41,297.12,297.1,285.01,1,0.66,0.14,0.14,1.0,1,3.63,0.29,3.35,-1.09,0.9,0.9,0,164.06,149,76679.2,0,3763.05,1,279.7,283.89,299.43,303.63,293.15,293.15,279.65,35865.14,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12071.7,0,1849.68,2274.52,0,2747.67,0.91,1,0,3,1,0
16828200,296.89,297.15,293.15,0,0,284.89,0.79,0.33,0.3,296.74,297.15,293.15,0,0,284.89,0.96,0.58,0.55,296.77,297.15,293.15,0,0,284.89,1.0,0.68,0.47,296.78,297.15,293.15,0,0,284.89,0.87,0.44,0.42,297.1,297.15,293.15,0,0,284.89,0.59,0.14,0.64,284.89,284.95,297.15,296.41,297.12,297.1,284.89,1,0.65,0.15,0.15,1.0,1,3.57,0.34,3.23,-1.02,0.9,0.9,0,161.17,158,76021.25,0,3580.43,1,279.64,283.79,299.38,303.46,293.15,293.15,279.95,36097.98,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11112.93,0,1837.64,2274.52,0,2734.56,0.9,1,0,3,1,0
16828500,296.91,297.15,293.15,0,0,284.99,0.78,0.33,0.3,296.76,297.15,293.15,0,0,284.99,0.94,0.56,0.54,296.76,297.15,293.15,0,0,284.99,0.99,0.66,0.47,296.79,297.15,293.15,0,0,284.99,0.86,0.43,0.41,297.1,297.15,293.15,0,0,284.98,0.59,0.14,0.63,284.99,284.95,297.15,296.41,297.12,297.1,285.0,1,0.65,0.15,0.15,1.0,1,3.52,0.3,3.21,-1.03,0.9,0.9,0,166.0,164,73987.91,0,3491.6,1,279.9,283.92,299.38,303.31,293.15,293.15,279.95,35997.88,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11384.57,0,1838.91,2274.52,0,2671.82,0.91,1,0,3,1,0
16828800,296.91,297.15,293.15,0,0,284.98,0.77,0.32,0.29,296.76,297.15,293.15,0,0,284.98,0.92,0.55,0.53,296.76,297.15,293.15,0,0,284.98,0.97,0.65,0.46,296.8,297.15,293.15,0,0,284.98,0.84,0.42,0.4,297.1,297.15,293.15,0,0,284.98,0.58,0.13,0.63,284.98,284.95,297.15,296.41,297.12,297.1,284.98,1,0.64,0.15,0.15,1.0,1,3.46,0.32,3.14,-0.99,0.9,0.9,0,173.58,170,72972.67,0,3389.88,1,279.94,283.92,299.38,303.29,293.15,293.15,279.95,35992.54,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11381.25,0,1836.66,2274.52,0,2625.25,0.9,1,0,3,1,0
16829100,296.92,297.15,293.15,0,0,284.8,0.75,0.31,0.29,296.77,297.15,293.15,0,0,284.79,0.9,0.54,0.52,296.76,297.15,293.15,0,0,284.79,0.96,0.64,0.45,296.82,297.15,293.15,0,0,284.79,0.83,0.41,0.4,297.1,297.15,293.15,0,0,284.81,0.57,0.13,0.62,284.79,284.95,297.15,296.41,297.12,297.1,284.78,1,0.64,0.15,0.15,1.0,1,3.41,0.31,3.1,-0.98,0.9,0.9,0,180.4,179,73680.38,0,3313.3,1,279.7,283.74,299.45,303.53,293.15,293.15,279.65,36067.06,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11700.02,0,1848.2,2274.52,0,2664.56,0.91,1,0,3,1,0
16829400,296.93,297.15,293.15,0,0,285.06,0.74,0.31,0.28,296.78,297.15,293.15,0,0,285.06,0.89,0.53,0.51,296.77,297.15,293.15,0,0,285.06,0.94,0.63,0.44,296.82,297.15,293.15,0,0,285.06,0.81,0.4,0.39,297.1,297.15,293.15,0,0,285.06,0.56,0.13,0.61,285.06,284.95,297.15,296.41,297.12,297.1,285.06,1,0.63,0.15,0.15,1.0,1,3.34,0.31,3.03,-0.95,0.9,0.9,0,187.87,185,69855.69,0,3205.87,1,280.24,284.05,299.37,303.11,293.15,293.15,280.25,35924.38,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10980.53,0,1838.43,2274.52,0,2497.51,0.91,1,0,3,1,0
16829700,296.94,297.15,293.15,0,0,285.16,0.73,0.3,0.28,296.8,297.15,293.15,0,0,285.16,0.87,0.52,0.5,296.78,297.15,293.15,0,0,285.16,0.92,0.62,0.43,296.84,297.15,293.15,0,0,285.16,0.8,0.39,0.38,297.1,297.15,293.15,0,0,285.15,0.55,0.13,0.61,285.16,284.95,297.15,296.41,297.12,297.1,285.17,1,0.63,0.16,0.16,1.0,1,3.29,0.31,2.98,-0.93,0.9,0.9,0,194.71,194,67810.06,0,3128.5,1,280.5,284.18,299.36,302.94,293.15,293.15,280.55,35838.8,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10606.49,0,1841.45,2274.52,0,2426.37,0.91,1,0,3,1,0
16830000,296.94,297.15,293.15,0,0,284.76,0.72,0.29,0.27,296.79,297.15,293.15,0,0,284.76,0.86,0.51,0.49,296.76,297.15,293.15,0,0,284.76,0.91,0.6,0.43,296.84,297.15,293.15,0,0,284.76,0.78,0.38,0.37,297.1,297.15,293.15,0,0,284.77,0.54,0.13,0.6,284.76,284.95,297.15,296.41,297.12,297.1,284.76,1,0.63,0.16,0.16,1.0,1,3.24,0.31,2.93,-0.92,0.9,0.9,0,202.96,200,69934.74,0,3058.18,1,279.96,283.77,299.43,303.26,293.15,293.15,279.95,36127.92,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11075.92,0,1852.23,2274.52,0,2543.57,0.91,1,0,3,1,0
16830300,298.2,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.68,0.0,0.0,0.0,297.77,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.91,294.15,297.15,296.41,297.11,297.1,283.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,137.14,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16830600,298.58,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.93,294.15,297.15,296.41,297.11,297.11,284.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,39.74,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16830900,298.78,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.93,294.15,297.15,296.41,297.11,297.12,284.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,36.96,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831200,298.89,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.94,294.15,297.15,296.41,297.11,297.13,284.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,35.02,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831500,298.96,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.27,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.94,294.15,297.15,296.41,297.12,297.14,284.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,33.35,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831800,299.01,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.31,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.93,294.15,297.15,296.41,297.12,297.14,285.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.94,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832100,299.03,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.93,294.15,297.15,296.41,297.12,297.14,285.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,30.74,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832400,299.05,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.36,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.92,294.15,297.15,296.41,297.12,297.15,285.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,29.73,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832700,299.07,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.37,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.91,294.15,297.15,296.41,297.12,297.15,285.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.87,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833000,299.08,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.19,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.91,294.15,297.15,296.41,297.12,297.15,285.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.24,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833300,299.09,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.2,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.9,294.15,297.15,296.41,297.13,297.15,285.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.77,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833600,299.1,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.89,294.15,297.15,296.41,297.13,297.15,285.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.36,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833900,299.11,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.88,294.15,297.15,296.41,297.13,297.15,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.01,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834200,299.12,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.87,294.15,297.15,296.41,297.13,297.15,285.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.71,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834500,299.13,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.87,294.15,297.15,296.41,297.13,297.15,285.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.49,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834800,299.13,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.86,294.15,297.15,296.41,297.13,297.15,285.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.32,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835100,299.14,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.86,294.15,297.15,296.41,297.13,297.15,285.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.18,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835400,299.14,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.85,294.15,297.15,296.41,297.13,297.15,286.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.04,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835700,299.15,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.85,294.15,297.15,296.41,297.13,297.15,286.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.89,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836000,299.15,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.84,294.15,297.15,296.41,297.14,297.15,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.77,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836300,299.15,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.84,294.15,297.15,296.41,297.14,297.15,286.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.52,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836600,299.15,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.84,294.15,297.15,296.41,297.14,297.15,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.3,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836900,299.16,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.84,294.15,297.15,296.41,297.14,297.15,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.14,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
