time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16837200,299.16,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.84,294.15,297.15,296.41,297.14,297.15,286.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.03,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837500,299.16,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.84,294.15,297.15,296.41,297.14,297.15,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.95,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837800,299.16,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.85,294.15,297.14,296.41,297.14,297.15,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.89,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838100,299.16,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.43,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.73,0.0,0.0,0.0,285.85,294.15,297.13,296.41,297.14,297.14,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.85,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838400,299.16,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.25,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.86,294.15,297.12,296.41,297.14,297.14,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.81,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838700,299.16,303.15,285.15,0,0,285.77,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.78,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.78,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.86,294.15,297.11,296.42,297.14,297.13,286.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.78,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839000,299.16,303.15,285.15,0,0,285.78,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.79,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.79,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.87,294.15,297.1,296.42,297.14,297.12,286.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.75,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839300,299.16,303.15,285.15,0,0,285.79,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.79,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.79,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.88,294.15,297.09,296.42,297.13,297.1,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.73,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839600,299.16,303.15,285.15,0,0,285.8,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.8,0.0,0.0,0.0,299.42,303.15,285.15,0,0,285.8,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.77,0.0,0.0,0.0,285.89,294.15,297.08,296.43,297.13,297.09,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.73,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839900,299.16,303.15,285.15,0,0,285.81,0.0,0.0,0.0,299.24,303.15,285.15,0,0,285.81,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.81,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.78,0.0,0.0,0.0,285.9,294.15,297.07,296.43,297.13,297.08,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.73,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840200,299.16,303.15,285.15,0,0,285.82,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.82,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.82,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.79,0.0,0.0,0.0,285.91,294.15,297.06,296.43,297.12,297.07,286.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.73,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840500,299.15,303.15,285.15,0,0,285.83,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.83,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.83,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.8,0.0,0.0,0.0,285.92,294.15,297.05,296.43,297.12,297.06,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.72,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840800,299.15,303.15,285.15,0,0,285.84,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.84,0.0,0.0,0.0,299.41,303.15,285.15,0,0,285.84,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.81,0.0,0.0,0.0,285.94,294.15,297.05,296.43,297.12,297.05,286.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.69,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841100,299.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.85,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.85,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.95,294.15,297.05,296.43,297.11,297.05,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.67,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841400,299.15,303.15,285.15,0,0,285.86,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.86,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.86,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.84,0.0,0.0,0.0,285.97,294.15,297.06,296.43,297.11,297.05,286.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.63,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841700,299.15,303.15,285.15,0,0,285.87,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.85,0.0,0.0,0.0,285.98,294.15,297.07,296.43,297.11,297.06,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.57,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842000,299.15,303.15,285.15,0,0,285.88,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.4,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.86,0.0,0.0,0.0,286.0,294.15,297.08,296.43,297.1,297.07,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.5,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842300,299.15,303.15,285.15,0,0,285.9,0.0,0.0,0.0,299.22,303.15,285.15,0,0,285.9,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.9,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.02,294.15,297.09,296.42,297.1,297.08,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.42,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842600,299.14,303.15,285.15,0,0,285.91,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.92,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.92,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.89,0.0,0.0,0.0,286.04,294.15,297.1,296.42,297.1,297.09,287.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.34,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842900,299.14,303.15,285.15,0,0,285.93,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.93,0.0,0.0,0.0,299.39,303.15,285.15,0,0,285.93,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.91,0.0,0.0,0.0,286.05,294.15,297.11,296.42,297.1,297.1,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.27,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843200,299.14,303.15,285.15,0,0,285.94,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.95,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.95,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.07,294.15,297.12,296.41,297.1,297.11,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.2,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843500,299.14,303.15,285.15,0,0,285.96,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.96,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.96,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.1,294.15,297.13,296.41,297.11,297.13,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.12,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843800,299.14,303.15,285.15,0,0,285.98,0.0,0.0,0.0,299.21,303.15,285.15,0,0,285.98,0.0,0.0,0.0,299.38,303.15,285.15,0,0,285.98,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.12,294.15,297.14,296.41,297.11,297.13,287.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.04,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844100,299.14,303.15,285.15,0,0,285.99,0.0,0.0,0.0,299.2,303.15,285.15,0,0,286.0,0.0,0.0,0.0,299.38,303.15,285.15,0,0,286.0,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.14,294.15,297.15,296.41,297.11,297.14,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.96,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844400,299.14,303.15,285.15,0,0,286.01,0.0,0.0,0.0,299.2,303.15,285.15,0,0,286.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,286.01,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.99,0.0,0.0,0.0,286.16,294.15,297.15,296.41,297.11,297.15,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.88,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844700,299.13,303.15,285.15,0,0,286.03,0.0,0.0,0.0,299.2,303.15,285.15,0,0,286.03,0.0,0.0,0.0,299.37,303.15,285.15,0,0,286.03,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.01,0.0,0.0,0.0,286.18,294.15,297.15,296.41,297.11,297.15,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.8,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845000,299.13,303.15,285.15,0,0,286.05,0.0,0.0,0.0,299.2,303.15,285.15,0,0,286.05,0.0,0.0,0.0,299.37,303.15,285.15,0,0,286.05,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.21,294.15,297.15,296.41,297.12,297.15,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.72,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845300,299.13,303.15,285.15,0,0,286.06,0.0,0.0,0.0,299.19,303.15,285.15,0,0,286.07,0.0,0.0,0.0,299.36,303.15,285.15,0,0,286.07,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.23,294.15,297.15,296.41,297.12,297.15,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.64,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845600,299.13,303.15,285.15,0,0,286.08,0.0,0.0,0.0,299.19,303.15,285.15,0,0,286.09,0.0,0.0,0.0,299.36,303.15,285.15,0,0,286.09,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.26,294.15,297.15,296.41,297.12,297.15,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.56,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845900,299.13,303.15,285.15,0,0,286.1,0.0,0.0,0.0,299.19,303.15,285.15,0,0,286.11,0.0,0.0,0.0,299.36,303.15,285.15,0,0,286.11,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.09,0.0,0.0,0.0,286.28,294.15,297.15,296.41,297.12,297.15,287.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.48,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846200,299.13,303.15,285.15,0,0,286.12,0.0,0.0,0.0,299.18,303.15,285.15,0,0,286.13,0.0,0.0,0.0,299.35,303.15,285.15,0,0,286.13,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.31,294.15,297.15,296.41,297.12,297.15,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.4,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846500,299.12,303.15,285.15,0,0,286.14,0.0,0.0,0.0,299.18,303.15,285.15,0,0,286.15,0.0,0.0,0.0,299.35,303.15,285.15,0,0,286.15,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.13,0.0,0.0,0.0,286.33,294.15,297.15,296.41,297.12,297.15,287.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.32,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846800,299.12,303.15,285.15,0,0,286.17,0.0,0.0,0.0,299.18,303.15,285.15,0,0,286.17,0.0,0.0,0.0,299.35,303.15,285.15,0,0,286.17,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.15,0.0,0.0,0.0,286.36,294.15,297.15,296.41,297.13,297.15,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.23,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847100,299.12,303.15,285.15,0,0,286.19,0.0,0.0,0.0,299.18,303.15,285.15,0,0,286.19,0.0,0.0,0.0,299.35,303.15,285.15,0,0,286.19,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.39,294.15,297.15,296.41,297.13,297.15,287.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.14,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847400,299.12,303.15,285.15,0,0,286.21,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.21,0.0,0.0,0.0,299.34,303.15,285.15,0,0,286.21,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.41,294.15,297.15,296.41,297.13,297.15,287.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.06,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847700,299.12,303.15,285.15,0,0,286.23,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.23,0.0,0.0,0.0,299.34,303.15,285.15,0,0,286.23,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.22,0.0,0.0,0.0,286.44,294.15,297.15,296.41,297.13,297.15,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.96,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848000,299.11,303.15,285.15,0,0,286.25,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.34,303.15,285.15,0,0,286.26,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.47,294.15,297.15,296.41,297.13,297.15,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.87,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848300,299.11,303.15,285.15,0,0,286.28,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.28,0.0,0.0,0.0,299.33,303.15,285.15,0,0,286.28,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.27,0.0,0.0,0.0,286.5,294.15,297.15,296.41,297.13,297.15,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.79,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848600,299.11,303.15,285.15,0,0,286.3,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.3,0.0,0.0,0.0,299.33,303.15,285.15,0,0,286.3,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.29,0.0,0.0,0.0,286.53,294.15,297.15,296.41,297.13,297.15,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.71,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848900,299.11,303.15,285.15,0,0,286.32,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.33,0.0,0.0,0.0,299.33,303.15,285.15,0,0,286.33,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.31,0.0,0.0,0.0,286.56,294.15,297.15,296.41,297.13,297.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.66,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849200,299.11,303.15,285.15,0,0,286.35,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.35,0.0,0.0,0.0,299.33,303.15,285.15,0,0,286.35,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.34,0.0,0.0,0.0,286.58,294.15,297.15,296.41,297.13,297.15,287.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.62,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849500,299.11,303.15,285.15,0,0,286.37,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.37,0.0,0.0,0.0,299.32,303.15,285.15,0,0,286.37,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.61,294.15,297.15,296.41,297.14,297.15,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.59,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849800,299.1,303.15,285.15,0,0,286.4,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.4,0.0,0.0,0.0,299.32,303.15,285.15,0,0,286.4,0.0,0.0,0.0,299.01,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.39,0.0,0.0,0.0,286.64,294.15,297.15,296.41,297.14,297.15,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.57,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850100,299.1,303.15,285.15,0,0,286.42,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.42,0.0,0.0,0.0,299.32,303.15,285.15,0,0,286.42,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.41,0.0,0.0,0.0,286.67,294.15,297.15,296.41,297.14,297.15,287.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.56,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850400,299.1,303.15,285.15,0,0,286.45,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.45,0.0,0.0,0.0,299.31,303.15,285.15,0,0,286.45,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.44,0.0,0.0,0.0,286.71,294.15,297.15,296.41,297.14,297.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.56,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850700,299.1,303.15,285.15,0,0,286.47,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.48,0.0,0.0,0.0,299.31,303.15,285.15,0,0,286.48,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.47,0.0,0.0,0.0,286.74,294.15,297.15,296.41,297.14,297.15,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.56,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851000,299.1,303.15,285.15,0,0,286.5,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.5,0.0,0.0,0.0,299.31,303.15,285.15,0,0,286.5,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.49,0.0,0.0,0.0,286.77,294.15,297.15,296.41,297.14,297.15,288.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.55,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851300,299.1,303.15,285.15,0,0,286.53,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.53,0.0,0.0,0.0,299.31,303.15,285.15,0,0,286.53,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.52,0.0,0.0,0.0,286.8,294.15,297.15,296.41,297.14,297.15,288.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.54,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851600,299.09,303.15,285.15,0,0,286.56,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.56,0.0,0.0,0.0,299.3,303.15,285.15,0,0,286.56,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.55,0.0,0.0,0.0,286.83,294.15,297.15,296.41,297.14,297.15,288.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.51,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851900,299.09,303.15,285.15,0,0,286.58,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.58,0.0,0.0,0.0,299.3,303.15,285.15,0,0,286.58,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.86,294.15,297.15,296.41,297.14,297.15,288.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.54,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852200,299.09,303.15,285.15,0,0,286.61,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.61,0.0,0.0,0.0,299.3,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.6,0.0,0.0,0.0,286.9,294.15,297.15,296.41,297.14,297.15,288.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,22.68,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852500,299.09,303.15,285.15,0,0,286.64,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.64,0.0,0.0,0.0,299.29,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.63,0.0,0.0,0.0,286.93,294.15,297.15,296.41,297.14,297.15,288.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.19,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852800,299.09,303.15,285.15,0,0,286.67,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.67,0.0,0.0,0.0,299.29,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.66,0.0,0.0,0.0,286.96,294.15,297.15,296.41,297.14,297.15,288.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.44,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853100,299.09,303.15,285.15,0,0,286.69,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.69,0.0,0.0,0.0,299.28,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.69,0.0,0.0,0.0,286.99,294.15,297.15,296.41,297.14,297.15,288.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.85,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853400,299.09,303.15,285.15,0,0,286.72,0.0,0.0,0.0,299.14,303.15,285.15,0,0,286.72,0.0,0.0,0.0,299.27,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.71,0.0,0.0,0.0,287.02,294.15,297.15,296.41,297.14,297.15,288.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.75,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853700,299.09,303.15,285.15,0,0,286.75,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.75,0.0,0.0,0.0,299.27,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.74,0.0,0.0,0.0,287.05,294.15,297.15,296.41,297.14,297.15,288.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.98,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854000,299.08,303.15,285.15,0,0,286.77,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.78,0.0,0.0,0.0,299.26,303.15,285.15,0,0,286.78,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.77,0.0,0.0,0.0,287.09,294.15,297.15,296.41,297.14,297.15,288.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.27,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854300,299.08,303.15,285.15,0,0,286.8,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.8,0.0,0.0,0.0,299.26,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.8,0.0,0.0,0.0,287.12,294.15,297.15,296.41,297.14,297.15,288.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.36,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854600,299.08,303.15,285.15,0,0,286.83,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.83,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.83,0.0,0.0,0.0,287.15,294.15,297.15,296.41,297.14,297.15,288.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.08,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854900,299.08,303.15,285.15,0,0,286.86,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.86,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.85,0.0,0.0,0.0,287.18,294.15,297.15,296.41,297.14,297.15,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.75,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855200,299.08,303.15,285.15,0,0,286.89,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.89,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.88,0.0,0.0,0.0,287.21,294.15,297.15,296.41,297.15,297.15,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.51,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855500,299.08,303.15,285.15,0,0,286.92,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.92,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.91,0.0,0.0,0.0,287.25,294.15,297.15,296.41,297.15,297.15,288.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.37,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855800,299.07,303.15,285.15,0,0,286.94,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.94,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.94,0.0,0.0,0.0,287.28,294.15,297.15,296.41,297.15,297.15,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.3,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856100,299.07,303.15,285.15,0,0,286.97,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.97,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.97,0.0,0.0,0.0,287.31,294.15,297.15,296.41,297.15,297.15,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.26,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856400,299.07,303.15,285.15,0,0,287.0,0.0,0.0,0.0,299.16,303.15,285.15,0,0,287.0,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.98,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.0,0.0,0.0,0.0,287.34,294.15,297.15,296.41,297.15,297.15,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.2,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856700,299.07,303.15,285.15,0,0,287.03,0.0,0.0,0.0,299.16,303.15,285.15,0,0,287.03,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.02,0.0,0.0,0.0,287.37,294.15,297.15,296.41,297.15,297.15,288.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.98,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857000,299.07,303.15,285.15,0,0,287.06,0.0,0.0,0.0,299.15,303.15,285.15,0,0,287.06,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.05,0.0,0.0,0.0,287.4,294.15,297.15,296.41,297.15,297.15,288.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.71,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857300,299.07,303.15,285.15,0,0,287.09,0.0,0.0,0.0,299.15,303.15,285.15,0,0,287.09,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.09,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.43,294.15,297.15,296.41,297.15,297.15,288.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.46,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857600,299.07,303.15,285.15,0,0,287.11,0.0,0.0,0.0,299.14,303.15,285.15,0,0,287.11,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.11,0.0,0.0,0.0,287.47,294.15,297.15,296.41,297.15,297.15,288.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.31,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857900,299.06,303.15,285.15,0,0,287.14,0.0,0.0,0.0,299.14,303.15,285.15,0,0,287.14,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.14,0.0,0.0,0.0,287.5,294.15,297.15,296.41,297.15,297.15,288.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.25,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858200,299.06,303.15,285.15,0,0,287.17,0.0,0.0,0.0,299.13,303.15,285.15,0,0,287.17,0.0,0.0,0.0,299.25,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.17,0.0,0.0,0.0,287.53,294.15,297.15,296.41,297.15,297.15,288.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.24,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858500,299.06,303.15,285.15,0,0,287.2,0.0,0.0,0.0,299.13,303.15,285.15,0,0,287.2,0.0,0.0,0.0,299.25,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.2,0.0,0.0,0.0,287.56,294.15,297.15,296.41,297.15,297.15,288.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.21,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858800,299.06,303.15,285.15,0,0,287.23,0.0,0.0,0.0,299.13,303.15,285.15,0,0,287.23,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.23,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.23,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.22,0.0,0.0,0.0,287.59,294.15,297.15,296.41,297.15,297.15,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.16,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859100,299.06,303.15,285.15,0,0,287.26,0.0,0.0,0.0,299.12,303.15,285.15,0,0,287.26,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.26,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.26,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.25,0.0,0.0,0.0,287.62,294.15,297.15,296.41,297.15,297.15,288.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.1,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859400,299.06,303.15,285.15,0,0,287.29,0.0,0.0,0.0,299.12,303.15,285.15,0,0,287.29,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.28,0.0,0.0,0.0,287.65,294.15,297.15,296.41,297.15,297.15,288.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.05,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859700,299.06,303.15,285.15,0,0,287.31,0.0,0.0,0.0,299.12,303.15,285.15,0,0,287.32,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.68,294.15,297.15,296.41,297.15,297.15,288.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.01,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860000,299.05,303.15,285.15,0,0,287.34,0.0,0.0,0.0,299.11,303.15,285.15,0,0,287.34,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.34,0.0,0.0,0.0,287.72,294.15,297.15,296.41,297.15,297.15,288.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.98,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860300,299.05,303.15,285.15,0,0,287.37,0.0,0.0,0.0,299.11,303.15,285.15,0,0,287.37,0.0,0.0,0.0,299.23,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.37,0.0,0.0,0.0,287.75,294.15,297.15,296.41,297.15,297.15,288.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.95,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860600,299.05,303.15,285.15,0,0,287.4,0.0,0.0,0.0,299.11,303.15,285.15,0,0,287.4,0.0,0.0,0.0,299.23,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.4,0.0,0.0,0.0,287.78,294.15,297.15,296.41,297.15,297.15,289.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.92,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860900,299.05,303.15,285.15,0,0,287.43,0.0,0.0,0.0,299.1,303.15,285.15,0,0,287.43,0.0,0.0,0.0,299.23,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.43,0.0,0.0,0.0,287.81,294.15,297.15,296.41,297.15,297.15,289.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.89,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861200,299.05,303.15,285.15,0,0,287.46,0.0,0.0,0.0,299.1,303.15,285.15,0,0,287.46,0.0,0.0,0.0,299.22,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.46,0.0,0.0,0.0,287.84,294.15,297.15,296.41,297.15,297.15,289.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.86,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861500,299.05,303.15,285.15,0,0,287.49,0.0,0.0,0.0,299.09,303.15,285.15,0,0,287.49,0.0,0.0,0.0,299.22,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.49,0.0,0.0,0.0,287.87,294.15,297.15,296.41,297.15,297.15,289.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.83,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861800,299.05,303.15,285.15,0,0,287.52,0.0,0.0,0.0,299.09,303.15,285.15,0,0,287.52,0.0,0.0,0.0,299.22,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.52,0.0,0.0,0.0,287.91,294.15,297.15,296.41,297.15,297.15,289.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.8,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862100,299.04,303.15,285.15,0,0,287.55,0.0,0.0,0.0,299.09,303.15,285.15,0,0,287.55,0.0,0.0,0.0,299.21,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.55,0.0,0.0,0.0,287.94,294.15,297.15,296.41,297.15,297.15,289.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.76,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862400,299.04,303.15,285.15,0,0,287.58,0.0,0.0,0.0,299.08,303.15,285.15,0,0,287.58,0.0,0.0,0.0,299.21,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.58,0.0,0.0,0.0,287.97,294.15,297.15,296.41,297.15,297.15,289.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.71,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862700,299.04,303.15,285.15,0,0,287.61,0.0,0.0,0.0,299.08,303.15,285.15,0,0,287.61,0.0,0.0,0.0,299.21,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.61,0.0,0.0,0.0,288.0,294.15,297.15,296.41,297.15,297.15,289.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.65,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863000,299.04,303.15,285.15,0,0,287.64,0.0,0.0,0.0,299.08,303.15,285.15,0,0,287.64,0.0,0.0,0.0,299.2,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.64,0.0,0.0,0.0,288.03,294.15,297.15,296.41,297.15,297.15,289.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.58,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863300,299.04,303.15,285.15,0,0,287.67,0.0,0.0,0.0,299.08,303.15,285.15,0,0,287.67,0.0,0.0,0.0,299.2,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.67,0.0,0.0,0.0,288.06,294.15,297.15,296.41,297.15,297.15,289.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.52,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863600,299.04,303.15,285.15,0,0,287.7,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.7,0.0,0.0,0.0,299.2,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.7,0.0,0.0,0.0,288.1,294.15,297.15,296.41,297.15,297.15,289.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.45,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863900,299.04,303.15,285.15,0,0,287.73,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.73,0.0,0.0,0.0,299.19,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.73,0.0,0.0,0.0,288.13,294.15,297.15,296.41,297.15,297.15,289.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.38,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864200,299.04,303.15,285.15,0,0,287.76,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.76,0.0,0.0,0.0,299.19,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.76,0.0,0.0,0.0,288.16,294.15,297.15,296.41,297.15,297.15,289.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.3,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864500,299.03,303.15,285.15,0,0,287.79,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.79,0.0,0.0,0.0,299.18,303.15,285.15,0,0,287.79,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.79,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.79,0.0,0.0,0.0,288.19,294.15,297.15,296.41,297.15,297.15,289.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.22,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864800,299.03,303.15,285.15,0,0,287.82,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.82,0.0,0.0,0.0,299.18,303.15,285.15,0,0,287.82,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.82,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.82,0.0,0.0,0.0,288.22,294.15,297.15,296.41,297.15,297.15,289.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.14,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865100,299.03,303.15,285.15,0,0,287.85,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.85,0.0,0.0,0.0,299.18,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.85,0.0,0.0,0.0,288.25,294.15,297.15,296.41,297.15,297.15,289.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.06,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865400,299.03,303.15,285.15,0,0,287.88,0.0,0.0,0.0,299.06,303.15,285.15,0,0,287.88,0.0,0.0,0.0,299.18,303.15,285.15,0,0,287.88,0.0,0.0,0.0,298.94,303.15,285.15,0,0,287.88,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.88,0.0,0.0,0.0,288.28,294.15,297.15,296.41,297.15,297.15,289.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.98,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
