time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16865700,299.03,303.15,285.15,0,0,287.91,0.0,0.0,0.0,299.06,303.15,285.15,0,0,287.91,0.0,0.0,0.0,299.17,303.15,285.15,0,0,287.91,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.91,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.91,0.0,0.0,0.0,288.31,294.15,297.15,296.41,297.15,297.15,289.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.9,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866000,299.03,303.15,285.15,0,0,287.94,0.0,0.0,0.0,299.06,303.15,285.15,0,0,287.94,0.0,0.0,0.0,299.17,303.15,285.15,0,0,287.94,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.94,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.94,0.0,0.0,0.0,288.34,294.15,297.15,296.41,297.15,297.15,289.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.82,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866300,299.03,303.15,285.15,0,0,287.97,0.0,0.0,0.0,299.06,303.15,285.15,0,0,287.97,0.0,0.0,0.0,299.17,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.97,0.0,0.0,0.0,288.37,294.15,297.17,296.42,297.15,297.15,289.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.76,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866600,299.04,303.15,285.15,0,0,288.0,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.0,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.95,303.15,285.15,0,0,288.0,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.0,0.0,0.0,0.0,288.41,294.15,297.21,296.47,297.15,297.17,289.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.78,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866900,299.04,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.03,0.0,0.0,0.0,298.95,303.15,285.15,0,0,288.03,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.03,0.0,0.0,0.0,288.44,294.15,297.28,296.54,297.16,297.21,289.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.86,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867200,299.05,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.06,0.0,0.0,0.0,298.96,303.15,285.15,0,0,288.06,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.06,0.0,0.0,0.0,288.47,294.15,297.37,296.63,297.17,297.27,289.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.02,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867500,299.05,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.08,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.09,0.0,0.0,0.0,298.96,303.15,285.15,0,0,288.09,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.09,0.0,0.0,0.0,288.5,294.15,297.48,296.73,297.18,297.35,289.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.24,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867800,299.06,303.15,285.15,0,0,288.12,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.12,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.12,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.12,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.12,0.0,0.0,0.0,288.53,294.15,297.59,296.84,297.2,297.44,289.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.51,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868100,299.06,303.15,285.15,0,0,288.15,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.15,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.15,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.15,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.15,0.0,0.0,0.0,288.56,294.15,297.7,296.95,297.22,297.55,289.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.8,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868400,299.07,303.15,285.15,0,0,288.18,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.18,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.18,0.0,0.0,0.0,298.98,303.15,285.15,0,0,288.18,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.18,0.0,0.0,0.0,288.59,294.15,297.82,297.06,297.25,297.67,289.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.1,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868700,299.08,303.15,285.15,0,0,288.21,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.21,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.21,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.21,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.21,0.0,0.0,0.0,288.62,294.15,297.92,297.17,297.29,297.78,289.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.38,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869000,299.08,303.15,285.15,0,0,288.24,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.24,0.0,0.0,0.0,299.2,303.15,285.15,0,0,288.24,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.24,0.0,0.0,0.0,298.86,303.15,285.15,0,0,288.24,0.0,0.0,0.0,288.65,294.15,298.02,297.26,297.33,297.89,289.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.62,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869300,299.09,303.15,285.15,0,0,288.27,0.0,0.0,0.0,299.13,303.15,285.15,0,0,288.27,0.0,0.0,0.0,299.2,303.15,285.15,0,0,288.27,0.0,0.0,0.0,299.0,303.15,285.15,0,0,288.27,0.0,0.0,0.0,298.86,303.15,285.15,0,0,288.27,0.0,0.0,0.0,288.68,294.15,298.1,297.34,297.37,297.99,289.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.82,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869600,299.1,303.15,285.15,0,0,288.3,0.0,0.0,0.0,299.13,303.15,285.15,0,0,288.3,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.3,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.3,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.3,0.0,0.0,0.0,288.71,294.15,298.15,297.39,297.41,298.07,289.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.97,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869900,299.11,303.15,285.15,0,0,288.33,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.33,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.33,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.33,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.33,0.0,0.0,0.0,288.74,294.15,298.19,297.43,297.45,298.13,289.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.07,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870200,299.12,303.15,285.15,0,0,288.36,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.36,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.36,0.0,0.0,0.0,299.02,303.15,285.15,0,0,288.36,0.0,0.0,0.0,298.87,303.15,285.15,0,0,288.36,0.0,0.0,0.0,288.77,294.15,298.22,297.46,297.49,298.17,289.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.13,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870500,299.13,303.15,285.15,0,0,288.39,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.39,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.39,0.0,0.0,0.0,299.03,303.15,285.15,0,0,288.39,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.39,0.0,0.0,0.0,288.8,294.15,298.24,297.48,297.53,298.21,289.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.18,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870800,299.14,303.15,285.15,0,0,288.42,0.0,0.0,0.0,299.16,303.15,285.15,0,0,288.42,0.0,0.0,0.0,299.23,303.15,285.15,0,0,288.42,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.42,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.42,0.0,0.0,0.0,288.83,294.15,298.26,297.49,297.57,298.24,289.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.2,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871100,299.15,303.15,285.15,0,0,288.45,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.45,0.0,0.0,0.0,299.23,303.15,285.15,0,0,288.45,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.45,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.45,0.0,0.0,0.0,288.86,294.15,298.28,297.5,297.61,298.26,289.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.21,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871400,299.16,303.15,285.15,0,0,288.48,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.48,0.0,0.0,0.0,299.24,303.15,285.15,0,0,288.48,0.0,0.0,0.0,299.05,303.15,285.15,0,0,288.48,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.48,0.0,0.0,0.0,288.89,294.15,298.3,297.51,297.65,298.28,290.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.21,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871700,299.17,303.15,285.15,0,0,288.51,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.51,0.0,0.0,0.0,299.24,303.15,285.15,0,0,288.51,0.0,0.0,0.0,299.06,303.15,285.15,0,0,288.51,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.51,0.0,0.0,0.0,288.92,294.15,298.31,297.52,297.69,298.3,290.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.19,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872000,299.19,303.15,285.15,0,0,288.54,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.54,0.0,0.0,0.0,299.25,303.15,285.15,0,0,288.54,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.54,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.54,0.0,0.0,0.0,288.95,294.15,298.33,297.52,297.72,298.31,290.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.18,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872300,299.2,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.2,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.08,303.15,285.15,0,0,288.57,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.57,0.0,0.0,0.0,288.98,294.15,298.35,297.53,297.76,298.33,290.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,20.16,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872600,299.22,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.6,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.6,0.0,0.0,0.0,289.01,294.15,298.38,297.53,297.79,298.36,290.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,20.14,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872900,299.23,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.27,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.63,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.63,0.0,0.0,0.0,289.04,294.15,298.41,297.54,297.82,298.38,290.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,20.13,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16873200,299.25,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.23,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.28,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.66,0.0,0.0,0.0,298.93,303.15,285.15,0,0,288.66,0.0,0.0,0.0,289.07,294.15,298.45,297.56,297.86,298.42,290.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,20.13,0,0.0,0,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16873500,299.13,297.15,293.15,0,0,294.1,0.57,0.05,0.05,299.13,297.15,293.15,0,0,294.1,0.57,0.05,0.05,299.19,297.15,293.15,0,0,294.1,0.57,0.05,0.04,299.01,297.15,293.15,0,0,294.1,0.57,0.05,0.05,298.82,297.15,293.15,0,0,294.1,0.57,0.05,0.23,294.17,284.95,298.5,297.57,298.85,299.13,294.35,1,0.15,0.2,0.2,1.0,1,0.61,0.03,0.57,-0.23,0.0,0.0,0,20.59,60,2197.14,0,34.24,1,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16873800,299.15,297.15,293.15,0,0,296.25,0.5,0.05,0.05,299.13,297.15,293.15,0,0,296.25,0.5,0.05,0.05,299.19,297.15,293.15,0,0,296.25,0.5,0.05,0.04,299.0,297.15,293.15,0,0,296.25,0.5,0.05,0.05,298.81,297.15,293.15,0,0,296.25,0.5,0.05,0.23,296.3,284.95,298.54,297.58,298.84,299.13,296.44,1,0.19,1.0,1.0,0.99,1,0.62,0.3,0.32,0.03,0.0,0.0,0,37.43,60,1180.87,0,52.64,1,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16874100,299.19,297.15,293.15,0,0,297.63,0.93,0.24,0.13,299.16,297.15,293.15,0,0,297.65,0.99,0.23,0.17,299.21,297.15,293.15,0,0,297.65,0.94,0.24,0.11,299.04,297.15,293.15,0,0,297.61,0.83,0.22,0.1,298.84,297.15,293.15,0,0,297.58,0.65,0.05,0.23,297.65,284.95,298.59,297.6,298.89,299.16,297.76,1,0.2,0.98,0.98,1.0,1,1.13,0.54,0.59,0.08,0.0,0.0,0,14.95,36,766.95,0,107.4,1,279.96,283.77,299.43,303.26,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16874400,299.08,297.15,293.15,0,0,289.2,0.91,0.29,0.11,299.08,297.15,293.15,0,0,289.2,0.91,0.29,0.12,299.12,297.15,293.15,0,0,289.2,0.91,0.3,0.09,298.95,297.15,293.15,0,0,289.2,0.91,0.27,0.12,298.75,297.15,293.15,0,0,289.2,0.91,0.25,0.56,289.07,284.95,298.64,297.61,298.87,299.08,288.79,1,0.26,0.95,0.95,1.0,1,1.49,0.71,0.78,0.12,1.0,1.0,0,16.93,76,36049.36,0,231.48,1,281.7,288.5,302.27,304.22,293.15,293.15,283.15,2928.93,18000,313.15,0,18000,1,0,0,0,1,0.46,1,0,1.0,1.37,1.37,0,5.12,5.12,0,0,0,0,7806.9,0,54.32,2274.46,0,387.21,0.28,1,0,3,1,0
16874700,298.55,297.15,293.15,0,0,288.16,0.96,0.29,0.16,298.63,297.15,293.15,0,0,288.16,0.96,0.3,0.17,298.65,297.15,293.15,0,0,288.16,0.96,0.3,0.12,298.5,297.15,293.15,0,0,288.16,0.96,0.28,0.17,298.22,297.15,293.15,0,0,288.16,0.96,0.24,0.8,288.16,284.95,298.69,297.62,298.64,298.6,288.16,1,0.36,0.91,0.91,1.0,1,2.12,1.02,1.11,0.2,1.0,1.0,0,29.0,136,49481.37,0,648.58,1,283.13,287.62,300.83,303.5,293.15,293.15,283.15,10890.28,21240,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,2.64,2.64,0,5.12,5.12,0,0,0,0,9329.0,0,390.1,2274.52,0,1165.68,0.54,1,0,3,1,0
16875000,298.14,297.15,293.15,0,0,288.54,1.0,0.29,0.25,298.26,297.15,293.15,0,0,288.54,1.0,0.31,0.26,298.25,297.15,293.15,0,0,288.54,1.0,0.31,0.19,298.13,297.15,293.15,0,0,288.54,1.0,0.28,0.26,297.8,297.15,293.15,0,0,288.54,0.94,0.23,1.02,288.54,284.95,298.75,297.63,298.47,298.2,288.55,1,0.51,0.85,0.85,1.0,1,2.96,1.42,1.53,0.29,1.0,1.0,0,54.51,196,64779.91,0,1746.98,1,283.15,287.71,300.78,304.22,293.15,293.15,283.15,18006.88,24480,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,3.39,3.39,0,5.12,5.12,0,0,0,0,10735.21,0,829.43,2274.52,0,1773.92,0.7,1,0,3,1,0
16875300,297.85,297.15,293.15,0,0,288.29,0.76,0.29,0.26,297.96,297.15,293.15,0,0,288.29,0.77,0.31,0.29,297.95,297.15,293.15,0,0,288.29,0.77,0.31,0.22,297.87,297.15,293.15,0,0,288.29,0.75,0.28,0.27,297.58,297.15,293.15,0,0,288.29,0.7,0.22,1.01,288.29,284.95,298.81,297.64,298.34,297.91,288.28,1,0.58,0.77,0.77,1.0,1,3.08,1.47,1.62,0.29,1.0,1.0,0,148.34,172,68320.86,0,2444.93,1,283.15,287.42,300.67,304.39,293.15,293.15,283.15,22994.65,26640,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,3.83,3.83,0,5.12,5.12,0,0,0,0,11094.33,0,1196.91,2274.52,0,2082.91,0.79,1,0,3,1,0
16875600,297.74,297.15,293.15,0,0,288.08,0.77,0.3,0.27,297.84,297.15,293.15,0,0,288.08,0.78,0.32,0.3,297.83,297.15,293.15,0,0,288.08,0.79,0.32,0.23,297.75,297.15,293.15,0,0,288.08,0.76,0.29,0.28,297.46,297.15,293.15,0,0,288.08,0.7,0.22,1.01,288.08,284.95,298.87,297.65,298.3,297.79,288.08,1,0.58,0.73,0.73,1.0,1,3.14,1.48,1.66,0.28,1.0,1.0,0,147.81,148,69902.02,0,2547.33,1,283.15,287.21,300.66,304.44,293.15,293.15,283.15,26587.88,28800,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,11246.65,0,1488.15,2274.52,0,2140.63,0.84,1,0,3,1,0
16875900,297.67,297.15,293.15,0,0,287.94,0.81,0.31,0.28,297.76,297.15,293.15,0,0,287.94,0.83,0.33,0.32,297.75,297.15,293.15,0,0,287.94,0.83,0.33,0.23,297.68,297.15,293.15,0,0,287.94,0.81,0.3,0.29,297.4,297.15,293.15,0,0,287.94,0.73,0.22,1.02,287.94,284.95,298.93,297.66,298.28,297.72,287.94,1,0.58,0.69,0.69,1.0,1,3.2,1.49,1.72,0.27,1.0,1.0,0,123.5,112,71288.37,0,2542.66,1,283.15,287.05,300.67,304.53,293.15,293.15,283.15,29864.38,32040,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11394.11,0,1771.54,2274.52,0,2184.15,0.9,1,0,3,1,0
16876200,297.62,297.15,293.15,0,0,287.84,0.89,0.32,0.29,297.7,297.15,293.15,0,0,287.84,0.91,0.34,0.33,297.68,297.15,293.15,0,0,287.84,0.91,0.34,0.24,297.62,297.15,293.15,0,0,287.84,0.88,0.31,0.3,297.35,297.15,293.15,0,0,287.84,0.79,0.23,1.02,287.84,284.95,299.0,297.67,298.27,297.66,287.83,1,0.57,0.65,0.65,1.0,1,3.26,1.48,1.78,0.24,1.0,1.0,0,94.98,88,72202.79,0,2505.01,1,283.15,286.93,300.68,304.59,293.15,293.15,283.15,32634.55,34200,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,11492.34,0,2023.66,2274.52,0,2215.42,0.94,1,0,3,1,0
16876500,297.57,297.15,293.15,0,0,287.53,0.96,0.33,0.3,297.64,297.15,293.15,0,0,287.53,0.98,0.36,0.34,297.62,297.15,293.15,0,0,287.53,0.98,0.35,0.25,297.57,297.15,293.15,0,0,287.53,0.95,0.32,0.31,297.3,297.15,293.15,0,0,287.54,0.84,0.23,1.03,287.53,284.95,299.07,297.69,298.25,297.6,287.52,1,0.57,0.61,0.61,1.0,1,3.32,1.47,1.85,0.21,1.0,1.0,0,80.32,99,74754.03,0,2533.63,1,282.79,286.59,300.73,304.85,293.15,293.15,282.75,34999.32,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,11919.17,0,2247.56,2274.52,0,2301.69,0.97,1,0,3,1,0
16876800,297.49,297.15,293.15,0,0,287.02,0.85,0.33,0.3,297.55,297.15,293.15,0,0,287.02,0.88,0.36,0.34,297.54,297.15,293.15,0,0,287.02,0.87,0.36,0.25,297.49,297.15,293.15,0,0,287.02,0.85,0.33,0.31,297.24,297.15,293.15,0,0,287.02,0.75,0.23,1.03,287.02,284.95,299.15,297.71,298.22,297.52,287.02,1,0.6,0.57,0.57,1.0,1,3.35,1.43,1.92,0.16,1.0,1.0,0,116.3,139,77697.62,0,2808.03,1,282.16,286.05,300.72,304.96,293.15,293.15,282.15,35715.99,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,12165.68,0,2316.94,2274.52,0,2410.92,0.98,1,0,3,1,0
16877100,297.41,297.15,293.15,0,0,286.37,0.82,0.34,0.3,297.47,297.15,293.15,0,0,286.37,0.84,0.36,0.35,297.45,297.15,293.15,0,0,286.37,0.84,0.36,0.26,297.41,297.15,293.15,0,0,286.37,0.81,0.33,0.31,297.17,297.15,293.15,0,0,286.37,0.71,0.22,1.01,286.37,284.95,299.23,297.74,298.18,297.44,286.36,1,0.61,0.54,0.54,1.0,1,3.35,1.38,1.97,0.1,1.0,1.0,0,139.78,133,81057.45,0,2937.82,1,281.29,285.36,300.76,305.24,293.15,293.15,281.25,35919.88,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,12796.75,0,2336.81,2274.52,0,2506.85,0.98,1,0,3,1,0
16877400,297.35,297.15,293.15,0,0,285.79,0.84,0.34,0.3,297.4,297.15,293.15,0,0,285.79,0.86,0.37,0.35,297.37,297.15,293.15,0,0,285.79,0.86,0.36,0.26,297.34,297.15,293.15,0,0,285.79,0.84,0.33,0.31,297.12,297.15,293.15,0,0,285.79,0.73,0.22,0.98,285.79,284.95,299.33,297.77,298.14,297.37,285.78,1,0.59,0.51,0.51,1.0,1,3.31,1.3,2.01,0.04,1.0,1.0,0,123.37,109,82335.63,0,2769.79,1,280.66,284.77,300.77,305.27,293.15,293.15,280.65,35977.43,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,12920.01,0,2342.43,2274.52,0,2541.72,0.98,1,0,3,1,0
16877700,297.29,297.15,293.15,0,0,285.08,0.89,0.34,0.3,297.33,297.15,293.15,0,0,285.07,0.92,0.37,0.35,297.3,297.15,293.15,0,0,285.07,0.92,0.36,0.25,297.28,297.15,293.15,0,0,285.08,0.89,0.33,0.31,297.08,297.15,293.15,0,0,285.08,0.77,0.21,0.95,285.07,284.95,299.43,297.81,298.11,297.3,285.06,1,0.57,0.49,0.49,1.0,1,3.26,1.23,2.03,-0.01,1.0,1.0,0,97.83,73,84587.95,0,2522.74,1,279.79,284.03,300.82,305.5,293.15,293.15,279.75,35993.65,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,13559.32,0,2344.01,2274.52,0,2591.3,0.98,1,0,3,1,0
16878000,297.24,297.15,293.15,0,0,284.5,0.94,0.34,0.3,297.27,297.15,293.15,0,0,284.5,0.97,0.37,0.35,297.24,297.15,293.15,0,0,284.5,0.97,0.36,0.25,297.23,297.15,293.15,0,0,284.5,0.93,0.33,0.31,297.04,297.15,293.15,0,0,284.51,0.8,0.2,0.92,284.5,284.95,299.53,297.86,298.12,297.25,284.5,1,0.56,0.47,0.47,1.0,1,3.21,1.16,2.05,-0.06,0.99,0.99,0,82.67,79,85923.63,0,2330.56,1,279.16,283.46,300.85,305.55,293.15,293.15,279.15,36296.05,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,13770.4,0,2324.15,2274.52,0,2613.19,0.98,1,0,3,1,0
16878300,297.2,297.15,293.15,0,0,283.87,0.85,0.33,0.3,297.22,297.15,293.15,0,0,283.87,0.88,0.36,0.35,297.19,297.15,293.15,0,0,283.87,0.87,0.36,0.25,297.18,297.15,293.15,0,0,283.87,0.84,0.32,0.31,297.01,297.15,293.15,0,0,283.88,0.72,0.2,0.9,283.87,284.95,299.64,297.9,298.13,297.2,283.86,1,0.57,0.45,0.45,1.0,1,3.16,1.1,2.07,-0.11,0.95,0.95,0,111.76,133,88280.57,0,2406.1,1,278.29,282.8,300.92,305.82,293.15,293.15,278.25,36936.62,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.7,4.7,0,5.12,5.12,0,0,0,0,14623.25,0,2228.71,2274.52,0,2664.09,0.97,1,0,3,1,0
16878600,297.18,297.15,293.15,0,0,283.75,0.82,0.33,0.3,297.19,297.15,293.15,0,0,283.75,0.84,0.36,0.35,297.16,297.15,293.15,0,0,283.75,0.84,0.36,0.25,297.16,297.15,293.15,0,0,283.75,0.81,0.32,0.31,296.99,297.15,293.15,0,0,283.75,0.68,0.19,0.87,283.75,284.95,299.75,297.95,298.16,297.17,283.76,1,0.57,0.43,0.43,1.0,1,3.12,1.03,2.09,-0.15,0.91,0.91,0,129.06,112,86625.04,0,2416.02,1,278.15,282.7,300.93,305.65,293.15,293.15,278.15,37490.8,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,14190.06,0,2047.82,2274.52,0,2595.36,0.94,1,0,3,1,0
16878900,297.22,297.15,293.15,0,0,284.19,0.86,0.34,0.31,297.21,297.15,293.15,0,0,284.19,0.88,0.37,0.35,297.18,297.15,293.15,0,0,284.19,0.88,0.36,0.25,297.17,297.15,293.15,0,0,284.19,0.85,0.32,0.31,297.02,297.15,293.15,0,0,284.19,0.71,0.19,0.85,284.2,284.95,299.87,298.0,298.22,297.2,284.21,1,0.56,0.41,0.41,1.0,1,3.1,0.99,2.12,-0.19,0.88,0.88,0,107.47,88,82262.66,0,2268.76,1,278.7,283.17,300.95,305.32,293.15,293.15,278.75,37372.66,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13116.94,0,1850.56,2274.52,0,2432.85,0.91,1,0,3,1,0
16879200,297.28,297.15,293.15,0,0,284.78,0.97,0.35,0.31,297.26,297.15,293.15,0,0,284.78,1.0,0.37,0.35,297.23,297.15,293.15,0,0,284.78,0.99,0.36,0.25,297.22,297.15,293.15,0,0,284.78,0.96,0.33,0.31,297.07,297.15,293.15,0,0,284.77,0.79,0.19,0.85,284.78,284.95,299.97,298.05,298.29,297.25,284.78,1,0.54,0.4,0.4,1.0,1,3.13,0.95,2.18,-0.24,0.88,0.88,0,75.6,64,79035.38,0,2151.73,1,279.34,283.74,301.03,305.26,293.15,293.15,279.35,36565.22,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,12683.44,0,1740.6,2274.52,0,2305.21,0.89,1,0,3,1,0
16879500,297.34,297.15,293.15,0,0,285.43,0.93,0.36,0.32,297.31,297.15,293.15,0,0,285.43,0.95,0.38,0.36,297.28,297.15,293.15,0,0,285.43,0.94,0.37,0.26,297.27,297.15,293.15,0,0,285.43,0.91,0.34,0.32,297.11,297.15,293.15,0,0,285.42,0.76,0.19,0.87,285.43,284.95,300.08,298.09,298.37,297.3,285.44,1,0.56,0.38,0.38,1.0,1,3.2,0.93,2.27,-0.29,0.89,0.89,0,90.74,124,75966.8,0,2365.54,1,280.2,284.4,301.06,305.07,293.15,293.15,280.25,35592.29,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,12001.74,0,1744.75,2274.52,0,2187.73,0.89,1,0,3,1,0
16879800,297.37,297.15,293.15,0,0,285.55,0.85,0.37,0.33,297.34,297.15,293.15,0,0,285.55,0.86,0.39,0.37,297.3,297.15,293.15,0,0,285.55,0.85,0.38,0.27,297.3,297.15,293.15,0,0,285.55,0.83,0.35,0.33,297.15,297.15,293.15,0,0,285.55,0.69,0.19,0.89,285.55,284.95,300.18,298.13,298.42,297.33,285.55,1,0.6,0.36,0.36,1.0,1,3.28,0.91,2.38,-0.34,0.91,0.91,0,133.55,164,77590.75,0,2768.62,1,280.26,284.49,301.16,305.38,293.15,293.15,280.25,35146.71,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12442.33,0,1843.85,2274.52,0,2249.96,0.91,1,0,3,1,0
16880100,297.32,297.15,293.15,0,0,284.95,0.82,0.37,0.33,297.31,297.15,293.15,0,0,284.95,0.84,0.39,0.38,297.26,297.15,293.15,0,0,284.95,0.83,0.38,0.27,297.27,297.15,293.15,0,0,284.95,0.81,0.35,0.33,297.13,297.15,293.15,0,0,284.96,0.67,0.19,0.88,284.95,284.95,300.27,298.15,298.43,297.29,284.94,1,0.61,0.35,0.35,1.0,1,3.29,0.86,2.43,-0.39,0.92,0.92,0,150.74,143,82319.03,0,2878.7,1,279.4,283.85,301.19,305.75,293.15,293.15,279.35,35725.31,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,13435.41,0,1910.47,2274.52,0,2412.55,0.92,1,0,3,1,0
16880400,297.27,297.15,293.15,0,0,284.44,0.85,0.37,0.33,297.26,297.15,293.15,0,0,284.44,0.86,0.39,0.38,297.21,297.15,293.15,0,0,284.44,0.85,0.38,0.27,297.23,297.15,293.15,0,0,284.44,0.83,0.35,0.33,297.1,297.15,293.15,0,0,284.44,0.68,0.19,0.86,284.44,284.95,300.35,298.17,298.43,297.25,284.44,1,0.59,0.34,0.34,1.0,1,3.25,0.82,2.44,-0.42,0.9,0.9,0,133.65,119,84454.42,0,2708.02,1,278.76,283.33,301.18,305.81,293.15,293.15,278.75,36497.38,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,13762.14,0,1886.06,2274.52,0,2481.22,0.91,1,0,3,1,0
16880700,297.25,297.15,293.15,0,0,284.58,0.9,0.37,0.33,297.25,297.15,293.15,0,0,284.58,0.92,0.4,0.38,297.2,297.15,293.15,0,0,284.58,0.91,0.38,0.27,297.21,297.15,293.15,0,0,284.58,0.88,0.35,0.33,297.09,297.15,293.15,0,0,284.57,0.72,0.19,0.84,284.58,284.95,300.42,298.18,298.45,297.23,284.59,1,0.57,0.33,0.33,1.0,1,3.22,0.78,2.45,-0.45,0.88,0.88,0,105.44,83,81812.69,0,2488.11,1,279.0,283.5,301.14,305.48,293.15,293.15,279.05,36697.2,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,13036.44,0,1788.45,2274.52,0,2374.4,0.9,1,0,3,1,0
16881000,297.3,297.15,293.15,0,0,285.11,0.98,0.38,0.34,297.29,297.15,293.15,0,0,285.11,1.0,0.4,0.38,297.24,297.15,293.15,0,0,285.11,0.98,0.38,0.27,297.25,297.15,293.15,0,0,285.11,0.96,0.35,0.33,297.12,297.15,293.15,0,0,285.11,0.77,0.19,0.84,285.11,284.95,300.49,298.19,298.5,297.27,285.11,1,0.56,0.32,0.32,1.0,1,3.26,0.76,2.5,-0.48,0.89,0.89,0,84.44,91,78925.43,0,2436.22,1,279.64,284.02,301.18,305.4,293.15,293.15,279.65,35984.01,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,12658.11,0,1754.37,2274.52,0,2263.1,0.89,1,0,3,1,0
16881300,297.34,297.15,293.15,0,0,285.44,0.9,0.39,0.35,297.32,297.15,293.15,0,0,285.44,0.92,0.41,0.39,297.28,297.15,293.15,0,0,285.44,0.9,0.39,0.27,297.28,297.15,293.15,0,0,285.44,0.88,0.36,0.34,297.15,297.15,293.15,0,0,285.44,0.71,0.19,0.86,285.44,284.95,300.56,298.19,298.55,297.31,285.43,1,0.59,0.31,0.31,1.0,1,3.33,0.74,2.58,-0.52,0.9,0.9,0,114.5,151,78683.37,0,2753.7,1,280.0,284.33,301.23,305.55,293.15,293.15,279.95,35334.09,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12789.88,0,1815.58,2274.52,0,2256.66,0.9,1,0,3,1,0
16881600,297.29,297.15,293.15,0,0,284.96,0.84,0.39,0.35,297.29,297.15,293.15,0,0,284.96,0.85,0.41,0.39,297.23,297.15,293.15,0,0,284.96,0.84,0.39,0.28,297.25,297.15,293.15,0,0,284.96,0.82,0.36,0.34,297.13,297.15,293.15,0,0,284.96,0.66,0.19,0.86,284.96,284.95,300.62,298.19,298.55,297.27,284.96,1,0.62,0.3,0.3,1.0,1,3.34,0.71,2.63,-0.56,0.91,0.91,0,152.39,147,82346.2,0,3002.94,1,279.36,283.83,301.21,305.72,293.15,293.15,279.05,35802.23,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,14146.83,0,1867.31,2274.52,0,2407.51,0.91,1,0,3,1,0
16881900,297.23,297.15,293.15,0,0,284.64,0.85,0.39,0.35,297.24,297.15,293.15,0,0,284.64,0.87,0.41,0.39,297.19,297.15,293.15,0,0,284.64,0.85,0.39,0.27,297.21,297.15,293.15,0,0,284.64,0.83,0.36,0.34,297.1,297.15,293.15,0,0,284.64,0.67,0.18,0.84,284.64,284.95,300.68,298.19,298.54,297.22,284.65,1,0.6,0.29,0.29,1.0,1,3.3,0.68,2.63,-0.58,0.89,0.89,0,142.29,123,82959.2,0,2855.12,1,279.0,283.52,301.15,305.59,293.15,293.15,279.05,36404.88,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13231.16,0,1836.95,2274.52,0,2426.97,0.9,1,0,3,1,0
16882200,297.26,297.15,293.15,0,0,285.11,0.91,0.39,0.35,297.27,297.15,293.15,0,0,285.11,0.93,0.42,0.4,297.21,297.15,293.15,0,0,285.11,0.91,0.39,0.27,297.23,297.15,293.15,0,0,285.11,0.88,0.36,0.34,297.12,297.15,293.15,0,0,285.11,0.71,0.18,0.83,285.11,284.95,300.74,298.19,298.58,297.25,285.11,1,0.59,0.28,0.28,1.0,1,3.31,0.66,2.65,-0.6,0.9,0.9,0,111.64,99,79614.36,0,2691.67,1,279.64,284.0,301.17,305.44,293.15,293.15,279.65,35917.43,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12757.58,0,1819.16,2274.52,0,2291.81,0.9,1,0,3,1,0
16882500,297.27,297.15,293.15,0,0,285.0,0.97,0.4,0.36,297.29,297.15,293.15,0,0,285.0,0.98,0.42,0.4,297.23,297.15,293.15,0,0,285.0,0.96,0.4,0.28,297.24,297.15,293.15,0,0,285.0,0.94,0.37,0.35,297.13,297.15,293.15,0,0,285.0,0.74,0.18,0.84,285.0,284.95,300.8,298.18,298.62,297.26,284.99,1,0.58,0.27,0.27,1.0,1,3.33,0.64,2.69,-0.63,0.9,0.9,0,95.0,108,81551.69,0,2656.34,1,279.4,283.85,301.23,305.74,293.15,293.15,279.35,35815.24,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13329.01,0,1854.83,2274.52,0,2375.17,0.91,1,0,3,1,0
16882800,297.24,297.15,293.15,0,0,284.92,0.88,0.4,0.36,297.26,297.15,293.15,0,0,284.92,0.9,0.43,0.4,297.2,297.15,293.15,0,0,284.92,0.88,0.39,0.28,297.22,297.15,293.15,0,0,284.92,0.86,0.37,0.35,297.12,297.15,293.15,0,0,284.92,0.68,0.18,0.83,284.92,284.95,300.86,298.18,298.62,297.23,284.92,1,0.6,0.26,0.26,1.0,1,3.33,0.62,2.72,-0.65,0.9,0.9,0,126.7,144,81553.69,0,2834.71,1,279.34,283.78,301.16,305.55,293.15,293.15,279.35,36056.53,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13097.2,0,1846.92,2274.52,0,2366.22,0.91,1,0,3,1,0
16883100,297.24,297.15,293.15,0,0,285.09,0.83,0.4,0.36,297.26,297.15,293.15,0,0,285.09,0.85,0.43,0.41,297.2,297.15,293.15,0,0,285.09,0.83,0.4,0.28,297.21,297.15,293.15,0,0,285.09,0.81,0.37,0.35,297.11,297.15,293.15,0,0,285.09,0.64,0.18,0.83,285.09,284.95,300.93,298.18,298.65,297.23,285.1,1,0.62,0.26,0.26,1.0,1,3.35,0.6,2.75,-0.67,0.9,0.9,0,162.25,168,80262.31,0,3071.78,1,279.6,283.96,301.14,305.4,293.15,293.15,279.65,35951.72,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12696.58,0,1833.13,2274.52,0,2318.74,0.9,1,0,3,1,0
16883400,297.23,297.15,293.15,0,0,284.76,0.85,0.4,0.36,297.25,297.15,293.15,0,0,284.76,0.87,0.43,0.41,297.19,297.15,293.15,0,0,284.76,0.84,0.4,0.28,297.21,297.15,293.15,0,0,284.76,0.83,0.37,0.35,297.11,297.15,293.15,0,0,284.76,0.65,0.18,0.82,284.76,284.95,301.0,298.18,298.67,297.22,284.76,1,0.62,0.25,0.25,1.0,1,3.35,0.59,2.77,-0.69,0.9,0.9,0,152.91,144,83117.38,0,3024.43,1,279.06,283.6,301.2,305.76,293.15,293.15,279.05,36163.91,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13478.5,0,1835.87,2274.52,0,2430.83,0.9,1,0,3,1,0
16883700,297.25,297.15,293.15,0,0,285.01,0.89,0.41,0.37,297.27,297.15,293.15,0,0,285.01,0.91,0.44,0.42,297.2,297.15,293.15,0,0,285.01,0.89,0.4,0.28,297.22,297.15,293.15,0,0,285.01,0.87,0.37,0.36,297.12,297.15,293.15,0,0,285.02,0.68,0.18,0.82,285.01,284.95,301.07,298.19,298.71,297.24,285.01,1,0.6,0.25,0.25,1.0,1,3.35,0.57,2.78,-0.71,0.9,0.9,0,125.96,108,81445.84,0,2871.81,1,279.4,283.86,301.22,305.7,293.15,293.15,279.35,35881.22,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13301.12,0,1841.35,2274.52,0,2352.48,0.91,1,0,3,1,0
16884000,297.23,297.15,293.15,0,0,284.93,0.96,0.41,0.37,297.26,297.15,293.15,0,0,284.93,0.98,0.44,0.42,297.19,297.15,293.15,0,0,284.93,0.95,0.4,0.28,297.21,297.15,293.15,0,0,284.93,0.93,0.37,0.36,297.12,297.15,293.15,0,0,284.93,0.73,0.18,0.81,284.93,284.95,301.15,298.21,298.73,297.23,284.93,1,0.58,0.24,0.24,1.0,1,3.34,0.55,2.79,-0.72,0.9,0.9,0,98.81,102,81351.73,0,2684.55,1,279.34,283.79,301.18,305.56,293.15,293.15,279.65,36054.22,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12279.96,0,1831.92,2274.52,0,2351.97,0.9,1,0,3,1,0
16884300,297.23,297.15,293.15,0,0,284.83,0.92,0.41,0.37,297.27,297.15,293.15,0,0,284.83,0.95,0.44,0.42,297.2,297.15,293.15,0,0,284.83,0.91,0.4,0.28,297.22,297.15,293.15,0,0,284.83,0.9,0.38,0.36,297.12,297.15,293.15,0,0,284.84,0.7,0.18,0.81,284.83,284.95,301.23,298.22,298.77,297.23,284.82,1,0.6,0.24,0.24,1.0,1,3.36,0.54,2.82,-0.74,0.9,0.9,0,113.52,138,83154.08,0,2824.34,1,279.1,283.66,301.26,305.86,293.15,293.15,279.05,36043.63,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13658.06,0,1841.76,2274.52,0,2406.8,0.91,1,0,3,1,0
16884600,297.24,297.15,293.15,0,0,285.19,0.86,0.41,0.37,297.27,297.15,293.15,0,0,285.19,0.88,0.45,0.43,297.2,297.15,293.15,0,0,285.19,0.85,0.4,0.28,297.22,297.15,293.15,0,0,285.19,0.83,0.38,0.36,297.12,297.15,293.15,0,0,285.19,0.65,0.18,0.81,285.19,284.95,301.32,298.24,298.8,297.24,285.19,1,0.62,0.23,0.23,1.0,1,3.38,0.53,2.85,-0.76,0.9,0.9,0,152.18,174,80626.37,0,3091.2,1,279.64,284.03,301.22,305.54,293.15,293.15,279.65,35779.42,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12917.27,0,1844.11,2274.52,0,2301.12,0.91,1,0,3,1,0
16884900,297.21,297.15,293.15,0,0,284.65,0.84,0.41,0.37,297.25,297.15,293.15,0,0,284.65,0.87,0.45,0.43,297.17,297.15,293.15,0,0,284.65,0.84,0.4,0.28,297.2,297.15,293.15,0,0,284.66,0.82,0.38,0.36,297.11,297.15,293.15,0,0,284.66,0.64,0.17,0.8,284.65,284.95,301.4,298.25,298.82,297.21,284.65,1,0.63,0.23,0.23,1.0,1,3.38,0.52,2.86,-0.77,0.9,0.9,0,163.33,153,85000.7,0,3155.24,1,278.8,283.46,301.28,306.0,293.15,293.15,278.75,36232.34,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14049.45,0,1843.65,2274.52,0,2460.54,0.91,1,0,3,1,0
16885200,297.21,297.15,293.15,0,0,284.99,0.87,0.41,0.37,297.26,297.15,293.15,0,0,284.99,0.9,0.45,0.43,297.17,297.15,293.15,0,0,284.99,0.86,0.4,0.28,297.2,297.15,293.15,0,0,284.99,0.85,0.38,0.36,297.11,297.15,293.15,0,0,284.98,0.65,0.17,0.79,284.99,284.95,301.48,298.27,298.85,297.22,284.99,1,0.61,0.22,0.22,1.0,1,3.37,0.51,2.86,-0.78,0.89,0.89,0,141.27,129,81668.63,0,2989.18,1,279.34,283.82,301.25,305.63,293.15,293.15,279.35,36059.31,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,13138.02,0,1814.22,2274.52,0,2330.72,0.9,1,0,3,1,0
16885500,297.26,297.15,293.15,0,0,285.28,0.95,0.42,0.38,297.3,297.15,293.15,0,0,285.28,0.98,0.46,0.44,297.21,297.15,293.15,0,0,285.28,0.93,0.41,0.29,297.23,297.15,293.15,0,0,285.28,0.91,0.39,0.37,297.14,297.15,293.15,0,0,285.29,0.71,0.17,0.79,285.28,284.95,301.57,298.28,298.91,297.26,285.27,1,0.6,0.22,0.22,1.0,1,3.4,0.5,2.89,-0.79,0.91,0.91,0,109.32,93,80741.82,0,2871.74,1,279.7,284.1,301.32,305.75,293.15,293.15,279.65,35545.9,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13163.15,0,1854.86,2274.52,0,2296.16,0.91,1,0,3,1,0
16885800,297.21,297.15,293.15,0,0,284.81,0.92,0.42,0.38,297.28,297.15,293.15,0,0,284.81,0.96,0.46,0.44,297.18,297.15,293.15,0,0,284.81,0.91,0.41,0.29,297.21,297.15,293.15,0,0,284.81,0.89,0.39,0.37,297.13,297.15,293.15,0,0,284.82,0.69,0.17,0.79,284.81,284.95,301.65,298.3,298.92,297.23,284.81,1,0.6,0.22,0.22,1.0,1,3.4,0.49,2.91,-0.8,0.91,0.91,0,117.77,129,84165.09,0,2922.89,1,279.06,283.62,301.31,305.92,293.15,293.15,279.05,36029.18,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,13676.65,0,1878.51,2274.52,0,2423.93,0.91,1,0,3,1,0
16886100,297.19,297.15,293.15,0,0,284.95,0.86,0.42,0.38,297.26,297.15,293.15,0,0,284.95,0.89,0.47,0.44,297.16,297.15,293.15,0,0,284.95,0.85,0.41,0.29,297.19,297.15,293.15,0,0,284.95,0.83,0.39,0.37,297.11,297.15,293.15,0,0,284.95,0.64,0.17,0.79,284.95,284.95,301.73,298.31,298.94,297.21,284.96,1,0.62,0.21,0.21,1.0,1,3.39,0.48,2.91,-0.81,0.9,0.9,0,155.38,183,82526.31,0,3132.15,1,279.3,283.77,301.27,305.65,293.15,293.15,279.35,36115.59,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13120.97,0,1849.85,2274.52,0,2346.86,0.91,1,0,3,1,0
16886400,297.2,297.15,293.15,0,0,285.03,0.85,0.42,0.38,297.27,297.15,293.15,0,0,285.03,0.88,0.47,0.45,297.17,297.15,293.15,0,0,285.03,0.84,0.41,0.29,297.2,297.15,293.15,0,0,285.03,0.83,0.39,0.37,297.12,297.15,293.15,0,0,285.03,0.63,0.17,0.78,285.03,284.95,301.82,298.32,298.98,297.22,285.03,1,0.63,0.21,0.21,1.0,1,3.41,0.48,2.93,-0.82,0.9,0.9,0,162.78,159,82537.77,0,3203.71,1,279.34,283.84,301.31,305.75,293.15,293.15,279.35,35966.39,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13290.48,0,1844.81,2274.52,0,2343.9,0.91,1,0,3,1,0
16886700,297.2,297.15,293.15,0,0,284.9,0.88,0.42,0.38,297.28,297.15,293.15,0,0,284.9,0.92,0.48,0.45,297.18,297.15,293.15,0,0,284.9,0.87,0.41,0.29,297.2,297.15,293.15,0,0,284.9,0.86,0.39,0.37,297.12,297.15,293.15,0,0,284.91,0.65,0.17,0.78,284.9,284.95,301.9,298.34,299.01,297.22,284.89,1,0.62,0.21,0.21,1.0,1,3.4,0.47,2.94,-0.83,0.9,0.9,0,140.54,123,83842.1,0,3068.47,1,279.1,283.69,301.36,305.98,293.15,293.15,279.05,36016.3,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13790.33,0,1842.02,2274.52,0,2383.26,0.91,1,0,3,1,0
16887000,297.19,297.15,293.15,0,0,284.85,0.94,0.42,0.38,297.28,297.15,293.15,0,0,284.85,0.98,0.48,0.46,297.17,297.15,293.15,0,0,284.85,0.93,0.41,0.29,297.2,297.15,293.15,0,0,284.85,0.91,0.39,0.37,297.12,297.15,293.15,0,0,284.85,0.69,0.17,0.77,284.85,284.95,301.98,298.35,299.04,297.22,284.85,1,0.6,0.2,0.2,1.0,1,3.4,0.46,2.94,-0.83,0.9,0.9,0,112.66,99,83935.34,0,2891.83,1,279.06,283.64,301.37,305.95,293.15,293.15,279.05,36089.16,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13656.29,0,1837.64,2274.52,0,2392.83,0.9,1,0,3,1,0
16887300,297.19,297.15,293.15,0,0,284.99,0.96,0.43,0.38,297.3,297.15,293.15,0,0,284.99,1.0,0.49,0.46,297.18,297.15,293.15,0,0,284.99,0.95,0.41,0.29,297.2,297.15,293.15,0,0,284.99,0.93,0.39,0.37,297.13,297.15,293.15,0,0,284.98,0.71,0.17,0.76,284.99,284.95,302.07,298.36,299.08,297.23,285.0,1,0.6,0.2,0.2,1.0,1,3.4,0.45,2.95,-0.84,0.9,0.9,0,105.0,123,82714.13,0,2857.33,1,279.3,283.8,301.34,305.75,293.15,293.15,279.35,36015.91,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13176.36,0,1834.89,2274.52,0,2344.26,0.9,1,0,3,1,0
16887600,297.19,297.15,293.15,0,0,285.07,0.89,0.43,0.39,297.29,297.15,293.15,0,0,285.07,0.93,0.49,0.47,297.18,297.15,293.15,0,0,285.07,0.87,0.41,0.29,297.2,297.15,293.15,0,0,285.07,0.86,0.39,0.38,297.13,297.15,293.15,0,0,285.07,0.65,0.17,0.77,285.07,284.95,302.15,298.38,299.11,297.23,285.07,1,0.62,0.2,0.2,1.0,1,3.42,0.45,2.97,-0.85,0.9,0.9,0,139.03,159,82953.44,0,3107.87,1,279.34,283.86,301.36,305.82,293.15,293.15,279.35,35893.89,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13367.96,0,1839.34,2274.52,0,2338.03,0.91,1,0,3,1,0
16887900,297.18,297.15,293.15,0,0,284.97,0.84,0.43,0.39,297.29,297.15,293.15,0,0,284.97,0.88,0.49,0.47,297.18,297.15,293.15,0,0,284.97,0.83,0.41,0.29,297.2,297.15,293.15,0,0,284.97,0.82,0.4,0.38,297.12,297.15,293.15,0,0,284.97,0.62,0.17,0.77,284.97,284.95,302.24,298.41,299.14,297.22,284.96,1,0.64,0.2,0.2,1.0,1,3.45,0.45,3.0,-0.86,0.9,0.9,0,176.76,183,84752.75,0,3379.77,1,279.1,283.73,301.43,306.09,293.15,293.15,279.05,35919.92,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13956.98,0,1847.23,2274.52,0,2379.29,0.91,1,0,3,1,0
16888200,297.15,297.15,293.15,0,0,284.9,0.84,0.42,0.38,297.28,297.15,293.15,0,0,284.9,0.89,0.5,0.47,297.16,297.15,293.15,0,0,284.9,0.84,0.41,0.29,297.18,297.15,293.15,0,0,284.9,0.83,0.4,0.38,297.11,297.15,293.15,0,0,284.9,0.62,0.16,0.76,284.9,284.95,302.33,298.47,299.16,297.2,284.9,1,0.64,0.19,0.19,1.0,1,3.43,0.44,2.99,-0.87,0.9,0.9,0,168.73,159,84780.2,0,3288.91,1,279.04,283.67,301.44,306.01,293.15,293.15,279.05,36105.69,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13754.99,0,1831.64,2274.52,0,2359.99,0.9,1,0,3,1,0
16888500,297.17,297.15,293.15,0,0,285.07,0.88,0.43,0.38,297.3,297.15,293.15,0,0,285.07,0.94,0.5,0.48,297.18,297.15,293.15,0,0,285.07,0.87,0.41,0.29,297.2,297.15,293.15,0,0,285.07,0.86,0.4,0.38,297.12,297.15,293.15,0,0,285.06,0.65,0.16,0.76,285.07,284.95,302.42,298.56,299.21,297.22,285.08,1,0.62,0.19,0.19,1.0,1,3.43,0.44,3.0,-0.87,0.9,0.9,0,141.46,123,83815.19,0,3137.74,1,279.3,283.86,301.53,306.0,293.15,293.15,279.35,35914.98,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13406.17,0,1838.69,2274.52,0,2305.71,0.91,1,0,3,1,0
16888800,297.15,297.15,293.15,0,0,284.75,0.94,0.42,0.38,297.29,297.15,293.15,0,0,284.75,0.99,0.51,0.48,297.17,297.15,293.15,0,0,284.75,0.93,0.41,0.29,297.19,297.15,293.15,0,0,284.75,0.92,0.4,0.38,297.13,297.15,293.15,0,0,284.75,0.68,0.16,0.75,284.75,284.95,302.52,298.67,299.24,297.21,284.74,1,0.6,0.19,0.19,1.0,1,3.42,0.43,3.0,-0.87,0.9,0.9,0,113.61,99,86957.6,0,2955.89,1,278.76,283.51,301.68,306.44,293.15,293.15,278.75,36177.69,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14347.44,0,1840.58,2274.52,0,2371.39,0.91,1,0,3,1,0
16889100,297.16,297.15,293.15,0,0,284.96,0.97,0.43,0.38,297.38,297.15,293.15,0,0,284.96,1.0,0.52,0.45,297.18,297.15,293.15,0,0,284.96,0.96,0.41,0.29,297.2,297.15,293.15,0,0,284.96,0.95,0.4,0.38,297.13,297.15,293.15,0,0,284.97,0.71,0.16,0.74,284.96,284.95,302.62,298.79,299.31,297.27,284.96,1,0.59,0.19,0.19,1.0,1,3.37,0.41,2.96,-0.87,0.9,0.9,0,101.05,110,84881.95,0,2775.79,1,279.1,283.75,301.81,306.47,293.15,293.15,279.05,35946.54,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14104.83,0,1840.79,2274.52,0,2260.42,0.91,1,0,3,1,0
16889400,297.16,297.15,293.15,0,0,285.04,0.92,0.43,0.38,297.34,297.15,293.15,0,0,285.04,0.99,0.52,0.5,297.19,297.15,293.15,0,0,285.04,0.91,0.42,0.29,297.21,297.15,293.15,0,0,285.04,0.9,0.4,0.38,297.14,297.15,293.15,0,0,285.04,0.67,0.16,0.75,285.04,284.95,302.71,298.92,299.33,297.25,285.04,1,0.62,0.19,0.19,1.0,1,3.46,0.43,3.03,-0.88,0.9,0.9,0,124.13,170,87070.84,0,3110.95,1,279.06,283.79,301.94,306.68,293.15,293.15,278.75,35857.73,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,15302.06,0,1856.18,2274.52,0,2273.76,0.91,1,0,3,1,0
16889700,297.11,297.15,293.15,0,0,284.79,0.84,0.42,0.38,297.27,297.15,293.15,0,0,284.8,0.9,0.52,0.5,297.15,297.15,293.15,0,0,284.79,0.84,0.41,0.29,297.18,297.15,293.15,0,0,284.79,0.83,0.4,0.39,297.12,297.15,293.15,0,0,284.79,0.62,0.16,0.75,284.8,284.95,302.8,299.05,299.33,297.19,284.8,1,0.64,0.18,0.18,1.0,1,3.46,0.42,3.04,-0.89,0.9,0.9,0,172.47,178,89045.84,0,3378.93,1,278.7,283.55,302.02,306.78,293.15,293.15,278.75,36238.67,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14606.63,0,1837.41,2274.52,0,2300.55,0.9,1,0,3,1,0
16890000,297.14,297.15,293.15,0,0,285.28,0.85,0.42,0.38,297.31,297.15,293.15,0,0,285.28,0.92,0.53,0.5,297.19,297.15,293.15,0,0,285.28,0.85,0.42,0.29,297.21,297.15,293.15,0,0,285.28,0.84,0.41,0.39,297.13,297.15,293.15,0,0,285.28,0.63,0.16,0.74,285.28,284.95,302.89,299.17,299.39,297.23,285.28,1,0.64,0.18,0.18,1.0,1,3.47,0.42,3.05,-0.9,0.91,0.91,0,160.58,154,86388.59,0,3336.55,1,279.34,284.04,302.15,306.79,293.15,293.15,279.35,35688.51,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14167.72,0,1846.45,2274.52,0,2172.91,0.91,1,0,3,1,0
16890300,297.12,297.15,293.15,0,0,284.75,0.89,0.42,0.38,297.29,297.15,293.15,0,0,284.75,0.97,0.53,0.51,297.17,297.15,293.15,0,0,284.75,0.88,0.42,0.29,297.19,297.15,293.15,0,0,284.75,0.88,0.41,0.39,297.13,297.15,293.15,0,0,284.76,0.65,0.16,0.74,284.75,284.95,302.97,299.28,299.41,297.21,284.74,1,0.62,0.18,0.18,1.0,1,3.46,0.41,3.05,-0.9,0.9,0.9,0,137.41,118,91263.28,0,3180.11,1,278.5,283.48,302.3,307.38,293.15,293.15,278.45,36094.74,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,15670.36,0,1861.0,2274.52,0,2298.23,0.91,1,0,3,1,0
16890600,297.12,297.15,293.15,0,0,285.06,0.94,0.42,0.38,297.31,297.15,293.15,0,0,285.06,1.0,0.54,0.49,297.17,297.15,293.15,0,0,285.06,0.94,0.42,0.29,297.19,297.15,293.15,0,0,285.06,0.93,0.41,0.39,297.13,297.15,293.15,0,0,285.06,0.68,0.16,0.73,285.06,284.95,303.04,299.37,299.44,297.22,285.06,1,0.6,0.18,0.18,1.0,1,3.41,0.4,3.01,-0.89,0.9,0.9,0,112.43,94,87866.75,0,2929.57,1,279.04,283.83,302.35,307.09,293.15,293.15,279.05,35928.43,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14591.09,0,1849.81,2274.52,0,2176.35,0.91,1,0,3,1,0
16890900,297.11,297.15,293.15,0,0,284.89,0.95,0.42,0.38,297.42,297.15,293.15,0,0,284.89,1.0,0.56,0.46,297.18,297.15,293.15,0,0,284.89,0.96,0.42,0.29,297.2,297.15,293.15,0,0,284.89,0.95,0.41,0.39,297.13,297.15,293.15,0,0,284.9,0.69,0.16,0.73,284.89,284.95,303.1,299.43,299.51,297.29,284.88,1,0.59,0.18,0.18,1.0,1,3.38,0.39,2.98,-0.89,0.9,0.9,0,104.98,122,88831.73,0,2804.45,1,278.8,283.66,302.45,307.35,293.15,293.15,278.75,36029.89,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,15134.15,0,1846.12,2274.52,0,2189.8,0.91,1,0,3,1,0
16891200,297.11,297.15,293.15,0,0,284.98,0.89,0.42,0.38,297.33,297.15,293.15,0,0,284.98,0.99,0.56,0.53,297.18,297.15,293.15,0,0,284.98,0.9,0.42,0.3,297.2,297.15,293.15,0,0,284.98,0.89,0.41,0.39,297.14,297.15,293.15,0,0,284.99,0.65,0.16,0.73,284.98,284.95,303.15,299.46,299.5,297.24,284.98,1,0.63,0.18,0.18,1.0,1,3.49,0.42,3.07,-0.91,0.9,0.9,0,133.05,162,90955.69,0,3216.59,1,278.76,283.71,302.48,307.47,293.15,293.15,278.75,35941.2,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,15371.12,0,1850.96,2274.52,0,2230.67,0.91,1,0,3,1,0
16891500,297.09,297.15,293.15,0,0,285.1,0.82,0.41,0.37,297.27,297.15,293.15,0,0,285.1,0.91,0.56,0.53,297.16,297.15,293.15,0,0,285.1,0.83,0.42,0.3,297.18,297.15,293.15,0,0,285.1,0.82,0.41,0.39,297.12,297.15,293.15,0,0,285.09,0.6,0.16,0.73,285.1,284.95,303.18,299.45,299.48,297.2,285.11,1,0.65,0.18,0.18,1.0,1,3.48,0.4,3.08,-0.92,0.9,0.9,0,183.23,190,89334.59,0,3496.5,1,279.0,283.85,302.42,307.19,293.15,293.15,279.05,35915.36,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14695.22,0,1844.65,2274.52,0,2198.43,0.91,1,0,3,1,0
16891800,297.08,297.15,293.15,0,0,284.75,0.83,0.41,0.37,297.26,297.15,293.15,0,0,284.75,0.92,0.56,0.53,297.15,297.15,293.15,0,0,284.75,0.84,0.42,0.3,297.17,297.15,293.15,0,0,284.75,0.83,0.41,0.39,297.11,297.15,293.15,0,0,284.75,0.61,0.16,0.72,284.75,284.95,303.21,299.41,299.48,297.18,284.75,1,0.64,0.18,0.18,1.0,1,3.47,0.4,3.07,-0.92,0.9,0.9,0,175.69,166,91920.82,0,3425.86,1,278.46,283.47,302.43,307.5,293.15,293.15,278.45,36168.89,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,15671.75,0,1848.28,2274.52,0,2299.18,0.91,1,0,3,1,0
