time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16892100,297.1,297.15,293.15,0,0,284.97,0.86,0.41,0.37,297.27,297.15,293.15,0,0,284.97,0.96,0.56,0.53,297.17,297.15,293.15,0,0,284.97,0.87,0.42,0.3,297.18,297.15,293.15,0,0,284.97,0.86,0.41,0.39,297.12,297.15,293.15,0,0,284.98,0.63,0.15,0.71,284.97,284.95,303.22,299.35,299.5,297.2,284.96,1,0.63,0.18,0.18,1.0,1,3.46,0.4,3.06,-0.92,0.9,0.9,0,148.66,130,89763.02,0,3242.63,1,278.8,283.7,302.37,307.35,293.15,293.15,278.75,35930.7,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,15278.44,0,1849.77,2274.52,0,2251.78,0.91,1,0,3,1,0
16892400,297.08,297.15,293.15,0,0,284.86,0.9,0.41,0.37,297.25,297.15,293.15,0,0,284.86,1.0,0.56,0.53,297.16,297.15,293.15,0,0,284.86,0.91,0.42,0.29,297.17,297.15,293.15,0,0,284.86,0.9,0.41,0.39,297.11,297.15,293.15,0,0,284.86,0.65,0.15,0.7,284.86,284.95,303.22,299.27,299.49,297.18,284.86,1,0.61,0.18,0.18,1.0,1,3.42,0.39,3.03,-0.91,0.9,0.9,0,123.23,94,88993.94,0,3012.06,1,278.74,283.61,302.25,307.09,293.15,293.15,279.05,36143.72,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13916.65,0,1831.34,2274.52,0,2266.1,0.9,1,0,3,1,0
16892700,297.11,297.15,293.15,0,0,285.0,0.95,0.41,0.37,297.42,297.15,293.15,0,0,285.0,1.0,0.59,0.46,297.19,297.15,293.15,0,0,285.0,0.96,0.42,0.3,297.19,297.15,293.15,0,0,285.0,0.95,0.42,0.39,297.13,297.15,293.15,0,0,285.01,0.68,0.15,0.7,285.0,284.95,303.22,299.17,299.55,297.29,284.99,1,0.59,0.18,0.18,1.0,1,3.33,0.37,2.96,-0.89,0.9,0.9,0,103.44,100,85519.13,0,2699.72,1,279.1,283.78,302.19,306.94,293.15,293.15,279.05,35879.2,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14357.16,0,1841.94,2274.52,0,2214.45,0.91,1,0,3,1,0
16893000,297.1,297.15,293.15,0,0,284.99,0.91,0.4,0.36,297.41,297.15,293.15,0,0,284.99,1.0,0.59,0.51,297.18,297.15,293.15,0,0,284.99,0.93,0.42,0.3,297.18,297.15,293.15,0,0,284.99,0.92,0.41,0.39,297.13,297.15,293.15,0,0,284.99,0.66,0.15,0.7,284.99,284.95,303.21,299.07,299.55,297.28,284.99,1,0.6,0.18,0.18,1.0,1,3.39,0.39,3.01,-0.9,0.9,0.9,0,117.08,140,86386.27,0,2914.66,1,279.04,283.76,302.06,306.73,293.15,293.15,279.05,36002.86,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14221.44,0,1834.02,2274.52,0,2241.35,0.9,1,0,3,1,0
16893300,297.11,297.15,293.15,0,0,284.94,0.85,0.4,0.37,297.27,297.15,293.15,0,0,284.94,0.96,0.59,0.56,297.2,297.15,293.15,0,0,284.94,0.86,0.43,0.3,297.19,297.15,293.15,0,0,284.94,0.85,0.42,0.4,297.13,297.15,293.15,0,0,284.95,0.62,0.15,0.71,284.94,284.95,303.2,298.97,299.5,297.21,284.94,1,0.64,0.17,0.17,1.0,1,3.49,0.4,3.1,-0.93,0.9,0.9,0,158.33,194,89035.94,0,3384.03,1,278.8,283.66,302.01,306.97,293.15,293.15,278.75,35888.44,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,15008.57,0,1859.81,2274.52,0,2354.87,0.91,1,0,3,1,0
16893600,297.07,297.15,293.15,0,0,284.83,0.82,0.4,0.36,297.22,297.15,293.15,0,0,284.83,0.94,0.58,0.56,297.17,297.15,293.15,0,0,284.83,0.84,0.43,0.3,297.16,297.15,293.15,0,0,284.83,0.83,0.41,0.4,297.11,297.15,293.15,0,0,284.83,0.6,0.15,0.7,284.83,284.95,303.19,298.87,299.46,297.17,284.83,1,0.64,0.17,0.17,1.0,1,3.46,0.39,3.08,-0.93,0.9,0.9,0,175.57,170,88237.97,0,3415.83,1,278.74,283.56,301.85,306.64,293.15,293.15,278.75,36178.43,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14570.08,0,1839.59,2274.52,0,2361.79,0.91,1,0,3,1,0
16893900,297.11,297.15,293.15,0,0,285.08,0.85,0.4,0.36,297.25,297.15,293.15,0,0,285.08,0.98,0.59,0.56,297.21,297.15,293.15,0,0,285.08,0.87,0.43,0.3,297.18,297.15,293.15,0,0,285.08,0.86,0.42,0.4,297.13,297.15,293.15,0,0,285.09,0.62,0.15,0.69,285.08,284.95,303.17,298.78,299.48,297.2,285.07,1,0.63,0.17,0.17,1.0,1,3.47,0.39,3.08,-0.93,0.9,0.9,0,150.55,134,86319.83,0,3285.45,1,279.1,283.81,301.81,306.58,293.15,293.15,279.05,35802.71,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14349.81,0,1853.28,2274.52,0,2327.6,0.91,1,0,3,1,0
16894200,297.08,297.15,293.15,0,0,284.57,0.88,0.39,0.36,297.21,297.15,293.15,0,0,284.57,1.0,0.59,0.55,297.18,297.15,293.15,0,0,284.57,0.91,0.43,0.3,297.15,297.15,293.15,0,0,284.57,0.9,0.42,0.4,297.12,297.15,293.15,0,0,284.57,0.64,0.15,0.68,284.57,284.95,303.16,298.71,299.46,297.17,284.57,1,0.61,0.17,0.17,1.0,1,3.43,0.38,3.05,-0.92,0.89,0.89,0,128.5,110,88524.09,0,3047.85,1,278.46,283.3,301.73,306.61,293.15,293.15,278.45,36379.73,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14751.28,0,1838.51,2274.52,0,2437.52,0.9,1,0,3,1,0
16894500,297.09,297.15,293.15,0,0,284.99,0.92,0.39,0.36,297.36,297.15,293.15,0,0,284.99,1.0,0.61,0.48,297.2,297.15,293.15,0,0,284.99,0.95,0.43,0.3,297.16,297.15,293.15,0,0,284.99,0.94,0.42,0.4,297.12,297.15,293.15,0,0,284.98,0.67,0.15,0.67,284.99,284.95,303.15,298.67,299.51,297.25,284.99,1,0.59,0.17,0.17,1.0,1,3.31,0.36,2.95,-0.9,0.89,0.89,0,107.22,89,81996.19,0,2682.22,1,279.3,283.79,301.62,305.99,293.15,293.15,279.35,36099.03,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,13150.98,0,1806.79,2274.52,0,2251.8,0.9,1,0,3,1,0
16894800,297.15,297.15,293.15,0,0,285.47,0.92,0.4,0.36,297.5,297.15,293.15,0,0,285.47,1.0,0.63,0.48,297.25,297.15,293.15,0,0,285.47,0.96,0.44,0.31,297.2,297.15,293.15,0,0,285.47,0.94,0.42,0.4,297.15,297.15,293.15,0,0,285.47,0.67,0.15,0.68,285.47,284.95,303.15,298.65,299.57,297.35,285.47,1,0.59,0.17,0.17,1.0,1,3.35,0.37,2.98,-0.9,0.91,0.91,0,109.02,127,79608.55,0,2770.29,1,279.94,284.27,301.64,305.9,293.15,293.15,279.95,35449.1,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12833.39,0,1841.22,2274.52,0,2146.32,0.91,1,0,3,1,0
16895100,297.15,297.15,293.15,0,0,285.09,0.87,0.4,0.36,297.37,297.15,293.15,0,0,285.09,1.0,0.63,0.57,297.26,297.15,293.15,0,0,285.09,0.9,0.44,0.31,297.21,297.15,293.15,0,0,285.09,0.89,0.42,0.4,297.17,297.15,293.15,0,0,285.1,0.64,0.15,0.7,285.09,284.95,303.15,298.65,299.53,297.29,285.09,1,0.63,0.17,0.17,1.0,1,3.52,0.4,3.12,-0.94,0.91,0.91,0,139.14,185,87106.25,0,3337.05,1,279.1,283.81,301.7,306.51,293.15,293.15,279.05,35663.46,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,14435.04,0,1898.97,2274.52,0,2365.51,0.92,1,0,3,1,0
16895400,297.09,297.15,293.15,0,0,284.65,0.81,0.39,0.36,297.19,297.15,293.15,0,0,284.65,0.93,0.61,0.58,297.22,297.15,293.15,0,0,284.65,0.84,0.44,0.31,297.17,297.15,293.15,0,0,284.65,0.82,0.42,0.4,297.14,297.15,293.15,0,0,284.65,0.59,0.15,0.7,284.65,284.95,303.15,298.65,299.45,297.17,284.65,1,0.66,0.17,0.17,1.0,1,3.54,0.39,3.15,-0.95,0.91,0.91,0,192.2,194,90574.12,0,3689.51,1,278.46,283.34,301.66,306.64,293.15,293.15,278.15,36227.78,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,16097.62,0,1901.67,2274.52,0,2484.17,0.92,1,0,3,1,0
16895700,297.08,297.15,293.15,0,0,284.77,0.81,0.39,0.35,297.15,297.15,293.15,0,0,284.77,0.94,0.61,0.58,297.21,297.15,293.15,0,0,284.77,0.84,0.44,0.31,297.14,297.15,293.15,0,0,284.77,0.83,0.42,0.4,297.12,297.15,293.15,0,0,284.76,0.59,0.15,0.69,284.77,284.95,303.15,298.65,299.44,297.15,284.78,1,0.65,0.17,0.17,1.0,1,3.5,0.38,3.12,-0.94,0.9,0.9,0,186.31,170,88158.16,0,3561.54,1,278.7,283.49,301.61,306.31,293.15,293.15,278.75,36379.43,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14292.67,0,1842.62,2274.52,0,2404.28,0.91,1,0,3,1,0
16896000,297.13,297.15,293.15,0,0,285.25,0.84,0.39,0.36,297.21,297.15,293.15,0,0,285.25,0.98,0.62,0.58,297.26,297.15,293.15,0,0,285.25,0.88,0.45,0.32,297.19,297.15,293.15,0,0,285.25,0.86,0.42,0.4,297.14,297.15,293.15,0,0,285.24,0.61,0.15,0.69,285.25,284.95,303.15,298.65,299.47,297.2,285.25,1,0.64,0.17,0.17,1.0,1,3.52,0.39,3.13,-0.95,0.9,0.9,0,156.25,146,85065.68,0,3427.48,1,279.34,283.98,301.64,306.21,293.15,293.15,279.35,35758.17,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13782.63,0,1841.04,2274.52,0,2305.93,0.91,1,0,3,1,0
16896300,297.11,297.15,293.15,0,0,284.67,0.87,0.39,0.35,297.21,297.15,293.15,0,0,284.67,1.0,0.62,0.56,297.25,297.15,293.15,0,0,284.67,0.92,0.45,0.32,297.17,297.15,293.15,0,0,284.67,0.9,0.42,0.4,297.14,297.15,293.15,0,0,284.68,0.64,0.15,0.68,284.67,284.95,303.15,298.65,299.46,297.19,284.66,1,0.62,0.17,0.17,1.0,1,3.48,0.38,3.1,-0.94,0.9,0.9,0,134.25,110,89006.48,0,3200.1,1,278.5,283.37,301.68,306.64,293.15,293.15,278.45,36201.29,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14992.46,0,1845.58,2274.52,0,2452.51,0.91,1,0,3,1,0
16896600,297.11,297.15,293.15,0,0,284.9,0.9,0.39,0.35,297.33,297.15,293.15,0,0,284.9,1.0,0.63,0.5,297.25,297.15,293.15,0,0,284.9,0.96,0.46,0.32,297.17,297.15,293.15,0,0,284.9,0.93,0.42,0.4,297.14,297.15,293.15,0,0,284.9,0.66,0.15,0.68,284.9,284.95,303.15,298.65,299.5,297.25,284.9,1,0.6,0.17,0.17,1.0,1,3.38,0.36,3.02,-0.92,0.89,0.89,0,115.44,101,84312.96,0,2866.96,1,279.04,283.67,301.62,306.17,293.15,293.15,279.05,36145.04,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,13741.86,0,1811.76,2274.52,0,2308.18,0.9,1,0,3,1,0
16896900,297.16,297.15,293.15,0,0,285.25,0.89,0.39,0.35,297.41,297.15,293.15,0,0,285.25,1.0,0.65,0.53,297.3,297.15,293.15,0,0,285.25,0.95,0.46,0.33,297.2,297.15,293.15,0,0,285.25,0.92,0.43,0.41,297.16,297.15,293.15,0,0,285.25,0.65,0.15,0.69,285.25,284.95,303.15,298.65,299.55,297.33,285.24,1,0.62,0.17,0.17,1.0,1,3.45,0.38,3.07,-0.93,0.91,0.91,0,124.21,155,83978.12,0,3081.51,1,279.4,283.99,301.69,306.3,293.15,293.15,279.35,35615.54,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13831.78,0,1840.65,2274.52,0,2273.24,0.91,1,0,3,1,0
16897200,297.13,297.15,293.15,0,0,284.93,0.84,0.39,0.35,297.23,297.15,293.15,0,0,284.93,1.0,0.64,0.61,297.28,297.15,293.15,0,0,284.93,0.9,0.47,0.33,297.18,297.15,293.15,0,0,284.93,0.87,0.43,0.41,297.15,297.15,293.15,0,0,284.93,0.62,0.15,0.69,284.93,284.95,303.15,298.65,299.48,297.22,284.92,1,0.65,0.17,0.17,1.0,1,3.58,0.39,3.18,-0.96,0.91,0.91,0,154.15,176,89433.59,0,3558.63,1,278.76,283.61,301.68,306.57,293.15,293.15,278.75,35925.87,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,14769.94,0,1868.2,2274.52,0,2437.17,0.91,1,0,3,1,0
16897500,297.08,297.15,293.15,0,0,284.63,0.81,0.38,0.35,297.11,297.15,293.15,0,0,284.63,0.96,0.63,0.59,297.24,297.15,293.15,0,0,284.63,0.86,0.47,0.33,297.14,297.15,293.15,0,0,284.63,0.84,0.42,0.41,297.12,297.15,293.15,0,0,284.62,0.59,0.15,0.68,284.63,284.95,303.15,298.65,299.44,297.15,284.64,1,0.66,0.16,0.16,1.0,1,3.54,0.38,3.16,-0.96,0.89,0.89,0,180.26,185,90348.98,0,3621.81,1,278.4,283.33,301.62,306.48,293.15,293.15,278.45,36449.81,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14795.61,0,1829.12,2274.52,0,2472.74,0.9,1,0,3,1,0
16897800,297.12,297.15,293.15,0,0,285.1,0.81,0.38,0.35,297.14,297.15,293.15,0,0,285.11,0.95,0.63,0.6,297.28,297.15,293.15,0,0,285.11,0.86,0.47,0.33,297.17,297.15,293.15,0,0,285.1,0.83,0.43,0.41,297.13,297.15,293.15,0,0,285.1,0.59,0.15,0.68,285.11,284.95,303.15,298.65,299.46,297.18,285.11,1,0.66,0.17,0.17,1.0,1,3.55,0.39,3.17,-0.96,0.9,0.9,0,186.0,191,86984.03,0,3687.44,1,279.04,283.81,301.64,306.32,293.15,293.15,279.05,35935.13,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,14173.46,0,1808.3,2274.52,0,2358.03,0.9,1,0,3,1,0
16898100,297.13,297.15,293.15,0,0,284.99,0.8,0.39,0.35,297.16,297.15,293.15,0,0,284.99,0.94,0.63,0.6,297.3,297.15,293.15,0,0,284.99,0.86,0.48,0.34,297.18,297.15,293.15,0,0,284.99,0.83,0.43,0.41,297.14,297.15,293.15,0,0,285.0,0.58,0.15,0.69,284.99,284.95,303.15,298.65,299.47,297.2,284.98,1,0.67,0.16,0.16,1.0,1,3.58,0.39,3.19,-0.97,0.9,0.9,0,193.24,200,89042.41,0,3802.1,1,278.8,283.67,301.69,306.63,293.15,293.15,278.75,35825.35,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14877.56,0,1842.31,2274.52,0,2431.46,0.91,1,0,3,1,0
16898400,297.1,297.15,293.15,0,0,284.9,0.79,0.38,0.35,297.12,297.15,293.15,0,0,284.9,0.93,0.63,0.6,297.27,297.15,293.15,0,0,284.9,0.85,0.48,0.34,297.15,297.15,293.15,0,0,284.9,0.82,0.43,0.41,297.13,297.15,293.15,0,0,284.9,0.58,0.15,0.68,284.9,284.95,303.15,298.65,299.45,297.18,284.9,1,0.67,0.16,0.16,1.0,1,3.56,0.38,3.18,-0.97,0.9,0.9,0,197.24,191,88875.38,0,3767.02,1,278.74,283.6,301.63,306.44,293.15,293.15,278.75,36077.77,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14592.79,0,1832.79,2274.52,0,2422.32,0.9,1,0,3,1,0
16898700,297.12,297.15,293.15,0,0,285.05,0.82,0.38,0.35,297.14,297.15,293.15,0,0,285.05,0.97,0.63,0.59,297.29,297.15,293.15,0,0,285.05,0.88,0.49,0.34,297.17,297.15,293.15,0,0,285.05,0.85,0.43,0.41,297.14,297.15,293.15,0,0,285.04,0.6,0.15,0.68,285.05,284.95,303.15,298.65,299.46,297.19,285.05,1,0.65,0.16,0.16,1.0,1,3.55,0.38,3.17,-0.97,0.9,0.9,0,172.9,155,87488.46,0,3614.27,1,279.0,283.76,301.63,306.31,293.15,293.15,279.05,35934.44,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14103.81,0,1839.43,2274.52,0,2389.81,0.91,1,0,3,1,0
16899000,297.11,297.15,293.15,0,0,284.7,0.85,0.38,0.34,297.12,297.15,293.15,0,0,284.7,1.0,0.62,0.59,297.28,297.15,293.15,0,0,284.7,0.93,0.49,0.35,297.16,297.15,293.15,0,0,284.7,0.88,0.43,0.41,297.13,297.15,293.15,0,0,284.7,0.62,0.14,0.67,284.7,284.95,303.15,298.65,299.46,297.18,284.7,1,0.64,0.16,0.16,1.0,1,3.54,0.37,3.16,-0.97,0.9,0.9,0,145.92,131,90168.41,0,3410.81,1,278.46,283.39,301.67,306.62,293.15,293.15,278.45,36238.18,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,15014.18,0,1835.6,2274.52,0,2473.26,0.9,1,0,3,1,0
16899300,297.13,297.15,293.15,0,0,285.13,0.88,0.38,0.34,297.24,297.15,293.15,0,0,285.13,1.0,0.64,0.53,297.31,297.15,293.15,0,0,285.13,0.97,0.5,0.35,297.17,297.15,293.15,0,0,285.13,0.91,0.43,0.41,297.14,297.15,293.15,0,0,285.12,0.64,0.15,0.66,285.13,284.95,303.15,298.65,299.49,297.23,285.14,1,0.61,0.16,0.16,1.0,1,3.45,0.36,3.09,-0.95,0.9,0.9,0,125.19,110,84144.82,0,3075.7,1,279.3,283.88,301.61,306.09,293.15,293.15,279.35,35894.48,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13477.43,0,1827.49,2274.52,0,2302.62,0.9,1,0,3,1,0
16899600,297.12,297.15,293.15,0,0,284.82,0.87,0.38,0.34,297.31,297.15,293.15,0,0,284.82,1.0,0.65,0.55,297.31,297.15,293.15,0,0,284.82,0.96,0.5,0.35,297.16,297.15,293.15,0,0,284.82,0.91,0.43,0.41,297.15,297.15,293.15,0,0,284.82,0.64,0.15,0.67,284.82,284.95,303.15,298.65,299.51,297.27,284.83,1,0.62,0.16,0.16,1.0,1,3.48,0.37,3.11,-0.95,0.9,0.9,0,129.95,146,87624.05,0,3177.32,1,278.76,283.55,301.67,306.46,293.15,293.15,278.75,36096.06,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14450.11,0,1835.34,2274.52,0,2398.15,0.9,1,0,3,1,0
16899900,297.12,297.15,293.15,0,0,285.07,0.84,0.38,0.34,297.17,297.15,293.15,0,0,285.08,1.0,0.64,0.6,297.32,297.15,293.15,0,0,285.07,0.93,0.51,0.36,297.17,297.15,293.15,0,0,285.07,0.88,0.43,0.41,297.14,297.15,293.15,0,0,285.06,0.62,0.14,0.67,285.07,284.95,303.15,298.65,299.48,297.21,285.08,1,0.65,0.16,0.16,1.0,1,3.58,0.38,3.19,-0.97,0.9,0.9,0,151.74,170,87880.29,0,3544.69,1,279.0,283.78,301.64,306.33,293.15,293.15,279.05,35917.01,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14165.44,0,1839.83,2274.52,0,2387.23,0.91,1,0,3,1,0
16900200,297.11,297.15,293.15,0,0,284.74,0.82,0.38,0.34,297.09,297.15,293.15,0,0,284.74,0.97,0.63,0.6,297.3,297.15,293.15,0,0,284.74,0.9,0.51,0.36,297.15,297.15,293.15,0,0,284.74,0.85,0.43,0.41,297.13,297.15,293.15,0,0,284.74,0.6,0.14,0.67,284.74,284.95,303.15,298.65,299.46,297.19,284.74,1,0.66,0.16,0.16,1.0,1,3.57,0.38,3.2,-0.98,0.9,0.9,0,171.39,176,90789.19,0,3651.45,1,278.46,283.42,301.67,306.65,293.15,293.15,278.45,36186.07,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,15123.5,0,1841.28,2274.52,0,2485.1,0.91,1,0,3,1,0
16900500,297.12,297.15,293.15,0,0,284.99,0.81,0.38,0.34,297.1,297.15,293.15,0,0,284.99,0.96,0.63,0.6,297.32,297.15,293.15,0,0,284.99,0.9,0.52,0.37,297.16,297.15,293.15,0,0,284.99,0.84,0.43,0.41,297.14,297.15,293.15,0,0,285.0,0.59,0.14,0.67,284.99,284.95,303.15,298.65,299.47,297.2,284.98,1,0.66,0.16,0.16,1.0,1,3.58,0.38,3.2,-0.98,0.9,0.9,0,179.01,185,89054.51,0,3709.04,1,278.8,283.67,301.68,306.58,293.15,293.15,278.75,35919.95,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14861.94,0,1842.68,2274.52,0,2420.7,0.91,1,0,3,1,0
16900800,297.1,297.15,293.15,0,0,284.92,0.8,0.37,0.34,297.08,297.15,293.15,0,0,284.92,0.95,0.62,0.59,297.31,297.15,293.15,0,0,284.92,0.89,0.52,0.37,297.14,297.15,293.15,0,0,284.92,0.83,0.43,0.41,297.13,297.15,293.15,0,0,284.91,0.58,0.14,0.66,284.92,284.95,303.15,298.65,299.46,297.19,284.92,1,0.66,0.16,0.16,1.0,1,3.56,0.37,3.19,-0.98,0.9,0.9,0,188.67,191,89041.51,0,3737.84,1,278.74,283.61,301.63,306.44,293.15,293.15,278.75,36083.47,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14620.61,0,1829.3,2274.52,0,2424.34,0.9,1,0,3,1,0
16901100,297.12,297.15,293.15,0,0,285.07,0.79,0.37,0.34,297.09,297.15,293.15,0,0,285.08,0.94,0.62,0.59,297.32,297.15,293.15,0,0,285.08,0.88,0.53,0.37,297.16,297.15,293.15,0,0,285.08,0.83,0.43,0.41,297.13,297.15,293.15,0,0,285.07,0.57,0.14,0.66,285.08,284.95,303.15,298.65,299.47,297.2,285.08,1,0.67,0.16,0.16,1.0,1,3.57,0.38,3.2,-0.98,0.9,0.9,0,194.93,200,87860.63,0,3802.03,1,279.0,283.78,301.63,306.33,293.15,293.15,279.05,35903.08,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14164.58,0,1838.37,2274.52,0,2396.97,0.91,1,0,3,1,0
16901400,297.1,297.15,293.15,0,0,284.74,0.78,0.37,0.34,297.07,297.15,293.15,0,0,284.74,0.92,0.62,0.59,297.3,297.15,293.15,0,0,284.74,0.88,0.53,0.38,297.14,297.15,293.15,0,0,284.74,0.82,0.43,0.41,297.13,297.15,293.15,0,0,284.74,0.57,0.14,0.66,284.74,284.95,303.15,298.65,299.46,297.19,284.73,1,0.67,0.16,0.16,1.0,1,3.57,0.37,3.2,-0.98,0.9,0.9,0,203.89,206,90756.24,0,3844.87,1,278.46,283.42,301.67,306.65,293.15,293.15,278.45,36185.48,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,15117.36,0,1840.09,2274.52,0,2484.65,0.91,1,0,3,1,0
16901700,297.12,297.15,293.15,0,0,284.98,0.78,0.37,0.34,297.09,297.15,293.15,0,0,284.98,0.92,0.62,0.59,297.32,297.15,293.15,0,0,284.98,0.88,0.54,0.38,297.15,297.15,293.15,0,0,284.98,0.81,0.43,0.41,297.13,297.15,293.15,0,0,284.99,0.56,0.14,0.66,284.98,284.95,303.15,298.65,299.47,297.2,284.98,1,0.68,0.16,0.16,1.0,1,3.57,0.37,3.2,-0.98,0.9,0.9,0,209.69,215,88997.14,0,3887.59,1,278.8,283.67,301.68,306.58,293.15,293.15,278.75,35922.67,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14852.21,0,1841.3,2274.52,0,2419.62,0.91,1,0,3,1,0
16902000,297.1,297.15,293.15,0,0,284.91,0.77,0.37,0.34,297.06,297.15,293.15,0,0,284.91,0.9,0.61,0.59,297.3,297.15,293.15,0,0,284.91,0.87,0.54,0.38,297.14,297.15,293.15,0,0,284.91,0.81,0.43,0.41,297.12,297.15,293.15,0,0,284.91,0.55,0.14,0.66,284.91,284.95,303.15,298.65,299.46,297.18,284.91,1,0.68,0.16,0.16,1.0,1,3.56,0.37,3.19,-0.98,0.9,0.9,0,219.01,221,88934.64,0,3907.96,1,278.74,283.61,301.63,306.44,293.15,293.15,278.75,36090.87,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14602.4,0,1827.22,2274.52,0,2422.25,0.9,1,0,3,1,0
16902300,297.14,297.15,293.15,0,0,285.19,0.77,0.37,0.34,297.1,297.15,293.15,0,0,285.19,0.9,0.62,0.59,297.33,297.15,293.15,0,0,285.19,0.87,0.55,0.39,297.17,297.15,293.15,0,0,285.19,0.8,0.43,0.41,297.14,297.15,293.15,0,0,285.2,0.55,0.14,0.66,285.19,284.95,303.12,298.66,299.47,297.21,285.18,1,0.68,0.16,0.16,1.0,1,3.58,0.37,3.21,-0.99,0.91,0.91,0,223.23,230,87697.71,0,3995.72,1,279.1,283.88,301.69,306.52,293.15,293.15,279.05,35662.04,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,14531.55,0,1856.33,2274.52,0,2374.36,0.91,1,0,3,1,0
16902600,297.1,297.15,293.15,0,0,284.72,0.75,0.37,0.34,297.06,297.15,293.15,0,0,284.72,0.89,0.61,0.58,297.29,297.15,293.15,0,0,284.72,0.86,0.55,0.39,297.14,297.15,293.15,0,0,284.72,0.79,0.43,0.41,297.13,297.15,293.15,0,0,284.72,0.54,0.14,0.66,284.72,284.95,303.03,298.7,299.41,297.18,284.72,1,0.69,0.16,0.16,1.0,1,3.57,0.37,3.2,-0.99,0.9,0.9,0,234.68,236,91022.44,0,4021.02,1,278.46,283.41,301.71,306.71,293.15,293.15,278.45,36167.99,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,15183.52,0,1863.72,2274.52,0,2472.91,0.91,1,0,3,1,0
16902900,297.08,297.15,293.15,0,0,284.84,0.75,0.36,0.33,297.03,297.15,293.15,0,0,284.85,0.88,0.6,0.58,297.27,297.15,293.15,0,0,284.84,0.85,0.56,0.39,297.12,297.15,293.15,0,0,284.84,0.79,0.43,0.41,297.11,297.15,293.15,0,0,284.83,0.53,0.14,0.65,284.84,284.95,302.9,298.75,299.35,297.16,284.85,1,0.69,0.16,0.16,1.0,1,3.53,0.36,3.17,-0.98,0.89,0.89,0,242.74,245,89002.97,0,3988.21,1,278.7,283.56,301.71,306.45,293.15,293.15,278.75,36280.07,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,14470.26,0,1815.81,2274.52,0,2385.15,0.9,1,0,3,1,0
16903200,297.13,297.15,293.15,0,0,285.32,0.75,0.37,0.33,297.09,297.15,293.15,0,0,285.32,0.88,0.61,0.58,297.31,297.15,293.15,0,0,285.32,0.86,0.56,0.4,297.16,297.15,293.15,0,0,285.32,0.79,0.43,0.41,297.13,297.15,293.15,0,0,285.32,0.53,0.14,0.65,285.32,284.95,302.73,298.81,299.31,297.2,285.32,1,0.69,0.16,0.16,1.0,1,3.56,0.37,3.19,-0.98,0.9,0.9,0,245.77,251,86321.02,0,4073.6,1,279.34,284.06,301.79,306.43,293.15,293.15,279.35,35640.17,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14033.32,0,1828.28,2274.52,0,2280.76,0.9,1,0,3,1,0
16903500,297.11,297.15,293.15,0,0,284.79,0.74,0.36,0.33,297.06,297.15,293.15,0,0,284.78,0.87,0.6,0.57,297.28,297.15,293.15,0,0,284.78,0.85,0.57,0.4,297.14,297.15,293.15,0,0,284.79,0.78,0.43,0.41,297.13,297.15,293.15,0,0,284.8,0.53,0.14,0.65,284.79,284.95,302.53,298.87,299.23,297.18,284.78,1,0.7,0.16,0.16,1.0,1,3.56,0.37,3.19,-0.99,0.9,0.9,0,256.18,260,91246.96,0,4129.64,1,278.5,283.49,301.9,306.96,293.15,293.15,278.45,36043.81,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,15481.96,0,1849.24,2274.52,0,2420.88,0.91,1,0,3,1,0
16903800,297.11,297.15,293.15,0,0,285.09,0.74,0.36,0.33,297.06,297.15,293.15,0,0,285.09,0.87,0.6,0.57,297.28,297.15,293.15,0,0,285.09,0.86,0.57,0.4,297.14,297.15,293.15,0,0,285.09,0.78,0.43,0.41,297.13,297.15,293.15,0,0,285.09,0.53,0.14,0.64,285.09,284.95,302.32,298.92,299.14,297.18,285.1,1,0.69,0.16,0.16,1.0,1,3.53,0.36,3.17,-0.98,0.9,0.9,0,245.76,224,88103.26,0,4005.25,1,279.04,283.84,301.9,306.65,293.15,293.15,278.75,35882.92,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,15402.92,0,1843.47,2274.52,0,2303.82,0.91,1,0,3,1,0
16904100,297.09,297.15,293.15,0,0,284.82,0.76,0.36,0.33,297.03,297.15,293.15,0,0,284.83,0.89,0.59,0.56,297.26,297.15,293.15,0,0,284.83,0.88,0.57,0.4,297.12,297.15,293.15,0,0,284.83,0.8,0.42,0.41,297.12,297.15,293.15,0,0,284.82,0.54,0.13,0.64,284.83,284.95,302.09,298.97,299.05,297.16,284.83,1,0.67,0.16,0.16,1.0,1,3.51,0.36,3.14,-0.97,0.9,0.9,0,220.94,200,89546.95,0,3784.25,1,278.7,283.58,301.94,306.75,293.15,293.15,278.75,36201.11,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14667.48,0,1829.28,2274.52,0,2349.55,0.9,1,0,3,1,0
16904400,297.13,297.15,293.15,0,0,285.26,0.78,0.36,0.33,297.07,297.15,293.15,0,0,285.27,0.92,0.59,0.56,297.29,297.15,293.15,0,0,285.27,0.92,0.58,0.41,297.15,297.15,293.15,0,0,285.26,0.83,0.43,0.41,297.14,297.15,293.15,0,0,285.26,0.57,0.14,0.63,285.27,284.95,301.87,299.0,298.98,297.19,285.27,1,0.66,0.16,0.16,1.0,1,3.5,0.36,3.14,-0.97,0.9,0.9,0,188.67,176,86374.6,0,3586.47,1,279.34,284.05,301.99,306.63,293.15,293.15,279.35,35692.41,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14110.19,0,1840.05,2274.52,0,2236.65,0.91,1,0,3,1,0
16904700,297.1,297.15,293.15,0,0,284.7,0.81,0.36,0.32,297.04,297.15,293.15,0,0,284.7,0.96,0.59,0.56,297.25,297.15,293.15,0,0,284.7,0.95,0.58,0.41,297.13,297.15,293.15,0,0,284.7,0.85,0.42,0.4,297.14,297.15,293.15,0,0,284.71,0.59,0.13,0.63,284.7,284.95,301.65,299.02,298.89,297.17,284.69,1,0.64,0.16,0.16,1.0,1,3.48,0.36,3.12,-0.97,0.9,0.9,0,161.58,140,90717.39,0,3373.85,1,278.5,283.46,302.05,307.1,293.15,293.15,278.45,36155.25,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,15453.39,0,1849.8,2274.52,0,2377.3,0.91,1,0,3,1,0
16905000,297.1,297.15,293.15,0,0,285.01,0.82,0.35,0.32,297.04,297.15,293.15,0,0,285.01,0.97,0.58,0.55,297.25,297.15,293.15,0,0,285.01,0.97,0.58,0.41,297.12,297.15,293.15,0,0,285.01,0.87,0.42,0.4,297.14,297.15,293.15,0,0,285.01,0.6,0.13,0.62,285.01,284.95,301.45,299.01,298.81,297.17,285.01,1,0.63,0.16,0.16,1.0,1,3.46,0.36,3.1,-0.96,0.9,0.9,0,148.74,146,87280.99,0,3241.97,1,279.04,283.81,301.99,306.7,293.15,293.15,279.05,36011.36,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14353.19,0,1827.97,2274.52,0,2269.35,0.9,1,0,3,1,0
16905300,297.11,297.15,293.15,0,0,284.88,0.82,0.35,0.32,297.05,297.15,293.15,0,0,284.87,0.97,0.58,0.55,297.25,297.15,293.15,0,0,284.87,0.97,0.59,0.41,297.13,297.15,293.15,0,0,284.87,0.87,0.42,0.4,297.15,297.15,293.15,0,0,284.89,0.6,0.13,0.62,284.87,284.95,301.28,298.99,298.75,297.17,284.87,1,0.63,0.16,0.16,1.0,1,3.47,0.36,3.11,-0.96,0.9,0.9,0,151.0,155,88859.45,0,3281.34,1,278.8,283.66,302.02,306.96,293.15,293.15,278.75,35979.34,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14981.76,0,1845.98,2274.52,0,2339.32,0.91,1,0,3,1,0
16905600,297.09,297.15,293.15,0,0,284.79,0.81,0.35,0.32,297.03,297.15,293.15,0,0,284.79,0.95,0.58,0.55,297.23,297.15,293.15,0,0,284.79,0.96,0.59,0.41,297.11,297.15,293.15,0,0,284.79,0.85,0.42,0.4,297.14,297.15,293.15,0,0,284.79,0.59,0.13,0.62,284.79,284.95,301.15,298.94,298.69,297.16,284.79,1,0.63,0.16,0.16,1.0,1,3.45,0.36,3.1,-0.96,0.9,0.9,0,159.37,161,88539.05,0,3287.97,1,278.76,283.6,301.95,306.82,293.15,293.15,278.75,36147.21,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14723.8,0,1838.04,2274.52,0,2352.1,0.9,1,0,3,1,0
16905900,297.11,297.15,293.15,0,0,285.02,0.8,0.35,0.32,297.04,297.15,293.15,0,0,285.02,0.94,0.57,0.54,297.24,297.15,293.15,0,0,285.02,0.95,0.59,0.41,297.13,297.15,293.15,0,0,285.02,0.85,0.42,0.4,297.14,297.15,293.15,0,0,285.03,0.58,0.13,0.62,285.02,284.95,301.05,298.87,298.65,297.17,285.02,1,0.64,0.16,0.16,1.0,1,3.45,0.36,3.09,-0.96,0.9,0.9,0,164.98,170,86629.57,0,3322.95,1,279.1,283.84,301.9,306.69,293.15,293.15,279.05,35865.19,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14433.09,0,1846.27,2274.52,0,2308.68,0.91,1,0,3,1,0
16906200,297.08,297.15,293.15,0,0,284.92,0.79,0.35,0.32,297.02,297.15,293.15,0,0,284.92,0.92,0.57,0.54,297.21,297.15,293.15,0,0,284.92,0.94,0.59,0.41,297.1,297.15,293.15,0,0,284.92,0.83,0.42,0.4,297.13,297.15,293.15,0,0,284.92,0.57,0.13,0.62,284.92,284.95,300.95,298.8,298.61,297.15,284.92,1,0.64,0.16,0.16,1.0,1,3.43,0.35,3.08,-0.95,0.9,0.9,0,174.67,176,86235.18,0,3328.76,1,279.04,283.75,301.78,306.45,293.15,293.15,279.05,36062.27,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14108.93,0,1837.28,2274.52,0,2325.3,0.9,1,0,3,1,0
16906500,297.08,297.15,293.15,0,0,284.77,0.78,0.35,0.32,297.02,297.15,293.15,0,0,284.77,0.91,0.56,0.54,297.21,297.15,293.15,0,0,284.77,0.93,0.59,0.42,297.1,297.15,293.15,0,0,284.77,0.83,0.42,0.4,297.13,297.15,293.15,0,0,284.78,0.56,0.13,0.62,284.77,284.95,300.87,298.72,298.58,297.15,284.76,1,0.64,0.16,0.16,1.0,1,3.43,0.36,3.07,-0.95,0.9,0.9,0,181.37,185,87256.04,0,3359.5,1,278.8,283.58,301.76,306.62,293.15,293.15,278.75,36118.17,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14600.92,0,1841.3,2274.52,0,2387.97,0.91,1,0,3,1,0
16906800,297.09,297.15,293.15,0,0,285.07,0.77,0.34,0.31,297.02,297.15,293.15,0,0,285.07,0.9,0.56,0.53,297.21,297.15,293.15,0,0,285.07,0.92,0.59,0.42,297.1,297.15,293.15,0,0,285.07,0.82,0.41,0.4,297.13,297.15,293.15,0,0,285.07,0.56,0.13,0.62,285.07,284.95,300.79,298.64,298.54,297.15,285.07,1,0.64,0.16,0.16,1.0,1,3.41,0.35,3.06,-0.95,0.9,0.9,0,188.78,194,83729.87,0,3360.86,1,279.34,283.92,301.63,306.14,293.15,293.15,279.65,35930.61,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12741.06,0,1828.48,2274.52,0,2295.78,0.9,1,0,3,1,0
16907100,297.09,297.15,293.15,0,0,284.92,0.76,0.34,0.31,297.03,297.15,293.15,0,0,284.91,0.89,0.56,0.53,297.21,297.15,293.15,0,0,284.91,0.91,0.6,0.42,297.11,297.15,293.15,0,0,284.91,0.81,0.41,0.4,297.14,297.15,293.15,0,0,284.93,0.55,0.13,0.62,284.91,284.95,300.72,298.56,298.52,297.15,284.9,1,0.65,0.16,0.16,1.0,1,3.41,0.36,3.06,-0.95,0.9,0.9,0,195.51,200,85052.72,0,3414.64,1,279.1,283.75,301.6,306.33,293.15,293.15,279.05,35911.46,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14078.72,0,1855.67,2274.52,0,2377.86,0.91,1,0,3,1,0
16907400,297.06,297.15,293.15,0,0,284.79,0.75,0.34,0.31,296.99,297.15,293.15,0,0,284.79,0.88,0.55,0.52,297.16,297.15,293.15,0,0,284.79,0.9,0.59,0.42,297.08,297.15,293.15,0,0,284.79,0.8,0.41,0.39,297.12,297.15,293.15,0,0,284.79,0.54,0.13,0.61,284.79,284.95,300.65,298.48,298.48,297.13,284.79,1,0.65,0.16,0.16,1.0,1,3.37,0.35,3.03,-0.94,0.89,0.89,0,206.04,206,84210.4,0,3382.33,1,279.04,283.65,301.46,306.01,293.15,293.15,279.05,36226.95,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13671.52,0,1830.08,2274.52,0,2374.01,0.9,1,0,3,1,0
16907700,297.09,297.15,293.15,0,0,285.05,0.75,0.34,0.31,297.03,297.15,293.15,0,0,285.05,0.87,0.55,0.52,297.2,297.15,293.15,0,0,285.05,0.9,0.6,0.42,297.1,297.15,293.15,0,0,285.05,0.8,0.41,0.39,297.13,297.15,293.15,0,0,285.06,0.54,0.13,0.61,285.05,284.95,300.58,298.39,298.46,297.14,285.04,1,0.65,0.16,0.16,1.0,1,3.38,0.35,3.03,-0.93,0.9,0.9,0,210.12,215,82235.24,0,3418.4,1,279.4,283.9,301.42,305.96,293.15,293.15,279.35,35849.0,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13485.36,0,1837.93,2274.52,0,2334.33,0.91,1,0,3,1,0
16908000,297.07,297.15,293.15,0,0,284.94,0.74,0.33,0.3,297.0,297.15,293.15,0,0,284.94,0.86,0.54,0.52,297.16,297.15,293.15,0,0,284.94,0.89,0.59,0.42,297.08,297.15,293.15,0,0,284.94,0.79,0.41,0.39,297.13,297.15,293.15,0,0,284.94,0.53,0.13,0.61,284.94,284.95,300.51,298.3,298.43,297.13,284.94,1,0.65,0.16,0.16,1.0,1,3.35,0.35,3.01,-0.93,0.9,0.9,0,219.9,221,81789.08,0,3417.07,1,279.34,283.81,301.29,305.7,293.15,293.15,279.35,36037.64,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13173.73,0,1831.79,2274.52,0,2355.09,0.9,1,0,3,1,0
16908300,297.07,297.15,293.15,0,0,284.78,0.73,0.33,0.3,297.01,297.15,293.15,0,0,284.78,0.85,0.54,0.51,297.16,297.15,293.15,0,0,284.77,0.88,0.59,0.42,297.09,297.15,293.15,0,0,284.78,0.78,0.4,0.39,297.13,297.15,293.15,0,0,284.79,0.53,0.13,0.61,284.78,284.95,300.43,298.22,298.4,297.13,284.77,1,0.66,0.17,0.17,1.0,1,3.35,0.35,3.0,-0.93,0.9,0.9,0,226.79,230,82709.54,0,3437.27,1,279.1,283.64,301.26,305.86,293.15,293.15,279.05,36099.91,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13591.62,0,1838.52,2274.52,0,2419.59,0.91,1,0,3,1,0
16908600,297.07,297.15,293.15,0,0,285.07,0.73,0.33,0.3,297.01,297.15,293.15,0,0,285.07,0.85,0.53,0.51,297.15,297.15,293.15,0,0,285.07,0.88,0.59,0.42,297.08,297.15,293.15,0,0,285.07,0.78,0.4,0.39,297.13,297.15,293.15,0,0,285.07,0.52,0.13,0.6,285.07,284.95,300.35,298.14,298.36,297.13,285.07,1,0.65,0.17,0.17,1.0,1,3.32,0.35,2.97,-0.92,0.9,0.9,0,227.54,221,79120.31,0,3381.22,1,279.64,283.97,301.12,305.38,293.15,293.15,279.65,35922.7,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12677.0,0,1827.21,2274.52,0,2314.89,0.9,1,0,3,1,0
16908900,297.08,297.15,293.15,0,0,284.9,0.74,0.33,0.3,297.02,297.15,293.15,0,0,284.9,0.87,0.53,0.5,297.15,297.15,293.15,0,0,284.89,0.9,0.59,0.42,297.09,297.15,293.15,0,0,284.9,0.79,0.4,0.38,297.14,297.15,293.15,0,0,284.91,0.54,0.13,0.6,284.9,284.95,300.25,298.06,298.33,297.14,284.89,1,0.64,0.17,0.17,1.0,1,3.31,0.35,2.96,-0.91,0.9,0.9,0,204.33,185,80149.52,0,3224.47,1,279.4,283.78,301.1,305.55,293.15,293.15,279.35,35927.9,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13085.35,0,1853.63,2274.52,0,2393.25,0.91,1,0,3,1,0
16909200,297.05,297.15,293.15,0,0,284.76,0.76,0.32,0.29,296.98,297.15,293.15,0,0,284.76,0.89,0.52,0.5,297.1,297.15,293.15,0,0,284.76,0.92,0.59,0.41,297.06,297.15,293.15,0,0,284.76,0.81,0.4,0.38,297.12,297.15,293.15,0,0,284.76,0.55,0.13,0.59,284.76,284.95,300.15,297.98,298.28,297.12,284.76,1,0.62,0.17,0.17,1.0,1,3.25,0.34,2.91,-0.9,0.89,0.89,0,179.07,161,79127.46,0,2958.18,1,279.34,283.67,300.96,305.23,293.15,293.15,279.35,36270.34,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12687.92,0,1823.76,2274.52,0,2377.8,0.9,1,0,3,1,0
16909500,297.08,297.15,293.15,0,0,285.28,0.79,0.32,0.29,297.02,297.15,293.15,0,0,285.29,0.93,0.52,0.49,297.14,297.15,293.15,0,0,285.29,0.97,0.59,0.41,297.09,297.15,293.15,0,0,285.29,0.85,0.4,0.38,297.14,297.15,293.15,0,0,285.27,0.58,0.13,0.58,285.29,284.95,300.02,297.9,298.24,297.14,285.29,1,0.6,0.17,0.17,1.0,1,3.24,0.34,2.9,-0.89,0.9,0.9,0,146.35,125,74279.38,0,2751.29,1,280.2,284.24,300.87,304.81,293.15,293.15,280.25,35719.63,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11744.29,0,1829.29,2274.52,0,2230.14,0.9,1,0,3,1,0
16909800,297.08,297.15,293.15,0,0,284.89,0.82,0.32,0.29,297.01,297.15,293.15,0,0,284.89,0.96,0.51,0.49,297.12,297.15,293.15,0,0,284.89,1.0,0.59,0.41,297.09,297.15,293.15,0,0,284.89,0.88,0.39,0.38,297.14,297.15,293.15,0,0,284.89,0.61,0.13,0.58,284.89,284.95,299.87,297.81,298.19,297.14,284.89,1,0.58,0.17,0.17,1.0,1,3.22,0.34,2.88,-0.89,0.9,0.9,0,124.94,116,76636.3,0,2588.6,1,279.66,283.83,300.83,305.04,293.15,293.15,279.65,35950.91,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12311.75,0,1860.19,2274.52,0,2375.48,0.91,1,0,3,1,0
16910100,297.05,297.15,293.15,0,0,284.96,0.81,0.31,0.28,296.99,297.15,293.15,0,0,284.96,0.95,0.51,0.48,297.08,297.15,293.15,0,0,284.96,1.0,0.58,0.41,297.06,297.15,293.15,0,0,284.96,0.87,0.39,0.37,297.13,297.15,293.15,0,0,284.95,0.6,0.12,0.57,284.96,284.95,299.7,297.7,298.11,297.13,284.97,1,0.58,0.17,0.17,1.0,1,3.17,0.33,2.84,-0.88,0.9,0.9,0,126.02,125,74246.79,0,2510.24,1,279.9,283.93,300.66,304.6,293.15,293.15,279.95,36084.52,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11718.49,0,1838.66,2274.52,0,2306.11,0.91,1,0,3,1,0
16910400,297.07,297.15,293.15,0,0,284.99,0.81,0.31,0.28,297.0,297.15,293.15,0,0,284.99,0.95,0.5,0.48,297.09,297.15,293.15,0,0,284.99,0.99,0.58,0.41,297.08,297.15,293.15,0,0,284.99,0.86,0.39,0.37,297.13,297.15,293.15,0,0,285.0,0.59,0.12,0.57,284.99,284.95,299.51,297.59,298.04,297.13,284.99,1,0.58,0.17,0.17,1.0,1,3.17,0.34,2.83,-0.87,0.9,0.9,0,129.49,131,73605.7,0,2516.56,1,279.96,283.97,300.62,304.65,293.15,293.15,279.95,35900.73,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11813.86,0,1854.87,2274.52,0,2329.28,0.91,1,0,3,1,0
16910700,297.05,297.15,293.15,0,0,285.06,0.79,0.31,0.28,296.98,297.15,293.15,0,0,285.06,0.92,0.5,0.47,297.05,297.15,293.15,0,0,285.06,0.97,0.57,0.4,297.06,297.15,293.15,0,0,285.06,0.84,0.38,0.37,297.12,297.15,293.15,0,0,285.05,0.58,0.12,0.57,285.06,284.95,299.31,297.47,297.96,297.12,285.07,1,0.58,0.17,0.17,1.0,1,3.13,0.33,2.8,-0.86,0.9,0.9,0,138.48,140,71308.64,0,2488.57,1,280.2,284.07,300.43,304.21,293.15,293.15,280.25,35956.19,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11271.56,0,1847.11,2274.52,0,2276.43,0.91,1,0,3,1,0
16911000,297.03,297.15,293.15,0,0,284.66,0.77,0.3,0.28,296.97,297.15,293.15,0,0,284.66,0.9,0.49,0.47,297.01,297.15,293.15,0,0,284.66,0.95,0.57,0.4,297.04,297.15,293.15,0,0,284.66,0.83,0.38,0.36,297.11,297.15,293.15,0,0,284.66,0.57,0.12,0.56,284.66,284.95,299.11,297.35,297.88,297.11,284.66,1,0.58,0.17,0.17,1.0,1,3.1,0.33,2.77,-0.85,0.9,0.9,0,146.62,146,73082.94,0,2469.89,1,279.66,283.65,300.37,304.4,293.15,293.15,279.65,36282.57,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11721.34,0,1840.51,2274.52,0,2407.39,0.91,1,0,3,1,0
16911300,297.04,297.15,293.15,0,0,285.15,0.76,0.3,0.27,296.98,297.15,293.15,0,0,285.15,0.89,0.48,0.46,297.02,297.15,293.15,0,0,285.15,0.94,0.56,0.4,297.04,297.15,293.15,0,0,285.15,0.82,0.38,0.36,297.11,297.15,293.15,0,0,285.14,0.56,0.12,0.55,285.15,284.95,298.91,297.23,297.8,297.11,285.16,1,0.58,0.18,0.18,1.0,1,3.06,0.33,2.74,-0.84,0.9,0.9,0,152.93,155,67958.84,0,2441.94,1,280.5,284.2,300.19,303.79,293.15,293.15,280.55,35888.14,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10805.63,0,1829.19,2274.52,0,2215.13,0.9,1,0,3,1,0
16911600,297.03,297.15,293.15,0,0,284.75,0.75,0.29,0.27,296.96,297.15,293.15,0,0,284.75,0.87,0.48,0.46,296.99,297.15,293.15,0,0,284.75,0.92,0.56,0.39,297.03,297.15,293.15,0,0,284.75,0.81,0.37,0.36,297.11,297.15,293.15,0,0,284.75,0.55,0.12,0.55,284.75,284.95,298.72,297.11,297.72,297.11,284.75,1,0.58,0.18,0.18,1.0,1,3.04,0.32,2.71,-0.83,0.9,0.9,0,161.17,161,69873.11,0,2431.26,1,279.96,283.78,300.14,303.99,293.15,293.15,279.95,36157.35,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11232.98,0,1836.37,2274.52,0,2364.09,0.9,1,0,3,1,0
16911900,297.03,297.15,293.15,0,0,284.95,0.74,0.29,0.27,296.97,297.15,293.15,0,0,284.95,0.86,0.47,0.45,296.99,297.15,293.15,0,0,284.95,0.91,0.55,0.39,297.03,297.15,293.15,0,0,284.95,0.8,0.37,0.35,297.1,297.15,293.15,0,0,284.96,0.54,0.12,0.54,284.95,284.95,298.54,297.0,297.65,297.1,284.94,1,0.58,0.18,0.18,1.0,1,3.0,0.32,2.68,-0.82,0.9,0.9,0,168.06,170,67387.69,0,2402.94,1,280.3,284.0,300.03,303.76,293.15,293.15,280.25,35949.01,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11009.44,0,1837.0,2274.52,0,2263.81,0.9,1,0,3,1,0
16912200,297.02,297.15,293.15,0,0,284.83,0.73,0.29,0.26,296.96,297.15,293.15,0,0,284.83,0.85,0.47,0.45,296.97,297.15,293.15,0,0,284.83,0.89,0.54,0.38,297.02,297.15,293.15,0,0,284.83,0.78,0.36,0.35,297.1,297.15,293.15,0,0,284.84,0.53,0.11,0.54,284.83,284.95,298.38,296.9,297.59,297.1,284.83,1,0.58,0.18,0.18,1.0,1,2.96,0.32,2.64,-0.81,0.9,0.9,0,176.22,176,66625.95,0,2374.01,1,280.26,283.9,299.92,303.58,293.15,293.15,280.25,36087.54,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10779.02,0,1836.47,2274.52,0,2288.14,0.9,1,0,3,1,0
16912500,297.03,297.15,293.15,0,0,285.03,0.74,0.28,0.26,296.97,297.15,293.15,0,0,285.03,0.86,0.46,0.44,296.97,297.15,293.15,0,0,285.03,0.91,0.54,0.38,297.03,297.15,293.15,0,0,285.03,0.8,0.36,0.34,297.1,297.15,293.15,0,0,285.05,0.53,0.11,0.53,285.03,284.95,298.25,296.81,297.54,297.1,285.02,1,0.56,0.18,0.18,1.0,1,2.92,0.32,2.61,-0.8,0.9,0.9,0,160.45,140,64237.08,0,2223.67,1,280.6,284.12,299.84,303.4,293.15,293.15,280.55,35836.86,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10595.21,0,1849.88,2274.52,0,2187.72,0.91,1,0,3,1,0
16912800,297.01,297.15,293.15,0,0,284.87,0.76,0.28,0.25,296.94,297.15,293.15,0,0,284.87,0.88,0.45,0.43,296.94,297.15,293.15,0,0,284.87,0.94,0.53,0.37,297.01,297.15,293.15,0,0,284.87,0.82,0.35,0.34,297.09,297.15,293.15,0,0,284.87,0.55,0.11,0.51,284.87,284.95,298.15,296.74,297.5,297.09,284.88,1,0.54,0.18,0.18,1.0,1,2.86,0.31,2.55,-0.78,0.9,0.9,0,136.4,116,63177.39,0,1995.53,1,280.54,283.99,299.7,303.12,293.15,293.15,280.55,36110.78,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10293.86,0,1837.92,2274.52,0,2180.56,0.9,1,0,3,1,0
16913100,297.02,297.15,293.15,0,0,284.97,0.79,0.27,0.25,296.95,297.15,293.15,0,0,284.97,0.93,0.45,0.42,296.94,297.15,293.15,0,0,284.97,0.98,0.52,0.37,297.01,297.15,293.15,0,0,284.97,0.86,0.35,0.33,297.1,297.15,293.15,0,0,284.96,0.58,0.11,0.5,284.97,284.95,298.09,296.68,297.48,297.1,284.98,1,0.52,0.19,0.19,1.0,1,2.81,0.31,2.5,-0.77,0.9,0.9,0,107.01,80,61026.66,0,1779.44,1,280.8,284.12,299.64,302.91,293.15,293.15,280.85,36029.29,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9943.54,0,1836.57,2274.52,0,2115.78,0.9,1,0,3,1,0
16913400,297.03,297.15,293.15,0,0,284.95,0.83,0.27,0.25,296.96,297.15,293.15,0,0,284.95,0.98,0.44,0.42,297.02,297.15,293.15,0,0,284.95,1.0,0.52,0.34,297.02,297.15,293.15,0,0,284.95,0.9,0.34,0.33,297.11,297.15,293.15,0,0,284.96,0.61,0.11,0.49,284.95,284.95,298.06,296.6,297.47,297.11,284.95,1,0.49,0.19,0.19,1.0,1,2.74,0.3,2.44,-0.75,0.9,0.9,0,86.24,71,59589.29,0,1570.69,1,280.86,284.1,299.63,302.92,293.15,293.15,280.85,35928.61,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9941.79,0,1853.99,2274.52,0,2082.66,0.91,1,0,3,1,0
16913700,297.02,297.15,293.15,0,0,285.02,0.83,0.27,0.24,296.95,297.15,293.15,0,0,285.02,0.98,0.43,0.41,297.04,297.15,293.15,0,0,285.02,1.0,0.52,0.33,297.0,297.15,293.15,0,0,285.02,0.9,0.34,0.32,297.1,297.15,293.15,0,0,285.01,0.61,0.11,0.49,285.02,284.95,298.06,296.53,297.47,297.1,285.03,1,0.48,0.19,0.19,1.0,1,2.69,0.3,2.39,-0.73,0.9,0.9,0,83.08,80,57366.94,0,1485.3,1,281.1,284.21,299.46,302.51,293.15,293.15,281.15,36014.27,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9539.88,0,1838.93,2274.52,0,1978.69,0.91,1,0,3,1,0
16914000,297.03,297.15,293.15,0,0,285.09,0.81,0.26,0.24,296.96,297.15,293.15,0,0,285.09,0.95,0.43,0.41,296.98,297.15,293.15,0,0,285.09,1.0,0.51,0.36,297.01,297.15,293.15,0,0,285.09,0.87,0.33,0.32,297.11,297.15,293.15,0,0,285.08,0.59,0.1,0.48,285.09,284.95,298.08,296.45,297.48,297.11,285.09,1,0.49,0.2,0.2,1.0,1,2.7,0.3,2.4,-0.73,0.9,0.9,0,92.23,101,57255.64,0,1551.61,1,281.14,284.26,299.43,302.53,293.15,293.15,281.15,35882.27,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9628.62,0,1844.36,2274.52,0,1978.49,0.91,1,0,3,1,0
16914300,297.01,297.15,293.15,0,0,284.76,0.77,0.26,0.23,296.93,297.15,293.15,0,0,284.76,0.9,0.42,0.4,296.89,297.15,293.15,0,0,284.76,0.96,0.5,0.35,296.99,297.15,293.15,0,0,284.76,0.83,0.33,0.31,297.09,297.15,293.15,0,0,284.74,0.56,0.1,0.47,284.76,284.95,298.11,296.37,297.48,297.09,284.77,1,0.5,0.2,0.2,1.0,1,2.65,0.3,2.36,-0.71,0.89,0.89,0,107.76,110,57648.6,0,1552.86,1,280.8,283.94,299.33,302.43,293.15,293.15,280.85,36284.57,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9541.66,0,1824.74,2274.52,0,2075.61,0.9,1,0,3,1,0
16914600,297.03,297.15,293.15,0,0,285.2,0.75,0.25,0.23,296.96,297.15,293.15,0,0,285.21,0.88,0.41,0.4,296.92,297.15,293.15,0,0,285.21,0.94,0.49,0.35,297.01,297.15,293.15,0,0,285.21,0.82,0.32,0.31,297.09,297.15,293.15,0,0,285.2,0.55,0.1,0.46,285.21,284.95,298.15,296.29,297.5,297.09,285.21,1,0.5,0.2,0.2,1.0,1,2.62,0.3,2.32,-0.7,0.9,0.9,0,114.73,116,54169.25,0,1541.28,1,281.44,284.4,299.26,302.19,293.15,293.15,281.45,35778.05,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9310.61,0,1824.41,2274.52,0,1862.46,0.9,1,0,3,1,0
16914900,297.03,297.15,293.15,0,0,285.03,0.74,0.25,0.23,296.97,297.15,293.15,0,0,285.02,0.87,0.41,0.39,296.92,297.15,293.15,0,0,285.02,0.92,0.49,0.34,297.01,297.15,293.15,0,0,285.02,0.8,0.32,0.31,297.1,297.15,293.15,0,0,285.04,0.54,0.1,0.46,285.02,284.95,298.19,296.21,297.52,297.1,285.01,1,0.5,0.2,0.2,1.0,1,2.6,0.3,2.3,-0.69,0.91,0.91,0,122.01,125,54967.12,0,1546.5,1,281.2,284.2,299.28,302.39,293.15,293.15,281.15,35739.8,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9526.74,0,1873.46,2274.52,0,1973.15,0.91,1,0,3,1,0
16915200,296.99,297.15,293.15,0,0,284.44,0.72,0.24,0.22,296.92,297.15,293.15,0,0,284.44,0.84,0.4,0.38,296.87,297.15,293.15,0,0,284.44,0.89,0.47,0.33,296.97,297.15,293.15,0,0,284.44,0.78,0.31,0.3,297.08,297.15,293.15,0,0,284.45,0.52,0.1,0.45,284.44,284.95,298.22,296.14,297.52,297.08,284.44,1,0.5,0.2,0.2,1.0,1,2.53,0.29,2.24,-0.68,0.89,0.89,0,133.09,131,56257.15,0,1500.37,1,280.56,283.63,299.15,302.28,293.15,293.15,280.55,36515.16,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9510.38,0,1849.31,2274.52,0,2098.71,0.91,1,0,3,1,0
16915500,297.01,297.15,293.15,0,0,284.96,0.73,0.24,0.22,296.93,297.15,293.15,0,0,284.96,0.86,0.39,0.37,296.88,297.15,293.15,0,0,284.96,0.91,0.46,0.33,296.98,297.15,293.15,0,0,284.96,0.79,0.31,0.29,297.08,297.15,293.15,0,0,284.94,0.53,0.09,0.43,284.96,284.95,298.24,296.07,297.52,297.08,284.97,1,0.48,0.21,0.21,1.0,1,2.47,0.28,2.19,-0.66,0.89,0.89,0,118.25,95,51372.06,0,1361.82,1,281.4,284.2,299.0,301.73,293.15,293.15,281.45,36171.71,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,8908.41,0,1803.38,2274.52,0,1791.57,0.9,1,0,3,1,0
16915800,297.05,297.15,293.15,0,0,285.43,0.77,0.24,0.22,296.97,297.15,293.15,0,0,285.43,0.91,0.39,0.37,296.93,297.15,293.15,0,0,285.43,0.97,0.46,0.32,297.02,297.15,293.15,0,0,285.43,0.84,0.31,0.29,297.1,297.15,293.15,0,0,285.42,0.56,0.09,0.43,285.43,284.95,298.24,296.01,297.54,297.1,285.43,1,0.46,0.21,0.21,1.0,1,2.45,0.29,2.16,-0.65,0.91,0.91,0,90.43,71,48323.87,0,1216.69,1,282.04,284.68,298.98,301.61,293.15,293.15,282.05,35494.48,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8774.3,0,1833.23,2274.52,0,1623.72,0.9,1,0,3,1,0
16916100,297.03,297.15,293.15,0,0,284.76,0.82,0.23,0.21,296.96,297.15,293.15,0,0,284.76,0.97,0.38,0.36,296.93,297.15,293.15,0,0,284.76,1.0,0.46,0.3,297.0,297.15,293.15,0,0,284.76,0.89,0.3,0.29,297.1,297.15,293.15,0,0,284.78,0.6,0.09,0.42,284.76,284.95,298.21,295.97,297.53,297.1,284.74,1,0.43,0.21,0.21,1.0,1,2.38,0.28,2.1,-0.63,0.9,0.9,0,68.63,50,50862.88,0,1047.8,1,281.2,283.98,299.02,301.93,293.15,293.15,281.15,36016.83,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9095.49,0,1864.9,2274.52,0,1869.48,0.91,1,0,3,1,0
16916400,297.0,297.15,293.15,0,0,284.6,0.82,0.23,0.21,296.92,297.15,293.15,0,0,284.6,0.97,0.37,0.35,296.94,297.15,293.15,0,0,284.6,1.0,0.45,0.29,296.97,297.15,293.15,0,0,284.6,0.89,0.29,0.28,297.09,297.15,293.15,0,0,284.59,0.6,0.09,0.41,284.6,284.95,298.15,295.94,297.49,297.09,284.6,1,0.42,0.22,0.22,1.0,1,2.31,0.27,2.04,-0.61,0.89,0.89,0,64.05,56,49555.37,0,951.04,1,281.14,283.86,298.88,301.58,293.15,293.15,281.15,36507.68,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,8811.44,0,1809.57,2274.52,0,1760.5,0.9,1,0,3,1,0
16916700,298.02,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.92,0.0,0.0,0.0,297.93,303.15,285.15,0,0,284.92,0.0,0.0,0.0,297.58,303.15,285.15,0,0,284.89,0.0,0.0,0.0,285.03,294.15,298.07,295.92,297.57,297.48,283.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,118.53,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917000,298.32,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.54,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.93,0.0,0.0,0.0,297.92,303.15,285.15,0,0,284.9,0.0,0.0,0.0,285.04,294.15,297.98,295.9,297.6,297.73,284.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,38.48,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917300,298.48,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.56,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.7,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.9,0.0,0.0,0.0,285.04,294.15,297.9,295.89,297.61,297.83,284.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,35.88,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917600,298.58,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.65,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.51,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.91,0.0,0.0,0.0,285.04,294.15,297.82,295.88,297.63,297.84,284.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,34.07,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
