time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16917900,298.64,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.71,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.84,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.57,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.91,0.0,0.0,0.0,285.04,294.15,297.73,295.87,297.64,297.8,284.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,32.55,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918200,298.67,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.74,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.88,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.6,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.91,0.0,0.0,0.0,285.04,294.15,297.65,295.86,297.64,297.74,284.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,31.29,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918500,298.69,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.75,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.9,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.62,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.92,0.0,0.0,0.0,285.04,294.15,297.57,295.85,297.64,297.65,284.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.28,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918800,298.7,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.77,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.91,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.63,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.37,303.15,285.15,0,0,284.92,0.0,0.0,0.0,285.04,294.15,297.48,295.84,297.63,297.56,285.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,29.46,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919100,298.71,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.77,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.92,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.64,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.92,0.0,0.0,0.0,285.03,294.15,297.4,295.83,297.62,297.47,285.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,28.8,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919400,298.72,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.78,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.93,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.65,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.03,294.15,297.32,295.81,297.6,297.38,285.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,28.39,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919700,298.72,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.78,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.93,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.66,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.39,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.03,294.15,297.23,295.79,297.59,297.29,285.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,28.1,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920000,298.73,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.78,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.66,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.03,294.15,297.15,295.77,297.56,297.2,285.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,27.83,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920300,298.73,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.94,0.0,0.0,0.0,285.03,294.15,297.07,295.75,297.54,297.12,285.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,27.56,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920600,298.73,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.94,0.0,0.0,0.0,285.04,294.15,296.98,295.73,297.51,297.03,285.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,27.3,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920900,298.73,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.95,0.0,0.0,0.0,285.04,294.15,296.9,295.7,297.47,296.95,285.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,27.05,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921200,298.74,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.95,0.0,0.0,0.0,285.04,294.15,296.82,295.68,297.44,296.87,285.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,26.54,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921500,298.74,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.96,0.0,0.0,0.0,285.05,294.15,296.73,295.66,297.4,296.79,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.88,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921800,298.74,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.06,294.15,296.65,295.63,297.36,296.72,285.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.27,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922100,298.74,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.79,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.94,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.67,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.07,294.15,296.57,295.61,297.32,296.64,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.72,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922400,298.74,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.98,0.0,0.0,0.0,285.08,294.15,296.48,295.58,297.27,296.57,285.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.23,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922700,298.74,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.99,0.0,0.0,0.0,285.09,294.15,296.4,295.55,297.23,296.5,285.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.82,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923000,298.74,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.1,294.15,296.32,295.51,297.18,296.43,285.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.45,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923300,298.73,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.11,294.15,296.23,295.47,297.13,296.36,286.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.13,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923600,298.73,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.12,294.15,296.15,295.42,297.08,296.29,286.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.83,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923900,298.73,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.03,0.0,0.0,0.0,285.14,294.15,296.08,295.39,297.03,296.21,286.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.57,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924200,298.73,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.15,294.15,296.05,295.36,296.98,296.15,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.4,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924500,298.73,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.06,0.0,0.0,0.0,285.17,294.15,296.03,295.36,296.92,296.1,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.29,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924800,298.73,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.19,294.15,296.04,295.36,296.88,296.07,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.26,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925100,298.73,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.2,294.15,296.06,295.37,296.83,296.06,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.3,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925400,298.73,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.22,294.15,296.09,295.39,296.79,296.07,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.39,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925700,298.72,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.24,294.15,296.12,295.41,296.75,296.09,286.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.5,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926000,298.72,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.26,294.15,296.15,295.43,296.72,296.12,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.63,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926300,298.72,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.29,294.15,296.17,295.44,296.69,296.15,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.57,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926600,298.72,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.31,294.15,296.18,295.45,296.66,296.17,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.4,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926900,298.72,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.18,0.0,0.0,0.0,285.33,294.15,296.18,295.44,296.63,296.18,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.26,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927200,298.72,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.36,294.15,296.15,295.42,296.61,296.17,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.12,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927500,298.72,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.38,294.15,296.11,295.4,296.58,296.14,286.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.0,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927800,298.71,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.4,294.15,296.07,295.37,296.55,296.11,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.87,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928100,298.71,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.43,294.15,296.02,295.35,296.52,296.07,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.75,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928400,298.71,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.46,294.15,295.98,295.33,296.5,296.03,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.64,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928700,298.71,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.48,294.15,295.94,295.31,296.47,295.99,286.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.52,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929000,298.7,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.51,294.15,295.9,295.29,296.44,295.94,286.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.41,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929300,298.7,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.54,294.15,295.86,295.27,296.4,295.9,286.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.3,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929600,298.7,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.56,294.15,295.82,295.25,296.37,295.86,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.2,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929900,298.7,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.59,294.15,295.77,295.23,296.34,295.82,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.11,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930200,298.69,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.62,294.15,295.73,295.21,296.31,295.77,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.01,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930500,298.69,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.43,0.0,0.0,0.0,285.65,294.15,295.69,295.19,296.27,295.73,286.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.9,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930800,298.69,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.68,294.15,295.65,295.17,296.24,295.69,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.78,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931100,298.68,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.71,294.15,295.61,295.16,296.21,295.65,286.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.66,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931400,298.68,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.74,294.15,295.56,295.15,296.17,295.6,286.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.55,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931700,298.68,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.77,294.15,295.51,295.14,296.14,295.56,286.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.44,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932000,298.67,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.8,294.15,295.46,295.14,296.1,295.51,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.33,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932300,298.67,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.83,294.15,295.42,295.14,296.06,295.47,287.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.23,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932600,298.67,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.86,294.15,295.37,295.15,296.03,295.42,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.14,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932900,298.66,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.89,294.15,295.32,295.15,295.99,295.37,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.05,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933200,298.66,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.92,294.15,295.28,295.15,295.95,295.33,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.97,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933500,298.66,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.95,294.15,295.24,295.15,295.91,295.29,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.89,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933800,298.65,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.98,294.15,295.2,295.16,295.87,295.25,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.8,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934100,298.65,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.73,0.0,0.0,0.0,286.01,294.15,295.17,295.15,295.83,295.21,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.71,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934400,298.65,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.75,0.0,0.0,0.0,286.04,294.15,295.15,295.15,295.8,295.18,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.62,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934700,298.65,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.78,0.0,0.0,0.0,286.07,294.15,295.13,295.13,295.76,295.16,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.49,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935000,298.64,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.81,0.0,0.0,0.0,286.1,294.15,295.12,295.09,295.73,295.14,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.33,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935300,298.64,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.83,0.0,0.0,0.0,286.13,294.15,295.11,295.03,295.69,295.13,287.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.13,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935600,298.64,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.86,0.0,0.0,0.0,286.16,294.15,295.11,294.96,295.66,295.12,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.89,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935900,298.64,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.89,0.0,0.0,0.0,286.19,294.15,295.11,294.88,295.63,295.12,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.64,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936200,298.63,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.91,0.0,0.0,0.0,286.22,294.15,295.12,294.79,295.6,295.12,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.37,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936500,298.63,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.26,294.15,295.12,294.7,295.58,295.12,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.1,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936800,298.63,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.29,294.15,295.13,294.62,295.55,295.13,287.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.84,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937100,298.63,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.0,0.0,0.0,0.0,286.32,294.15,295.14,294.55,295.53,295.13,287.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.61,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937400,298.63,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.35,294.15,295.14,294.49,295.51,295.14,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.4,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937700,298.62,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.38,294.15,295.15,294.45,295.49,295.14,287.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.23,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938000,298.62,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.41,294.15,295.15,294.44,295.47,295.15,287.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.1,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938300,298.62,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.45,294.15,295.15,294.44,295.45,295.15,287.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.03,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938600,298.62,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.14,0.0,0.0,0.0,286.48,294.15,295.15,294.44,295.43,295.15,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.0,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938900,298.62,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.51,294.15,295.15,294.44,295.42,295.15,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.99,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939200,298.62,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.54,294.15,295.15,294.44,295.4,295.15,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.01,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939500,298.61,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.23,0.0,0.0,0.0,286.57,294.15,295.15,294.44,295.39,295.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.05,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939800,298.61,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.26,0.0,0.0,0.0,286.6,294.15,295.15,294.44,295.37,295.15,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.1,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940100,298.61,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.29,0.0,0.0,0.0,286.64,294.15,295.15,294.44,295.36,295.15,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.16,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940400,298.61,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.32,0.0,0.0,0.0,286.67,294.15,295.15,294.44,295.35,295.15,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.22,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940700,298.61,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.35,0.0,0.0,0.0,286.7,294.15,295.15,294.44,295.34,295.15,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.28,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941000,298.6,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.38,0.0,0.0,0.0,286.73,294.15,295.15,294.44,295.33,295.15,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.31,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941300,298.6,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.41,0.0,0.0,0.0,286.77,294.15,295.15,294.44,295.32,295.15,287.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.32,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941600,298.6,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.44,0.0,0.0,0.0,286.8,294.15,295.15,294.44,295.31,295.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.31,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941900,298.6,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.47,0.0,0.0,0.0,286.83,294.15,295.15,294.44,295.3,295.15,287.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,17.24,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942200,298.6,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.5,0.0,0.0,0.0,286.87,294.15,295.15,294.44,295.29,295.15,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,17.1,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942500,298.59,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.53,0.0,0.0,0.0,286.9,294.15,295.15,294.44,295.28,295.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,16.85,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942800,298.59,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.37,303.15,285.15,0,0,286.56,0.0,0.0,0.0,286.93,294.15,295.15,294.44,295.27,295.15,288.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.56,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943100,298.59,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.59,0.0,0.0,0.0,286.96,294.15,295.15,294.44,295.27,295.15,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.25,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943400,298.59,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.62,0.0,0.0,0.0,286.99,294.15,295.15,294.44,295.26,295.15,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.96,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943700,298.59,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.65,0.0,0.0,0.0,287.02,294.15,295.15,294.44,295.25,295.15,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.72,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944000,298.59,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.67,0.0,0.0,0.0,287.05,294.15,295.15,294.44,295.25,295.15,288.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.52,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944300,298.59,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.7,0.0,0.0,0.0,287.08,294.15,295.15,294.44,295.24,295.15,288.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.35,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944600,298.59,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.73,0.0,0.0,0.0,287.1,294.15,295.15,294.44,295.24,295.15,288.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.22,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944900,298.59,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.76,0.0,0.0,0.0,287.13,294.15,295.15,294.44,295.23,295.15,288.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.1,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945200,298.58,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.78,0.0,0.0,0.0,287.16,294.15,295.15,294.44,295.23,295.15,288.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.01,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945500,298.58,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.81,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.81,0.0,0.0,0.0,287.19,294.15,295.15,294.44,295.22,295.15,288.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.94,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945800,298.58,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.84,0.0,0.0,0.0,287.22,294.15,295.15,294.44,295.22,295.15,288.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.88,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946100,298.58,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.24,294.15,295.15,294.44,295.22,295.15,288.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.84,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
