time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16946400,298.58,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.89,0.0,0.0,0.0,287.27,294.15,295.15,294.44,295.21,295.15,288.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.81,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946700,298.57,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.92,0.0,0.0,0.0,287.3,294.15,295.15,294.44,295.21,295.15,288.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.79,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947000,298.57,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.95,0.0,0.0,0.0,287.33,294.15,295.15,294.44,295.21,295.15,288.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.77,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947300,298.57,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.97,0.0,0.0,0.0,287.35,294.15,295.15,294.44,295.2,295.15,288.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.76,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947600,298.57,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.0,0.0,0.0,0.0,287.38,294.15,295.15,294.44,295.2,295.15,288.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.75,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947900,298.57,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.03,0.0,0.0,0.0,287.41,294.15,295.15,294.44,295.2,295.15,288.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.73,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948200,298.57,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.06,0.0,0.0,0.0,287.44,294.15,295.15,294.44,295.19,295.15,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.71,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948500,298.57,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.46,294.15,295.15,294.44,295.19,295.15,288.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.67,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948800,298.56,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.11,0.0,0.0,0.0,287.49,294.15,295.15,294.44,295.19,295.15,288.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.61,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949100,298.56,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.14,0.0,0.0,0.0,287.52,294.15,295.15,294.44,295.19,295.15,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.53,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949400,298.56,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.16,0.0,0.0,0.0,287.54,294.15,295.15,294.44,295.19,295.15,288.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.44,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949700,298.56,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.19,0.0,0.0,0.0,287.57,294.15,295.15,294.44,295.18,295.15,288.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.36,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950000,298.55,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.22,0.0,0.0,0.0,287.6,294.15,295.15,294.44,295.18,295.15,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.27,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950300,298.55,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.24,0.0,0.0,0.0,287.62,294.15,295.15,294.44,295.18,295.15,288.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.18,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950600,298.54,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.27,0.0,0.0,0.0,287.65,294.15,295.15,294.44,295.18,295.15,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.1,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950900,298.54,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.3,0.0,0.0,0.0,287.68,294.15,295.15,294.44,295.18,295.15,288.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.02,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951200,298.53,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.32,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.7,294.15,295.15,294.44,295.18,295.15,288.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.95,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951500,298.53,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.35,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.35,0.0,0.0,0.0,287.73,294.15,295.15,294.44,295.17,295.15,288.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.89,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951800,298.53,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.38,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.37,0.0,0.0,0.0,287.75,294.15,295.15,294.44,295.17,295.15,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.83,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952100,298.52,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.4,0.0,0.0,0.0,287.78,294.15,295.15,294.44,295.17,295.15,288.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.79,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952400,298.52,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.43,0.0,0.0,0.0,287.8,294.15,295.15,294.44,295.17,295.15,288.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.75,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952700,298.52,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.45,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.45,0.0,0.0,0.0,287.83,294.15,295.15,294.45,295.17,295.15,288.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.75,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953000,298.52,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.48,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.48,0.0,0.0,0.0,287.85,294.15,295.15,294.5,295.17,295.15,288.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.81,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953300,298.52,303.15,285.15,0,0,287.5,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.5,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.5,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.5,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.5,0.0,0.0,0.0,287.88,294.15,295.15,294.56,295.17,295.15,288.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.92,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953600,298.52,303.15,285.15,0,0,287.53,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.53,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.53,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.53,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.53,0.0,0.0,0.0,287.9,294.15,295.15,294.63,295.17,295.15,288.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.07,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953900,298.53,303.15,285.15,0,0,287.56,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.56,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.56,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.56,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.55,0.0,0.0,0.0,287.93,294.15,295.15,294.72,295.17,295.15,288.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.2,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954200,298.53,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.58,0.0,0.0,0.0,287.95,294.15,295.15,294.81,295.16,295.15,288.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.32,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954500,298.54,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.61,0.0,0.0,0.0,287.98,294.15,295.15,294.89,295.16,295.15,288.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.43,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954800,298.54,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.63,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.63,0.0,0.0,0.0,288.0,294.15,295.15,294.98,295.16,295.15,288.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.54,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955100,298.55,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.66,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.65,0.0,0.0,0.0,288.03,294.15,295.15,295.05,295.16,295.15,288.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.64,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955400,298.56,303.15,285.15,0,0,287.68,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.68,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.68,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.68,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.68,0.0,0.0,0.0,288.05,294.15,295.15,295.11,295.16,295.15,288.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.72,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955700,298.56,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.7,0.0,0.0,0.0,288.07,294.15,295.15,295.14,295.16,295.15,289.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.78,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956000,298.57,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.73,0.0,0.0,0.0,288.1,294.15,295.15,295.15,295.16,295.15,289.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.78,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956300,298.58,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.75,0.0,0.0,0.0,288.12,294.15,295.16,295.15,295.16,295.15,289.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.73,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956600,298.59,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.78,0.0,0.0,0.0,288.14,294.15,295.18,295.15,295.16,295.15,289.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.68,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956900,298.59,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.8,0.0,0.0,0.0,288.17,294.15,295.22,295.15,295.16,295.16,289.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.65,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957200,298.6,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.19,294.15,295.28,295.17,295.17,295.17,289.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.62,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957500,298.61,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.85,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.85,0.0,0.0,0.0,288.21,294.15,295.35,295.18,295.18,295.19,289.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.61,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957800,298.62,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.54,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.87,0.0,0.0,0.0,288.24,294.15,295.43,295.2,295.19,295.22,289.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.61,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958100,298.63,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.9,0.0,0.0,0.0,288.26,294.15,295.52,295.23,295.2,295.26,289.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.64,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958400,298.64,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.92,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.92,0.0,0.0,0.0,288.28,294.15,295.63,295.26,295.22,295.31,289.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.68,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958700,298.66,303.15,285.15,0,0,287.95,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.95,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.95,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.95,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.94,0.0,0.0,0.0,288.31,294.15,295.74,295.29,295.25,295.38,289.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.75,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959000,298.68,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.97,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.97,0.0,0.0,0.0,288.33,294.15,295.87,295.33,295.28,295.47,289.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.83,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959300,298.71,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.99,0.0,0.0,0.0,288.35,294.15,296.01,295.37,295.31,295.58,289.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.92,0,0.0,0,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959600,298.74,297.15,293.15,0,0,288.02,0.0,0.05,0.0,298.69,297.15,293.15,0,0,288.02,0.0,0.05,0.0,298.75,297.15,293.15,0,0,288.02,0.0,0.05,0.0,298.61,297.15,293.15,0,0,288.02,0.0,0.05,0.0,298.44,297.15,293.15,0,0,288.02,0.0,0.05,0.0,288.37,284.95,296.15,295.42,295.35,295.71,289.28,1,0.1,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.03,0,0.0,1,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959900,298.64,297.15,293.15,0,0,292.78,0.57,0.05,0.05,298.58,297.15,293.15,0,0,292.78,0.57,0.05,0.05,298.63,297.15,293.15,0,0,292.78,0.57,0.05,0.04,298.5,297.15,293.15,0,0,292.78,0.57,0.05,0.05,298.33,297.15,293.15,0,0,292.78,0.57,0.05,0.23,292.85,284.95,296.3,295.47,297.57,298.6,293.05,1,0.15,0.26,0.26,1.0,1,0.61,0.05,0.56,-0.22,0.0,0.0,0,20.59,60,2154.74,0,34.24,1,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16960200,298.67,297.15,293.15,0,0,294.91,0.5,0.05,0.05,298.57,297.15,293.15,0,0,294.91,0.5,0.05,0.05,298.62,297.15,293.15,0,0,294.91,0.5,0.05,0.04,298.48,297.15,293.15,0,0,294.91,0.5,0.05,0.05,298.3,297.15,293.15,0,0,294.91,0.5,0.05,0.23,294.95,284.95,296.46,295.51,296.69,298.59,295.04,1,0.19,1.0,1.0,0.23,1,0.62,0.56,0.05,0.29,0.0,0.0,0,37.39,60,899.5,0,52.65,1,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16960500,298.74,297.15,293.15,0,0,295.79,0.49,0.05,0.05,298.59,297.15,293.15,0,0,295.79,0.49,0.05,0.05,298.64,297.15,293.15,0,0,295.79,0.49,0.05,0.04,298.51,297.15,293.15,0,0,295.79,0.49,0.05,0.05,298.32,297.15,293.15,0,0,295.79,0.49,0.05,0.23,295.8,284.95,296.63,295.55,296.62,298.63,295.85,1,0.2,1.0,1.0,0.0,1,0.62,0.62,0.0,0.34,0.0,0.0,0,43.26,36,377.95,0,59.23,1,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16960800,298.76,297.15,293.15,0,0,296.49,0.9,0.25,0.1,298.58,297.15,293.15,0,0,296.49,0.9,0.22,0.11,298.63,297.15,293.15,0,0,296.49,0.9,0.23,0.08,298.5,297.15,293.15,0,0,296.49,0.9,0.21,0.11,298.33,297.15,293.15,0,0,296.49,0.9,0.19,0.52,296.5,284.95,296.8,295.58,296.8,298.63,296.52,1,0.24,1.0,1.0,0.0,1,1.4,1.4,0.0,0.84,0.0,0.0,0,15.66,74,305.82,0,192.83,1,281.14,283.86,298.88,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16961100,298.38,297.15,293.15,0,0,288.59,0.95,0.26,0.14,298.25,297.15,293.15,0,0,288.59,0.95,0.23,0.15,298.27,297.15,293.15,0,0,288.59,0.95,0.24,0.11,298.17,297.15,293.15,0,0,288.59,0.95,0.22,0.15,297.94,297.15,293.15,0,0,288.58,0.98,0.19,0.79,288.58,284.95,296.97,295.61,296.97,298.28,288.58,1,0.35,1.0,1.0,0.0,1,2.03,2.03,0.0,1.25,1.0,1.0,0,26.76,134,45743.77,0,569.11,1,283.02,288.16,299.16,301.74,293.15,293.15,283.15,7119.09,20160,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,2.13,2.13,0,5.12,5.12,0,0,0,0,8610.25,0,206.18,2274.52,0,1393.86,0.44,1,0,3,1,0
16961400,297.91,297.15,293.15,0,0,288.09,0.75,0.24,0.22,297.84,297.15,293.15,0,0,288.09,0.73,0.22,0.21,297.83,297.15,293.15,0,0,288.09,0.73,0.22,0.16,297.78,297.15,293.15,0,0,288.09,0.71,0.21,0.2,297.55,297.15,293.15,0,0,288.09,0.66,0.17,0.76,288.08,284.95,297.15,295.64,297.15,297.85,288.07,1,0.46,1.0,1.0,0.0,1,2.34,2.34,0.0,1.45,1.0,1.0,0,106.44,172,56606.36,0,1155.69,1,283.15,287.55,298.76,301.88,293.15,293.15,283.15,15005.52,22320,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,3.1,3.1,0,5.12,5.12,0,0,0,0,9525.56,0,630.95,2274.52,0,2070.76,0.63,1,0,3,1,0
16961700,297.74,297.15,293.15,0,0,287.51,0.71,0.25,0.23,297.65,297.15,293.15,0,0,287.51,0.69,0.22,0.21,297.65,297.15,293.15,0,0,287.51,0.69,0.22,0.16,297.6,297.15,293.15,0,0,287.51,0.67,0.21,0.2,297.36,297.15,293.15,0,0,287.51,0.62,0.16,0.73,287.51,284.95,297.32,295.67,297.32,297.67,287.5,1,0.47,1.0,1.0,0.0,1,2.29,2.29,0.0,1.42,1.0,1.0,0,139.39,136,58959.49,0,1234.61,1,283.15,287.0,298.69,301.9,293.15,293.15,283.15,21061.31,25560,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,3.67,3.67,0,5.12,5.12,0,0,0,0,9692.27,0,1049.18,2274.52,0,2228.26,0.75,1,0,3,1,0
16962000,297.66,297.15,293.15,0,0,287.29,0.74,0.26,0.24,297.57,297.15,293.15,0,0,287.29,0.71,0.23,0.22,297.56,297.15,293.15,0,0,287.29,0.71,0.23,0.16,297.51,297.15,293.15,0,0,287.29,0.69,0.21,0.2,297.28,297.15,293.15,0,0,287.29,0.63,0.15,0.71,287.29,284.95,297.5,295.71,297.5,297.58,287.29,1,0.46,1.0,1.0,0.0,1,2.3,2.3,0.0,1.42,1.0,1.0,0,123.56,112,60673.07,0,1181.77,1,283.15,286.77,298.72,302.01,293.15,293.15,283.15,25150.37,27720,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.01,4.01,0,5.12,5.12,0,0,0,0,9842.81,0,1369.11,2274.52,0,2294.08,0.82,1,0,3,1,0
16962300,297.62,297.15,293.15,0,0,287.18,0.79,0.27,0.24,297.51,297.15,293.15,0,0,287.18,0.75,0.24,0.22,297.51,297.15,293.15,0,0,287.18,0.75,0.24,0.17,297.47,297.15,293.15,0,0,287.18,0.74,0.22,0.21,297.24,297.15,293.15,0,0,287.18,0.66,0.15,0.71,287.18,284.95,297.67,295.75,297.67,297.53,287.18,1,0.45,1.0,1.0,0.0,1,2.33,2.33,0.0,1.44,1.0,1.0,0,96.79,76,62356.18,0,1103.34,1,283.15,286.64,298.76,302.13,293.15,293.15,283.15,28630.48,30960,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,10004.5,0,1662.89,2274.52,0,2353.89,0.88,1,0,3,1,0
16962600,297.55,297.15,293.15,0,0,286.43,0.85,0.28,0.25,297.45,297.15,293.15,0,0,286.43,0.82,0.24,0.23,297.44,297.15,293.15,0,0,286.43,0.82,0.24,0.17,297.41,297.15,293.15,0,0,286.43,0.8,0.22,0.21,297.19,297.15,293.15,0,0,286.43,0.7,0.15,0.69,286.43,284.95,297.84,295.8,297.61,297.47,286.43,1,0.43,0.35,0.35,1.0,1,2.33,0.58,1.75,-0.31,1.0,1.0,0,70.3,52,49235.68,0,999.36,1,283.15,285.78,298.65,301.39,293.15,293.15,283.15,31481.9,33120,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,8857.19,0,1917.4,2274.52,0,1949.35,0.92,1,0,3,1,0
16962900,297.49,297.15,293.15,0,0,286.28,0.99,0.28,0.26,297.4,297.15,293.15,0,0,286.28,0.94,0.24,0.23,297.39,297.15,293.15,0,0,286.28,0.94,0.24,0.17,297.36,297.15,293.15,0,0,286.28,0.92,0.22,0.21,297.16,297.15,293.15,0,0,286.28,0.8,0.15,0.68,286.28,284.95,298.0,295.86,297.65,297.42,286.27,1,0.4,0.55,0.55,1.0,1,2.32,0.94,1.38,0.05,1.0,1.0,0,43.36,25,49974.22,0,881.59,1,283.06,285.62,298.86,301.61,293.15,293.15,283.05,34349.46,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,8988.25,0,2185.25,2274.52,0,1733.84,0.96,1,0,3,1,0
16963200,297.43,297.15,293.15,0,0,285.75,0.97,0.29,0.26,297.35,297.15,293.15,0,0,285.75,0.92,0.25,0.23,297.34,297.15,293.15,0,0,285.75,0.91,0.25,0.17,297.32,297.15,293.15,0,0,285.75,0.89,0.23,0.22,297.13,297.15,293.15,0,0,285.75,0.77,0.15,0.66,285.75,284.95,298.15,295.94,297.67,297.37,285.74,1,0.41,0.49,0.49,1.0,1,2.32,0.85,1.47,-0.04,1.0,1.0,0,47.67,79,51835.47,0,897.78,1,282.46,285.06,298.96,301.84,293.15,293.15,282.15,35528.95,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,9643.08,0,2298.76,2274.52,0,1878.94,0.98,1,0,3,1,0
16963500,297.34,297.15,293.15,0,0,285.07,0.84,0.29,0.26,297.3,297.15,293.15,0,0,285.07,0.8,0.25,0.24,297.28,297.15,293.15,0,0,285.07,0.8,0.25,0.17,297.26,297.15,293.15,0,0,285.07,0.78,0.23,0.22,297.09,297.15,293.15,0,0,285.08,0.67,0.14,0.65,285.07,284.95,298.3,296.02,297.68,297.3,285.05,1,0.43,0.48,0.48,1.0,1,2.3,0.83,1.47,-0.05,1.0,1.0,0,78.76,85,54762.26,0,999.71,1,281.59,284.35,299.06,302.15,293.15,293.15,281.55,35866.9,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,9462.03,0,2331.64,2274.52,0,2004.06,0.98,1,0,3,1,0
16963800,297.27,297.15,293.15,0,0,284.48,0.85,0.29,0.26,297.25,297.15,293.15,0,0,284.48,0.81,0.25,0.24,297.23,297.15,293.15,0,0,284.48,0.81,0.24,0.17,297.22,297.15,293.15,0,0,284.48,0.78,0.22,0.21,297.06,297.15,293.15,0,0,284.48,0.66,0.14,0.62,284.48,284.95,298.45,296.11,297.7,297.24,284.47,1,0.42,0.47,0.47,1.0,1,2.25,0.79,1.47,-0.07,0.99,0.99,0,74.65,61,55936.18,0,937.02,1,280.96,283.76,299.11,302.21,293.15,293.15,280.95,36277.87,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.77,4.77,0,5.12,5.12,0,0,0,0,9472.59,0,2319.67,2274.52,0,2051.71,0.98,1,0,3,1,0
16964100,297.2,297.15,293.15,0,0,283.79,0.91,0.28,0.25,297.21,297.15,293.15,0,0,283.79,0.87,0.24,0.23,297.19,297.15,293.15,0,0,283.79,0.87,0.24,0.17,297.18,297.15,293.15,0,0,283.79,0.84,0.22,0.21,297.03,297.15,293.15,0,0,283.8,0.71,0.13,0.59,283.79,284.95,298.59,296.21,297.73,297.2,283.77,1,0.39,0.46,0.46,1.0,1,2.2,0.75,1.45,-0.09,0.95,0.95,0,53.77,25,57626.03,0,803.05,1,280.09,283.05,299.22,302.46,293.15,293.15,280.05,37006.1,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.69,4.69,0,5.12,5.12,0,0,0,0,9765.95,0,2219.7,2274.52,0,2108.64,0.96,1,0,3,1,0
16964400,297.14,297.15,293.15,0,0,283.25,1.0,0.28,0.25,297.17,297.15,293.15,0,0,283.25,0.96,0.24,0.23,297.16,297.15,293.15,0,0,283.25,0.95,0.24,0.17,297.15,297.15,293.15,0,0,283.25,0.92,0.22,0.21,297.02,297.15,293.15,0,0,283.25,0.77,0.13,0.57,283.25,284.95,298.74,296.3,297.77,297.16,283.25,1,0.37,0.45,0.45,1.0,1,2.14,0.71,1.43,-0.11,0.9,0.9,0,38.49,25,57913.55,0,696.42,1,279.46,282.54,299.29,302.49,293.15,293.15,279.45,38111.82,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,9701.15,0,1995.09,2274.52,0,2103.13,0.93,1,0,3,1,0
16964700,297.14,297.15,293.15,0,0,283.95,0.9,0.28,0.25,297.19,297.15,293.15,0,0,283.95,0.87,0.25,0.23,297.17,297.15,293.15,0,0,283.95,0.86,0.24,0.17,297.17,297.15,293.15,0,0,283.94,0.84,0.22,0.21,297.04,297.15,293.15,0,0,283.93,0.7,0.12,0.56,283.95,284.95,298.88,296.39,297.83,297.17,283.97,1,0.38,0.45,0.45,1.0,1,2.13,0.69,1.44,-0.12,0.86,0.86,0,52.66,79,53824.5,0,741.57,1,280.3,283.29,299.32,302.15,293.15,293.15,280.35,37921.94,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.26,4.26,0,5.12,5.12,0,0,0,0,9138.99,0,1731.32,2274.52,0,1769.89,0.89,1,0,3,1,0
16965000,297.17,297.15,293.15,0,0,284.6,0.89,0.28,0.25,297.22,297.15,293.15,0,0,284.6,0.86,0.25,0.24,297.21,297.15,293.15,0,0,284.6,0.85,0.25,0.17,297.21,297.15,293.15,0,0,284.6,0.83,0.23,0.22,297.08,297.15,293.15,0,0,284.6,0.68,0.12,0.56,284.6,284.95,299.03,296.49,297.91,297.21,284.61,1,0.39,0.44,0.44,1.0,1,2.16,0.69,1.47,-0.14,0.85,0.85,0,57.43,55,51635.64,0,783.04,1,280.94,283.93,299.46,302.24,293.15,293.15,280.95,36958.79,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,9087.46,0,1574.04,2274.52,0,1624.98,0.86,1,0,3,1,0
16965300,297.21,297.15,293.15,0,0,285.28,1.0,0.28,0.25,297.27,297.15,293.15,0,0,285.27,0.98,0.26,0.24,297.26,297.15,293.15,0,0,285.27,0.97,0.25,0.18,297.25,297.15,293.15,0,0,285.27,0.95,0.23,0.22,297.12,297.15,293.15,0,0,285.26,0.77,0.13,0.57,285.28,284.95,299.17,296.58,297.99,297.25,285.29,1,0.38,0.43,0.43,1.0,1,2.19,0.68,1.51,-0.16,0.85,0.85,0,38.9,25,48852.3,0,740.2,1,281.79,284.62,299.54,302.13,293.15,293.15,281.85,35817.62,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.1,4.1,0,5.12,5.12,0,0,0,0,8810.14,0,1545.76,2274.52,0,1476.99,0.85,1,0,3,1,0
16965600,297.31,297.15,293.15,0,0,285.82,1.0,0.3,0.26,297.3,297.15,293.15,0,0,285.82,0.98,0.27,0.25,297.29,297.15,293.15,0,0,285.82,0.97,0.26,0.18,297.28,297.15,293.15,0,0,285.82,0.94,0.24,0.23,297.15,297.15,293.15,0,0,285.82,0.76,0.13,0.58,285.82,284.95,299.31,296.67,298.07,297.3,285.83,1,0.39,0.42,0.42,1.0,1,2.25,0.68,1.57,-0.18,0.88,0.88,0,41.36,65,47551.17,0,807.09,1,282.44,285.14,299.66,302.21,293.15,293.15,282.45,34844.82,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.2,4.2,0,5.12,5.12,0,0,0,0,8864.6,0,1634.4,2274.52,0,1364.63,0.87,1,0,3,1,0
16965900,297.29,297.15,293.15,0,0,286.18,0.87,0.3,0.27,297.34,297.15,293.15,0,0,286.18,0.84,0.27,0.26,297.32,297.15,293.15,0,0,286.18,0.84,0.27,0.19,297.32,297.15,293.15,0,0,286.18,0.82,0.25,0.24,297.18,297.15,293.15,0,0,286.19,0.66,0.13,0.6,286.18,284.95,299.45,296.76,298.14,297.32,286.16,1,0.43,0.41,0.41,1.0,1,2.34,0.69,1.65,-0.2,0.92,0.92,0,73.94,93,48279.39,0,1019.5,1,282.8,285.45,299.83,302.55,293.15,293.15,282.75,34248.7,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9119.27,0,1829.19,2274.52,0,1409.01,0.9,1,0,3,1,0
16966200,297.25,297.15,293.15,0,0,285.63,0.87,0.3,0.27,297.32,297.15,293.15,0,0,285.63,0.85,0.28,0.26,297.3,297.15,293.15,0,0,285.63,0.84,0.27,0.19,297.3,297.15,293.15,0,0,285.63,0.82,0.25,0.24,297.18,297.15,293.15,0,0,285.64,0.66,0.13,0.61,285.63,284.95,299.58,296.84,298.17,297.3,285.63,1,0.43,0.39,0.39,1.0,1,2.36,0.67,1.69,-0.23,0.95,0.95,0,74.06,57,51767.66,0,1041.42,1,282.16,284.89,299.88,302.77,293.15,293.15,281.85,34872.5,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.53,4.53,0,5.12,5.12,0,0,0,0,9812.83,0,2007.2,2274.52,0,1655.43,0.93,1,0,3,1,0
16966500,297.2,297.15,293.15,0,0,284.97,0.94,0.3,0.27,297.28,297.15,293.15,0,0,284.97,0.91,0.28,0.26,297.26,297.15,293.15,0,0,284.97,0.9,0.27,0.19,297.27,297.15,293.15,0,0,284.97,0.88,0.25,0.24,297.16,297.15,293.15,0,0,284.98,0.71,0.13,0.6,284.97,284.95,299.72,296.92,298.21,297.27,284.95,1,0.41,0.38,0.38,1.0,1,2.34,0.64,1.7,-0.25,0.95,0.95,0,55.5,33,55356.2,0,951.21,1,281.3,284.19,299.96,303.08,293.15,293.15,281.25,35632.28,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,9696.11,0,2095.44,2274.52,0,1805.89,0.95,1,0,3,1,0
16966800,297.19,297.15,293.15,0,0,284.42,1.0,0.3,0.26,297.25,297.15,293.15,0,0,284.42,0.99,0.28,0.27,297.22,297.15,293.15,0,0,284.42,0.98,0.27,0.19,297.23,297.15,293.15,0,0,284.42,0.96,0.25,0.24,297.14,297.15,293.15,0,0,284.42,0.76,0.13,0.59,284.42,284.95,299.85,296.99,298.23,297.23,284.42,1,0.4,0.38,0.38,1.0,1,2.32,0.62,1.7,-0.26,0.94,0.94,0,43.37,45,57312.93,0,880.56,1,280.66,283.65,299.99,303.16,293.15,293.15,280.65,36399.13,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,9768.13,0,2081.65,2274.52,0,1881.2,0.94,1,0,3,1,0
16967100,297.14,297.15,293.15,0,0,283.84,0.87,0.29,0.27,297.22,297.15,293.15,0,0,283.84,0.85,0.28,0.27,297.19,297.15,293.15,0,0,283.84,0.84,0.27,0.19,297.2,297.15,293.15,0,0,283.84,0.82,0.25,0.24,297.12,297.15,293.15,0,0,283.85,0.66,0.13,0.58,283.84,284.95,299.98,297.04,298.25,297.18,283.82,1,0.43,0.37,0.37,1.0,1,2.31,0.6,1.71,-0.28,0.9,0.9,0,71.91,103,60304.49,0,987.61,1,279.8,283.04,300.08,303.46,293.15,293.15,279.75,37270.33,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,10221.21,0,1960.64,2274.52,0,1992.77,0.92,1,0,3,1,0
16967400,297.17,297.15,293.15,0,0,284.27,0.84,0.3,0.27,297.22,297.15,293.15,0,0,284.27,0.83,0.28,0.27,297.19,297.15,293.15,0,0,284.27,0.82,0.27,0.19,297.2,297.15,293.15,0,0,284.27,0.8,0.25,0.24,297.11,297.15,293.15,0,0,284.27,0.63,0.12,0.57,284.27,284.95,300.1,297.1,298.3,297.19,284.28,1,0.43,0.37,0.37,1.0,1,2.31,0.59,1.72,-0.29,0.87,0.87,0,82.02,79,57362.23,0,1024.68,1,280.34,283.51,300.05,303.14,293.15,293.15,280.35,37218.27,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9734.54,0,1785.72,2274.52,0,1781.03,0.9,1,0,3,1,0
16967700,297.25,297.15,293.15,0,0,284.96,0.92,0.31,0.27,297.27,297.15,293.15,0,0,284.96,0.9,0.29,0.27,297.23,297.15,293.15,0,0,284.96,0.89,0.28,0.19,297.24,297.15,293.15,0,0,284.96,0.87,0.26,0.25,297.14,297.15,293.15,0,0,284.95,0.69,0.13,0.57,284.96,284.95,300.21,297.14,298.38,297.25,284.98,1,0.42,0.36,0.36,1.0,1,2.34,0.59,1.76,-0.31,0.87,0.87,0,60.81,43,54029.65,0,975.38,1,281.2,284.21,300.09,302.95,293.15,293.15,281.25,36337.16,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.25,4.25,0,5.12,5.12,0,0,0,0,9333.31,0,1701.37,2274.52,0,1611.9,0.88,1,0,3,1,0
16968000,297.35,297.15,293.15,0,0,285.51,1.0,0.32,0.27,297.32,297.15,293.15,0,0,285.51,1.0,0.3,0.28,297.28,297.15,293.15,0,0,285.51,0.99,0.28,0.2,297.28,297.15,293.15,0,0,285.51,0.97,0.27,0.25,297.17,297.15,293.15,0,0,285.51,0.76,0.13,0.58,285.51,284.95,300.31,297.18,298.46,297.31,285.51,1,0.41,0.35,0.35,1.0,1,2.38,0.58,1.8,-0.33,0.89,0.89,0,45.16,51,52186.65,0,948.33,1,281.84,284.75,300.16,302.97,293.15,293.15,281.85,35391.37,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,9319.16,0,1732.49,2274.52,0,1515.3,0.89,1,0,3,1,0
16968300,297.34,297.15,293.15,0,0,285.45,0.91,0.33,0.29,297.34,297.15,293.15,0,0,285.46,0.89,0.31,0.29,297.29,297.15,293.15,0,0,285.46,0.88,0.29,0.2,297.3,297.15,293.15,0,0,285.46,0.86,0.27,0.26,297.18,297.15,293.15,0,0,285.47,0.68,0.13,0.6,285.45,284.95,300.42,297.21,298.5,297.32,285.44,1,0.45,0.35,0.35,1.0,1,2.47,0.59,1.88,-0.35,0.91,0.91,0,70.18,111,55346.7,0,1156.84,1,281.6,284.63,300.29,303.41,293.15,293.15,281.55,35152.31,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9775.85,0,1844.6,2274.52,0,1694.56,0.91,1,0,3,1,0
16968600,297.3,297.15,293.15,0,0,284.94,0.83,0.33,0.3,297.31,297.15,293.15,0,0,284.94,0.81,0.31,0.29,297.25,297.15,293.15,0,0,284.94,0.8,0.29,0.21,297.26,297.15,293.15,0,0,284.94,0.78,0.27,0.26,297.16,297.15,293.15,0,0,284.94,0.61,0.13,0.6,284.94,284.95,300.52,297.24,298.52,297.28,284.94,1,0.47,0.34,0.34,1.0,1,2.49,0.58,1.91,-0.37,0.91,0.91,0,106.15,117,58439.97,0,1328.2,1,280.96,284.11,300.26,303.5,293.15,293.15,280.95,35779.75,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,9946.59,0,1905.08,2274.52,0,1864.65,0.92,1,0,3,1,0
16968900,297.25,297.15,293.15,0,0,284.31,0.84,0.33,0.3,297.27,297.15,293.15,0,0,284.31,0.83,0.31,0.3,297.21,297.15,293.15,0,0,284.32,0.81,0.29,0.2,297.22,297.15,293.15,0,0,284.32,0.79,0.27,0.26,297.13,297.15,293.15,0,0,284.33,0.62,0.13,0.59,284.31,284.95,300.61,297.27,298.53,297.24,284.3,1,0.46,0.33,0.33,1.0,1,2.46,0.56,1.91,-0.38,0.89,0.89,0,98.99,81,61413.07,0,1268.33,1,280.1,283.46,300.3,303.75,293.15,293.15,280.05,36623.09,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10388.1,0,1869.22,2274.52,0,1987.35,0.91,1,0,3,1,0
16969200,297.26,297.15,293.15,0,0,284.7,0.9,0.33,0.3,297.27,297.15,293.15,0,0,284.7,0.89,0.31,0.3,297.21,297.15,293.15,0,0,284.7,0.86,0.29,0.2,297.22,297.15,293.15,0,0,284.7,0.85,0.28,0.26,297.13,297.15,293.15,0,0,284.69,0.66,0.13,0.58,284.7,284.95,300.71,297.3,298.57,297.25,284.7,1,0.44,0.33,0.33,1.0,1,2.45,0.54,1.91,-0.39,0.88,0.88,0,73.81,57,58528.51,0,1150.1,1,280.64,283.87,300.26,303.4,293.15,293.15,280.65,36520.92,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9899.48,0,1781.89,2274.52,0,1784.24,0.9,1,0,3,1,0
16969500,297.34,297.15,293.15,0,0,285.33,1.0,0.34,0.29,297.32,297.15,293.15,0,0,285.33,1.0,0.32,0.3,297.25,297.15,293.15,0,0,285.33,0.98,0.3,0.21,297.26,297.15,293.15,0,0,285.33,0.97,0.28,0.27,297.15,297.15,293.15,0,0,285.31,0.74,0.13,0.58,285.33,284.95,300.82,297.33,298.64,297.3,285.34,1,0.43,0.32,0.32,1.0,1,2.46,0.53,1.93,-0.4,0.89,0.89,0,49.78,53,55158.28,0,1059.71,1,281.5,284.52,300.29,303.21,293.15,293.15,281.55,35715.66,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,9496.04,0,1777.97,2274.52,0,1629.77,0.89,1,0,3,1,0
16969800,297.36,297.15,293.15,0,0,285.51,0.97,0.35,0.32,297.35,297.15,293.15,0,0,285.51,0.95,0.33,0.31,297.28,297.15,293.15,0,0,285.51,0.92,0.3,0.21,297.29,297.15,293.15,0,0,285.51,0.9,0.29,0.27,297.18,297.15,293.15,0,0,285.51,0.7,0.13,0.6,285.51,284.95,300.92,297.36,298.7,297.33,285.51,1,0.45,0.32,0.32,1.0,1,2.57,0.55,2.02,-0.42,0.92,0.92,0,63.95,93,57145.98,0,1245.75,1,281.56,284.66,300.42,303.57,293.15,293.15,281.55,35233.87,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9865.53,0,1863.82,2274.52,0,1710.77,0.91,1,0,3,1,0
16970100,297.29,297.15,293.15,0,0,284.91,0.85,0.35,0.32,297.31,297.15,293.15,0,0,284.91,0.84,0.33,0.32,297.24,297.15,293.15,0,0,284.91,0.81,0.3,0.21,297.26,297.15,293.15,0,0,284.91,0.8,0.29,0.28,297.16,297.15,293.15,0,0,284.92,0.62,0.13,0.6,284.91,284.95,301.03,297.4,298.71,297.28,284.9,1,0.49,0.31,0.31,1.0,1,2.59,0.54,2.05,-0.45,0.92,0.92,0,106.68,119,61461.62,0,1458.7,1,280.7,284.02,300.45,303.9,293.15,293.15,280.65,35791.0,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,10417.4,0,1921.39,2274.52,0,1933.61,0.92,1,0,3,1,0
16970400,297.23,297.15,293.15,0,0,284.39,0.85,0.35,0.31,297.27,297.15,293.15,0,0,284.39,0.84,0.33,0.32,297.2,297.15,293.15,0,0,284.39,0.81,0.3,0.21,297.22,297.15,293.15,0,0,284.39,0.8,0.29,0.28,297.13,297.15,293.15,0,0,284.39,0.61,0.13,0.59,284.39,284.95,301.15,297.45,298.73,297.23,284.38,1,0.48,0.3,0.3,1.0,1,2.56,0.52,2.04,-0.45,0.9,0.9,0,105.17,95,63472.77,0,1415.95,1,280.06,283.49,300.46,303.96,293.15,293.15,280.05,36576.68,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10530.04,0,1887.98,2274.52,0,2015.67,0.91,1,0,3,1,0
16970700,297.21,297.15,293.15,0,0,284.54,0.9,0.35,0.31,297.26,297.15,293.15,0,0,284.54,0.89,0.34,0.32,297.18,297.15,293.15,0,0,284.54,0.86,0.3,0.21,297.21,297.15,293.15,0,0,284.54,0.84,0.29,0.28,297.11,297.15,293.15,0,0,284.52,0.64,0.12,0.57,284.54,284.95,301.29,297.52,298.77,297.22,284.55,1,0.46,0.3,0.3,1.0,1,2.53,0.5,2.03,-0.46,0.88,0.88,0,82.34,59,61482.72,0,1282.33,1,280.3,283.68,300.45,303.69,293.15,293.15,280.35,36783.58,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,10126.59,0,1779.04,2274.52,0,1859.02,0.89,1,0,3,1,0
16971000,297.26,297.15,293.15,0,0,285.11,1.0,0.35,0.31,297.3,297.15,293.15,0,0,285.11,1.0,0.34,0.33,297.23,297.15,293.15,0,0,285.11,0.96,0.31,0.21,297.24,297.15,293.15,0,0,285.11,0.95,0.29,0.28,297.14,297.15,293.15,0,0,285.11,0.72,0.13,0.57,285.11,284.95,301.45,297.6,298.86,297.26,285.12,1,0.45,0.3,0.3,1.0,1,2.56,0.5,2.05,-0.47,0.88,0.88,0,56.71,50,59330.16,0,1200.14,1,280.94,284.24,300.58,303.76,293.15,293.15,280.95,35995.4,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,10051.29,0,1740.12,2274.52,0,1711.93,0.89,1,0,3,1,0
16971300,297.3,297.15,293.15,0,0,285.49,0.96,0.36,0.33,297.34,297.15,293.15,0,0,285.49,0.95,0.35,0.33,297.27,297.15,293.15,0,0,285.49,0.91,0.31,0.22,297.28,297.15,293.15,0,0,285.49,0.9,0.3,0.29,297.17,297.15,293.15,0,0,285.5,0.68,0.13,0.59,285.49,284.95,301.62,297.71,298.95,297.3,285.48,1,0.47,0.29,0.29,1.0,1,2.63,0.51,2.12,-0.49,0.9,0.9,0,71.15,104,59665.58,0,1356.8,1,281.3,284.59,300.76,304.06,293.15,293.15,281.25,35265.59,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10284.07,0,1805.13,2274.52,0,1698.88,0.9,1,0,3,1,0
16971600,297.25,297.15,293.15,0,0,285.02,0.86,0.36,0.33,297.31,297.15,293.15,0,0,285.02,0.86,0.36,0.34,297.24,297.15,293.15,0,0,285.02,0.82,0.31,0.22,297.26,297.15,293.15,0,0,285.02,0.81,0.3,0.29,297.15,297.15,293.15,0,0,285.02,0.61,0.13,0.59,285.02,284.95,301.82,297.82,299.01,297.27,285.02,1,0.5,0.29,0.29,1.0,1,2.66,0.5,2.15,-0.51,0.91,0.91,0,107.28,128,63380.05,0,1554.14,1,280.66,284.1,300.85,304.33,293.15,293.15,280.35,35722.9,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11229.91,0,1866.08,2274.52,0,1883.37,0.91,1,0,3,1,0
16971900,297.2,297.15,293.15,0,0,284.72,0.84,0.36,0.33,297.27,297.15,293.15,0,0,284.72,0.84,0.36,0.34,297.2,297.15,293.15,0,0,284.72,0.81,0.31,0.22,297.22,297.15,293.15,0,0,284.72,0.8,0.3,0.29,297.13,297.15,293.15,0,0,284.7,0.6,0.13,0.58,284.72,284.95,302.02,297.94,299.06,297.23,284.73,1,0.5,0.28,0.28,1.0,1,2.64,0.49,2.15,-0.51,0.9,0.9,0,115.91,104,64627.31,0,1564.32,1,280.3,283.81,300.89,304.34,293.15,293.15,280.35,36298.2,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10573.89,0,1847.83,2274.52,0,1891.86,0.91,1,0,3,1,0
16972200,297.23,297.15,293.15,0,0,285.25,0.89,0.36,0.33,297.3,297.15,293.15,0,0,285.25,0.89,0.36,0.35,297.23,297.15,293.15,0,0,285.25,0.85,0.32,0.22,297.24,297.15,293.15,0,0,285.25,0.84,0.31,0.29,297.14,297.15,293.15,0,0,285.25,0.63,0.13,0.58,285.25,284.95,302.22,298.07,299.15,297.26,285.25,1,0.48,0.28,0.28,1.0,1,2.65,0.49,2.16,-0.52,0.91,0.91,0,92.58,80,62428.72,0,1477.06,1,280.94,284.34,301.05,304.38,293.15,293.15,280.95,35742.59,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10470.88,0,1848.63,2274.52,0,1716.03,0.91,1,0,3,1,0
16972500,297.21,297.15,293.15,0,0,284.7,0.97,0.37,0.33,297.29,297.15,293.15,0,0,284.7,0.98,0.37,0.35,297.22,297.15,293.15,0,0,284.7,0.93,0.32,0.22,297.24,297.15,293.15,0,0,284.7,0.92,0.31,0.29,297.14,297.15,293.15,0,0,284.71,0.68,0.13,0.57,284.7,284.95,302.42,298.19,299.22,297.25,284.69,1,0.47,0.28,0.28,1.0,1,2.65,0.48,2.18,-0.53,0.9,0.9,0,68.51,59,66652.99,0,1373.8,1,280.1,283.75,301.23,304.95,293.15,293.15,280.05,36163.38,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11194.8,0,1855.77,2274.52,0,1907.1,0.91,1,0,3,1,0
16972800,297.22,297.15,293.15,0,0,285.09,0.99,0.37,0.33,297.3,297.15,293.15,0,0,285.09,1.0,0.37,0.35,297.22,297.15,293.15,0,0,285.09,0.95,0.32,0.22,297.24,297.15,293.15,0,0,285.09,0.94,0.31,0.3,297.14,297.15,293.15,0,0,285.08,0.7,0.13,0.57,285.09,284.95,302.6,298.31,299.3,297.25,285.09,1,0.47,0.27,0.27,1.0,1,2.66,0.47,2.19,-0.54,0.9,0.9,0,63.62,65,64501.48,0,1359.56,1,280.64,284.16,301.28,304.73,293.15,293.15,280.65,35932.4,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10747.64,0,1838.02,2274.52,0,1743.13,0.9,1,0,3,1,0
16973100,297.22,297.15,293.15,0,0,285.01,0.91,0.37,0.33,297.31,297.15,293.15,0,0,285.01,0.92,0.38,0.36,297.23,297.15,293.15,0,0,285.01,0.87,0.32,0.23,297.25,297.15,293.15,0,0,285.01,0.86,0.32,0.3,297.14,297.15,293.15,0,0,285.02,0.64,0.13,0.57,285.01,284.95,302.78,298.42,299.37,297.26,285.0,1,0.49,0.27,0.27,1.0,1,2.69,0.47,2.22,-0.55,0.9,0.9,0,87.7,119,66606.48,0,1516.38,1,280.4,284.04,301.46,305.13,293.15,293.15,280.35,35880.89,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11212.37,0,1847.07,2274.52,0,1810.47,0.91,1,0,3,1,0
16973400,297.2,297.15,293.15,0,0,284.97,0.84,0.37,0.33,297.29,297.15,293.15,0,0,284.97,0.85,0.38,0.36,297.21,297.15,293.15,0,0,284.97,0.81,0.32,0.23,297.23,297.15,293.15,0,0,284.97,0.8,0.32,0.3,297.13,297.15,293.15,0,0,284.96,0.59,0.12,0.57,284.97,284.95,302.93,298.52,299.42,297.24,284.97,1,0.51,0.27,0.27,1.0,1,2.71,0.47,2.24,-0.56,0.9,0.9,0,123.53,140,67227.7,0,1702.74,1,280.34,284.01,301.49,305.11,293.15,293.15,280.35,36021.4,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11120.57,0,1839.08,2274.52,0,1813.58,0.91,1,0,3,1,0
