time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16973700,297.2,297.15,293.15,0,0,284.86,0.85,0.37,0.34,297.31,297.15,293.15,0,0,284.86,0.86,0.39,0.37,297.21,297.15,293.15,0,0,284.86,0.82,0.33,0.23,297.23,297.15,293.15,0,0,284.86,0.81,0.32,0.31,297.14,297.15,293.15,0,0,284.87,0.6,0.12,0.57,284.86,284.95,303.06,298.6,299.47,297.25,284.85,1,0.51,0.26,0.26,1.0,1,2.72,0.46,2.26,-0.57,0.9,0.9,0,117.19,104,68983.89,0,1697.29,1,280.1,283.87,301.64,305.49,293.15,293.15,280.05,35988.24,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11577.99,0,1855.96,2274.52,0,1880.66,0.91,1,0,3,1,0
16974000,297.17,297.15,293.15,0,0,284.78,0.89,0.37,0.33,297.29,297.15,293.15,0,0,284.78,0.91,0.39,0.37,297.19,297.15,293.15,0,0,284.78,0.86,0.33,0.23,297.21,297.15,293.15,0,0,284.77,0.85,0.32,0.31,297.13,297.15,293.15,0,0,284.77,0.62,0.12,0.56,284.78,284.95,303.15,298.65,299.49,297.23,284.78,1,0.49,0.26,0.26,1.0,1,2.7,0.45,2.25,-0.58,0.89,0.89,0,95.83,80,68718.81,0,1567.44,1,280.04,283.8,301.62,305.32,293.15,293.15,280.05,36277.85,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11346.14,0,1821.57,2274.52,0,1847.68,0.9,1,0,3,1,0
16974300,297.21,297.15,293.15,0,0,285.1,0.99,0.37,0.34,297.33,297.15,293.15,0,0,285.1,1.0,0.4,0.37,297.22,297.15,293.15,0,0,285.1,0.95,0.33,0.23,297.24,297.15,293.15,0,0,285.1,0.94,0.33,0.31,297.14,297.15,293.15,0,0,285.11,0.68,0.12,0.56,285.1,284.95,303.22,298.69,299.54,297.27,285.09,1,0.48,0.26,0.26,1.0,1,2.72,0.45,2.27,-0.58,0.9,0.9,0,67.9,59,67668.36,0,1459.14,1,280.4,284.12,301.73,305.47,293.15,293.15,280.35,35793.3,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11405.4,0,1831.24,2274.52,0,1791.7,0.9,1,0,3,1,0
16974600,297.19,297.15,293.15,0,0,285.05,0.95,0.37,0.34,297.33,297.15,293.15,0,0,285.05,0.98,0.41,0.38,297.21,297.15,293.15,0,0,285.05,0.91,0.33,0.23,297.23,297.15,293.15,0,0,285.05,0.9,0.33,0.31,297.14,297.15,293.15,0,0,285.05,0.66,0.12,0.56,285.05,284.95,303.29,298.72,299.57,297.26,285.05,1,0.49,0.26,0.26,1.0,1,2.74,0.45,2.29,-0.59,0.9,0.9,0,78.13,113,68342.34,0,1539.46,1,280.34,284.07,301.7,305.38,293.15,293.15,280.05,35908.67,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12009.78,0,1835.27,2274.52,0,1807.86,0.9,1,0,3,1,0
16974900,297.18,297.15,293.15,0,0,284.94,0.86,0.37,0.34,297.32,297.15,293.15,0,0,284.94,0.89,0.41,0.39,297.2,297.15,293.15,0,0,284.95,0.83,0.33,0.23,297.22,297.15,293.15,0,0,284.95,0.83,0.33,0.31,297.14,297.15,293.15,0,0,284.96,0.6,0.12,0.57,284.94,284.95,303.35,298.75,299.58,297.26,284.93,1,0.51,0.25,0.25,1.0,1,2.77,0.45,2.32,-0.6,0.9,0.9,0,112.81,134,70015.99,0,1737.76,1,280.1,283.94,301.78,305.65,293.15,293.15,280.05,35947.36,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11733.65,0,1839.53,2274.52,0,1862.65,0.91,1,0,3,1,0
16975200,297.16,297.15,293.15,0,0,284.91,0.84,0.37,0.34,297.32,297.15,293.15,0,0,284.9,0.87,0.42,0.4,297.19,297.15,293.15,0,0,284.91,0.82,0.33,0.24,297.21,297.15,293.15,0,0,284.91,0.81,0.33,0.32,297.14,297.15,293.15,0,0,284.91,0.58,0.12,0.56,284.9,284.95,303.41,298.77,299.6,297.25,284.9,1,0.52,0.25,0.25,1.0,1,2.78,0.44,2.33,-0.61,0.9,0.9,0,125.08,125,70417.88,0,1811.6,1,280.06,283.9,301.8,305.66,293.15,293.15,280.05,36004.45,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11657.1,0,1844.91,2274.52,0,1887.14,0.91,1,0,3,1,0
16975500,297.15,297.15,293.15,0,0,285.04,0.87,0.37,0.34,297.32,297.15,293.15,0,0,285.04,0.91,0.42,0.4,297.18,297.15,293.15,0,0,285.04,0.84,0.33,0.23,297.2,297.15,293.15,0,0,285.04,0.84,0.33,0.31,297.13,297.15,293.15,0,0,285.02,0.6,0.12,0.56,285.04,284.95,303.46,298.79,299.62,297.24,285.05,1,0.51,0.25,0.25,1.0,1,2.76,0.44,2.33,-0.61,0.9,0.9,0,107.93,89,68981.6,0,1710.94,1,280.3,284.05,301.75,305.4,293.15,293.15,280.35,36018.49,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11254.12,0,1825.85,2274.52,0,1813.61,0.9,1,0,3,1,0
16975800,297.17,297.15,293.15,0,0,285.13,0.95,0.37,0.34,297.35,297.15,293.15,0,0,285.13,0.99,0.43,0.41,297.21,297.15,293.15,0,0,285.13,0.92,0.34,0.24,297.22,297.15,293.15,0,0,285.13,0.91,0.33,0.32,297.15,297.15,293.15,0,0,285.14,0.65,0.12,0.56,285.13,284.95,303.51,298.81,299.65,297.27,285.13,1,0.49,0.25,0.25,1.0,1,2.78,0.44,2.35,-0.62,0.91,0.91,0,78.9,65,69384.95,0,1604.98,1,280.36,284.13,301.84,305.65,293.15,293.15,280.35,35723.06,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11514.8,0,1859.65,2274.52,0,1838.9,0.91,1,0,3,1,0
16976100,297.12,297.15,293.15,0,0,284.82,0.96,0.37,0.33,297.34,297.15,293.15,0,0,284.82,1.0,0.43,0.4,297.18,297.15,293.15,0,0,284.82,0.93,0.34,0.24,297.19,297.15,293.15,0,0,284.82,0.93,0.33,0.32,297.14,297.15,293.15,0,0,284.8,0.66,0.12,0.55,284.82,284.95,303.55,298.82,299.66,297.25,284.83,1,0.49,0.24,0.24,1.0,1,2.76,0.42,2.34,-0.62,0.9,0.9,0,74.92,74,70544.56,0,1551.72,1,280.0,283.82,301.79,305.56,293.15,293.15,280.05,36181.02,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11485.9,0,1852.15,2274.52,0,1885.64,0.91,1,0,3,1,0
16976400,297.13,297.15,293.15,0,0,284.91,0.96,0.37,0.33,297.36,297.15,293.15,0,0,284.91,1.0,0.44,0.41,297.19,297.15,293.15,0,0,284.91,0.93,0.34,0.24,297.2,297.15,293.15,0,0,284.91,0.92,0.34,0.32,297.14,297.15,293.15,0,0,284.91,0.66,0.12,0.55,284.91,284.95,303.59,298.83,299.69,297.28,284.91,1,0.49,0.24,0.24,1.0,1,2.77,0.43,2.35,-0.63,0.9,0.9,0,76.12,80,70608.34,0,1576.1,1,280.06,283.9,301.86,305.73,293.15,293.15,280.05,36021.54,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11693.65,0,1852.84,2274.52,0,1875.04,0.91,1,0,3,1,0
16976700,297.12,297.15,293.15,0,0,285.08,0.94,0.37,0.33,297.34,297.15,293.15,0,0,285.08,1.0,0.45,0.42,297.18,297.15,293.15,0,0,285.08,0.91,0.34,0.24,297.2,297.15,293.15,0,0,285.08,0.91,0.34,0.32,297.14,297.15,293.15,0,0,285.07,0.65,0.12,0.55,285.08,284.95,303.63,298.84,299.69,297.25,285.09,1,0.5,0.24,0.24,1.0,1,2.79,0.43,2.37,-0.64,0.9,0.9,0,81.63,89,69719.2,0,1632.75,1,280.3,284.08,301.8,305.49,293.15,293.15,280.35,35968.24,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11357.95,0,1837.08,2274.52,0,1821.73,0.9,1,0,3,1,0
16977000,297.11,297.15,293.15,0,0,284.75,0.91,0.37,0.33,297.32,297.15,293.15,0,0,284.75,0.98,0.45,0.43,297.18,297.15,293.15,0,0,284.75,0.89,0.34,0.24,297.19,297.15,293.15,0,0,284.75,0.89,0.34,0.32,297.14,297.15,293.15,0,0,284.75,0.63,0.12,0.55,284.75,284.95,303.67,298.85,299.7,297.24,284.75,1,0.51,0.24,0.24,1.0,1,2.81,0.42,2.38,-0.64,0.9,0.9,0,89.9,98,72517.48,0,1691.64,1,279.76,283.72,301.87,305.86,293.15,293.15,280.05,36178.54,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11246.48,0,1838.52,2274.52,0,1948.08,0.91,1,0,3,1,0
16977300,297.13,297.15,293.15,0,0,285.04,0.89,0.37,0.33,297.34,297.15,293.15,0,0,285.04,0.97,0.46,0.44,297.19,297.15,293.15,0,0,285.04,0.87,0.34,0.24,297.21,297.15,293.15,0,0,285.04,0.87,0.34,0.32,297.14,297.15,293.15,0,0,285.05,0.62,0.12,0.55,285.04,284.95,303.71,298.86,299.72,297.26,285.03,1,0.51,0.24,0.24,1.0,1,2.82,0.42,2.4,-0.65,0.9,0.9,0,96.4,104,71298.48,0,1746.68,1,280.1,284.0,301.89,305.83,293.15,293.15,280.05,35854.27,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11928.7,0,1845.17,2274.52,0,1873.62,0.91,1,0,3,1,0
16977600,297.11,297.15,293.15,0,0,284.97,0.87,0.36,0.33,297.33,297.15,293.15,0,0,284.97,0.95,0.46,0.44,297.18,297.15,293.15,0,0,284.97,0.85,0.34,0.24,297.19,297.15,293.15,0,0,284.97,0.85,0.34,0.33,297.14,297.15,293.15,0,0,284.96,0.61,0.12,0.55,284.97,284.95,303.75,298.86,299.73,297.25,284.97,1,0.52,0.24,0.24,1.0,1,2.82,0.42,2.41,-0.65,0.9,0.9,0,105.44,110,71484.17,0,1791.34,1,280.04,283.94,301.84,305.69,293.15,293.15,280.05,36013.72,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11754.55,0,1839.55,2274.52,0,1883.7,0.91,1,0,3,1,0
16977900,297.1,297.15,293.15,0,0,284.84,0.86,0.36,0.33,297.32,297.15,293.15,0,0,284.83,0.94,0.47,0.45,297.18,297.15,293.15,0,0,284.84,0.84,0.34,0.24,297.19,297.15,293.15,0,0,284.84,0.84,0.34,0.33,297.13,297.15,293.15,0,0,284.85,0.59,0.12,0.54,284.83,284.95,303.79,298.87,299.74,297.25,284.82,1,0.52,0.23,0.23,1.0,1,2.83,0.42,2.42,-0.66,0.9,0.9,0,112.96,119,72856.88,0,1840.1,1,279.8,283.78,301.91,305.97,293.15,293.15,279.75,36018.85,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12188.15,0,1854.23,2274.52,0,1946.87,0.91,1,0,3,1,0
16978200,297.09,297.15,293.15,0,0,284.77,0.85,0.36,0.33,297.31,297.15,293.15,0,0,284.77,0.94,0.47,0.45,297.17,297.15,293.15,0,0,284.77,0.84,0.34,0.24,297.18,297.15,293.15,0,0,284.77,0.84,0.34,0.33,297.12,297.15,293.15,0,0,284.77,0.59,0.12,0.54,284.77,284.95,303.82,298.87,299.75,297.23,284.77,1,0.52,0.23,0.23,1.0,1,2.82,0.41,2.41,-0.66,0.9,0.9,0,115.17,110,72763.59,0,1837.65,1,279.76,283.73,301.89,305.88,293.15,293.15,279.75,36180.67,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12021.12,0,1841.33,2274.52,0,1942.47,0.91,1,0,3,1,0
16978500,297.12,297.15,293.15,0,0,285.05,0.9,0.36,0.33,297.33,297.15,293.15,0,0,285.04,0.99,0.48,0.45,297.19,297.15,293.15,0,0,285.05,0.89,0.35,0.24,297.2,297.15,293.15,0,0,285.05,0.89,0.35,0.33,297.13,297.15,293.15,0,0,285.06,0.62,0.12,0.53,285.04,284.95,303.86,298.87,299.78,297.26,285.03,1,0.51,0.23,0.23,1.0,1,2.83,0.41,2.42,-0.67,0.9,0.9,0,92.55,74,71352.69,0,1736.7,1,280.1,284.0,301.91,305.85,293.15,293.15,280.05,35845.82,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11940.8,0,1849.11,2274.52,0,1873.9,0.91,1,0,3,1,0
16978800,297.1,297.15,293.15,0,0,284.87,0.95,0.36,0.32,297.39,297.15,293.15,0,0,284.87,1.0,0.49,0.4,297.18,297.15,293.15,0,0,284.87,0.94,0.35,0.24,297.18,297.15,293.15,0,0,284.87,0.94,0.35,0.33,297.13,297.15,293.15,0,0,284.87,0.65,0.12,0.53,284.87,284.95,303.89,298.87,299.81,297.29,284.87,1,0.48,0.23,0.23,1.0,1,2.73,0.39,2.35,-0.65,0.9,0.9,0,74.57,50,69936.19,0,1514.26,1,280.04,283.86,301.84,305.63,293.15,293.15,280.05,36110.9,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11558.8,0,1838.39,2274.52,0,1857.29,0.91,1,0,3,1,0
16979100,297.11,297.15,293.15,0,0,285.01,0.96,0.36,0.32,297.52,297.15,293.15,0,0,285.01,1.0,0.51,0.39,297.2,297.15,293.15,0,0,285.01,0.95,0.35,0.24,297.19,297.15,293.15,0,0,285.01,0.95,0.35,0.33,297.14,297.15,293.15,0,0,285.0,0.66,0.12,0.53,285.01,284.95,303.92,298.87,299.89,297.39,285.03,1,0.48,0.23,0.23,1.0,1,2.72,0.39,2.34,-0.65,0.9,0.9,0,71.71,93,68592.19,0,1485.66,1,280.3,284.03,301.85,305.5,293.15,293.15,280.35,36004.7,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11228.39,0,1836.29,2274.52,0,1791.94,0.9,1,0,3,1,0
16979400,297.11,297.15,293.15,0,0,284.83,0.89,0.36,0.32,297.39,297.15,293.15,0,0,284.84,1.0,0.51,0.48,297.21,297.15,293.15,0,0,284.83,0.88,0.35,0.25,297.19,297.15,293.15,0,0,284.83,0.88,0.35,0.33,297.14,297.15,293.15,0,0,284.83,0.62,0.12,0.53,284.83,284.95,303.95,298.87,299.84,297.3,284.84,1,0.52,0.23,0.23,1.0,1,2.87,0.42,2.46,-0.67,0.9,0.9,0,96.29,133,73633.95,0,1826.08,1,279.76,283.78,301.91,305.94,293.15,293.15,279.75,36108.82,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12136.02,0,1838.16,2274.52,0,1946.13,0.9,1,0,3,1,0
16979700,297.11,297.15,293.15,0,0,284.99,0.83,0.36,0.32,297.29,297.15,293.15,0,0,284.99,0.93,0.51,0.48,297.21,297.15,293.15,0,0,284.99,0.83,0.35,0.25,297.19,297.15,293.15,0,0,284.99,0.82,0.35,0.33,297.13,297.15,293.15,0,0,284.98,0.57,0.11,0.53,284.99,284.95,303.98,298.87,299.81,297.24,285.0,1,0.54,0.23,0.23,1.0,1,2.88,0.41,2.48,-0.69,0.9,0.9,0,130.37,129,72494.87,0,2008.36,1,280.0,283.94,301.85,305.72,293.15,293.15,280.05,36011.25,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11757.41,0,1837.32,2274.52,0,1923.1,0.9,1,0,3,1,0
16980000,297.12,297.15,293.15,0,0,285.04,0.85,0.35,0.32,297.28,297.15,293.15,0,0,285.04,0.96,0.51,0.49,297.22,297.15,293.15,0,0,285.04,0.85,0.36,0.25,297.2,297.15,293.15,0,0,285.04,0.85,0.35,0.34,297.13,297.15,293.15,0,0,285.03,0.58,0.11,0.53,285.04,284.95,304.01,298.87,299.82,297.23,285.04,1,0.53,0.23,0.23,1.0,1,2.88,0.41,2.47,-0.69,0.9,0.9,0,116.13,93,72247.35,0,1931.58,1,280.04,283.98,301.85,305.75,293.15,293.15,279.75,35935.08,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12617.59,0,1838.71,2274.52,0,1903.38,0.91,1,0,3,1,0
16980300,297.13,297.15,293.15,0,0,285.16,0.89,0.35,0.32,297.29,297.15,293.15,0,0,285.17,1.0,0.52,0.47,297.23,297.15,293.15,0,0,285.16,0.9,0.36,0.25,297.2,297.15,293.15,0,0,285.16,0.89,0.35,0.34,297.13,297.15,293.15,0,0,285.15,0.62,0.11,0.52,285.16,284.95,304.05,298.87,299.84,297.24,285.17,1,0.51,0.22,0.22,1.0,1,2.85,0.4,2.45,-0.69,0.9,0.9,0,93.11,69,70560.19,0,1775.28,1,280.3,284.13,301.83,305.58,293.15,293.15,280.35,35834.26,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11478.68,0,1841.18,2274.52,0,1853.47,0.91,1,0,3,1,0
16980600,297.11,297.15,293.15,0,0,284.7,0.94,0.35,0.32,297.42,297.15,293.15,0,0,284.69,1.0,0.54,0.41,297.22,297.15,293.15,0,0,284.7,0.95,0.36,0.25,297.19,297.15,293.15,0,0,284.7,0.94,0.36,0.34,297.14,297.15,293.15,0,0,284.7,0.64,0.11,0.52,284.7,284.95,304.08,298.88,299.9,297.32,284.69,1,0.49,0.22,0.22,1.0,1,2.75,0.38,2.38,-0.67,0.9,0.9,0,76.06,60,71569.14,0,1549.24,1,279.76,283.66,301.89,305.83,293.15,293.15,279.75,36206.59,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11860.64,0,1847.03,2274.52,0,1931.78,0.91,1,0,3,1,0
16980900,297.13,297.15,293.15,0,0,284.98,0.94,0.35,0.32,297.5,297.15,293.15,0,0,284.98,1.0,0.55,0.41,297.24,297.15,293.15,0,0,284.98,0.95,0.36,0.26,297.2,297.15,293.15,0,0,284.98,0.94,0.36,0.34,297.15,297.15,293.15,0,0,285.0,0.64,0.11,0.52,284.98,284.95,304.11,298.88,299.95,297.37,284.98,1,0.49,0.23,0.23,1.0,1,2.77,0.38,2.39,-0.67,0.9,0.9,0,77.36,103,70382.37,0,1576.94,1,280.1,283.95,301.91,305.79,293.15,293.15,280.05,35936.34,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11805.13,0,1843.73,2274.52,0,1832.76,0.91,1,0,3,1,0
16981200,297.12,297.15,293.15,0,0,285.09,0.87,0.35,0.32,297.32,297.15,293.15,0,0,285.09,1.0,0.55,0.51,297.23,297.15,293.15,0,0,285.09,0.88,0.37,0.26,297.19,297.15,293.15,0,0,285.09,0.87,0.36,0.34,297.14,297.15,293.15,0,0,285.08,0.6,0.11,0.52,285.09,284.95,304.15,298.88,299.89,297.26,285.09,1,0.53,0.22,0.22,1.0,1,2.92,0.41,2.51,-0.7,0.9,0.9,0,105.17,143,73060.24,0,1951.07,1,280.04,284.02,301.88,305.79,293.15,293.15,280.05,35907.63,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11963.68,0,1840.27,2274.52,0,1895.25,0.91,1,0,3,1,0
16981500,297.11,297.15,293.15,0,0,284.86,0.82,0.35,0.32,297.19,297.15,293.15,0,0,284.86,0.94,0.54,0.51,297.22,297.15,293.15,0,0,284.86,0.83,0.37,0.26,297.19,297.15,293.15,0,0,284.86,0.82,0.36,0.34,297.15,297.15,293.15,0,0,284.84,0.56,0.11,0.53,284.86,284.95,304.2,298.87,299.86,297.18,284.87,1,0.55,0.22,0.22,1.0,1,2.94,0.4,2.54,-0.71,0.9,0.9,0,138.62,137,74832.82,0,2149.0,1,279.7,283.78,301.85,305.85,293.15,293.15,279.75,36167.29,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12104.97,0,1829.04,2274.52,0,2002.3,0.9,1,0,3,1,0
16981800,297.15,297.15,293.15,0,0,285.34,0.84,0.35,0.32,297.21,297.15,293.15,0,0,285.34,0.97,0.54,0.51,297.25,297.15,293.15,0,0,285.34,0.85,0.37,0.26,297.21,297.15,293.15,0,0,285.34,0.85,0.36,0.35,297.16,297.15,293.15,0,0,285.33,0.58,0.11,0.53,285.34,284.95,304.27,298.83,299.9,297.2,285.34,1,0.55,0.22,0.22,1.0,1,2.95,0.41,2.55,-0.72,0.91,0.91,0,122.25,113,71978.62,0,2087.47,1,280.34,284.26,301.81,305.69,293.15,293.15,280.35,35607.06,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11792.68,0,1848.25,2274.52,0,1896.11,0.91,1,0,3,1,0
16982100,297.12,297.15,293.15,0,0,284.73,0.88,0.35,0.32,297.18,297.15,293.15,0,0,284.73,1.0,0.54,0.5,297.22,297.15,293.15,0,0,284.73,0.89,0.37,0.26,297.19,297.15,293.15,0,0,284.73,0.89,0.36,0.35,297.15,297.15,293.15,0,0,284.74,0.61,0.11,0.53,284.73,284.95,304.36,298.76,299.92,297.18,284.71,1,0.53,0.22,0.22,1.0,1,2.92,0.4,2.53,-0.71,0.9,0.9,0,101.15,77,75468.74,0,1931.3,1,279.5,283.62,301.8,306.02,293.15,293.15,279.45,36085.06,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12579.71,0,1868.58,2274.52,0,2085.4,0.91,1,0,3,1,0
16982400,297.08,297.15,293.15,0,0,284.52,0.9,0.34,0.31,297.24,297.15,293.15,0,0,284.52,1.0,0.55,0.44,297.18,297.15,293.15,0,0,284.52,0.93,0.37,0.26,297.15,297.15,293.15,0,0,284.52,0.92,0.36,0.34,297.14,297.15,293.15,0,0,284.52,0.63,0.11,0.52,284.52,284.95,304.46,298.67,299.96,297.18,284.52,1,0.5,0.22,0.22,1.0,1,2.81,0.37,2.44,-0.7,0.89,0.89,0,85.02,68,73009.13,0,1673.78,1,279.44,283.46,301.63,305.59,293.15,293.15,279.45,36609.02,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11978.42,0,1803.88,2274.52,0,2024.74,0.9,1,0,3,1,0
16982700,297.12,297.15,293.15,0,0,285.09,0.92,0.35,0.31,297.37,297.15,293.15,0,0,285.09,1.0,0.56,0.42,297.2,297.15,293.15,0,0,285.09,0.95,0.37,0.26,297.18,297.15,293.15,0,0,285.09,0.94,0.36,0.34,297.15,297.15,293.15,0,0,285.07,0.64,0.11,0.52,285.09,284.95,304.57,298.56,300.06,297.27,285.1,1,0.5,0.22,0.22,1.0,1,2.79,0.37,2.42,-0.69,0.89,0.89,0,79.7,92,68219.8,0,1618.01,1,280.3,284.06,301.53,305.15,293.15,293.15,280.35,36039.37,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,11112.26,0,1767.36,2274.52,0,1860.22,0.89,1,0,3,1,0
16983000,297.18,297.15,293.15,0,0,285.68,0.89,0.35,0.32,297.35,297.15,293.15,0,0,285.68,1.0,0.57,0.48,297.24,297.15,293.15,0,0,285.68,0.91,0.38,0.27,297.23,297.15,293.15,0,0,285.68,0.9,0.37,0.35,297.17,297.15,293.15,0,0,285.68,0.62,0.12,0.53,285.68,284.95,304.68,298.45,300.11,297.28,285.69,1,0.53,0.22,0.22,1.0,1,2.92,0.4,2.52,-0.71,0.91,0.91,0,96.73,128,67315.43,0,1903.51,1,280.94,284.61,301.45,305.07,293.15,293.15,280.95,35184.3,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11105.9,0,1826.56,2274.52,0,1824.41,0.9,1,0,3,1,0
16983300,297.16,297.15,293.15,0,0,285.18,0.83,0.35,0.32,297.15,297.15,293.15,0,0,285.18,0.97,0.55,0.52,297.22,297.15,293.15,0,0,285.18,0.85,0.38,0.27,297.21,297.15,293.15,0,0,285.18,0.84,0.37,0.35,297.17,297.15,293.15,0,0,285.2,0.57,0.12,0.54,285.18,284.95,304.78,298.33,300.08,297.18,285.17,1,0.56,0.22,0.22,1.0,1,3.01,0.41,2.6,-0.74,0.92,0.92,0,132.27,152,73016.6,0,2241.21,1,280.1,284.04,301.39,305.47,293.15,293.15,280.05,35472.83,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,12053.83,0,1915.94,2274.52,0,2112.81,0.92,1,0,3,1,0
16983600,297.1,297.15,293.15,0,0,284.62,0.81,0.34,0.31,297.04,297.15,293.15,0,0,284.62,0.94,0.54,0.51,297.15,297.15,293.15,0,0,284.62,0.84,0.38,0.27,297.16,297.15,293.15,0,0,284.62,0.83,0.37,0.35,297.14,297.15,293.15,0,0,284.62,0.56,0.11,0.53,284.62,284.95,304.89,298.22,300.09,297.14,284.62,1,0.56,0.21,0.21,1.0,1,2.96,0.39,2.57,-0.73,0.91,0.91,0,138.41,128,74942.75,0,2185.12,1,279.46,283.48,301.23,305.36,293.15,293.15,279.45,36208.77,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,12206.48,0,1927.33,2274.52,0,2225.61,0.92,1,0,3,1,0
16983900,297.05,297.15,293.15,0,0,284.28,0.83,0.34,0.31,296.98,297.15,293.15,0,0,284.28,0.97,0.53,0.5,297.11,297.15,293.15,0,0,284.28,0.86,0.37,0.26,297.12,297.15,293.15,0,0,284.28,0.85,0.36,0.34,297.11,297.15,293.15,0,0,284.27,0.58,0.11,0.52,284.28,284.95,304.98,298.12,300.11,297.11,284.29,1,0.53,0.21,0.21,1.0,1,2.89,0.38,2.51,-0.72,0.89,0.89,0,117.87,92,74610.77,0,1966.41,1,279.1,283.17,301.08,305.08,293.15,293.15,279.15,36950.38,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11966.71,0,1833.88,2274.52,0,2233.67,0.9,1,0,3,1,0
16984200,297.09,297.15,293.15,0,0,284.72,0.88,0.34,0.31,297.05,297.15,293.15,0,0,284.72,1.0,0.53,0.47,297.14,297.15,293.15,0,0,284.72,0.91,0.37,0.26,297.14,297.15,293.15,0,0,284.72,0.9,0.36,0.34,297.12,297.15,293.15,0,0,284.72,0.61,0.11,0.51,284.72,284.95,305.06,298.03,300.15,297.13,284.72,1,0.51,0.21,0.21,1.0,1,2.83,0.37,2.46,-0.71,0.88,0.88,0,91.37,68,69862.66,0,1735.05,1,279.74,283.63,301.01,304.78,293.15,293.15,279.75,36512.99,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,11388.5,0,1746.65,2274.52,0,2068.49,0.89,1,0,3,1,0
16984500,297.13,297.15,293.15,0,0,285.2,0.93,0.34,0.31,297.31,297.15,293.15,0,0,285.2,1.0,0.56,0.4,297.19,297.15,293.15,0,0,285.2,0.97,0.38,0.27,297.18,297.15,293.15,0,0,285.2,0.96,0.37,0.35,297.15,297.15,293.15,0,0,285.18,0.65,0.11,0.51,285.2,284.95,305.12,297.98,300.24,297.23,285.21,1,0.49,0.22,0.22,1.0,1,2.75,0.36,2.4,-0.69,0.88,0.88,0,74.83,79,64211.0,0,1543.48,1,280.6,284.16,300.93,304.33,293.15,293.15,280.65,35868.67,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,10521.31,0,1730.75,2274.52,0,1866.88,0.89,1,0,3,1,0
16984800,297.19,297.15,293.15,0,0,285.78,0.9,0.35,0.31,297.38,297.15,293.15,0,0,285.78,1.0,0.57,0.45,297.26,297.15,293.15,0,0,285.78,0.94,0.39,0.27,297.23,297.15,293.15,0,0,285.78,0.92,0.37,0.35,297.17,297.15,293.15,0,0,285.78,0.63,0.12,0.53,285.78,284.95,305.15,297.96,300.3,297.3,285.79,1,0.51,0.22,0.22,1.0,1,2.87,0.38,2.49,-0.71,0.91,0.91,0,88.43,119,63455.32,0,1786.11,1,281.24,284.71,300.95,304.35,293.15,293.15,281.25,35023.26,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10566.41,0,1809.28,2274.52,0,1782.08,0.9,1,0,3,1,0
16985100,297.17,297.15,293.15,0,0,285.35,0.83,0.35,0.32,297.17,297.15,293.15,0,0,285.35,0.97,0.55,0.53,297.26,297.15,293.15,0,0,285.35,0.86,0.39,0.28,297.22,297.15,293.15,0,0,285.35,0.85,0.37,0.36,297.17,297.15,293.15,0,0,285.37,0.57,0.12,0.54,285.35,284.95,305.15,297.98,300.23,297.2,285.34,1,0.56,0.21,0.21,1.0,1,3.02,0.41,2.62,-0.74,0.92,0.92,0,130.65,175,70499.74,0,2252.44,1,280.4,284.2,301.04,304.96,293.15,293.15,280.35,35260.97,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,11618.17,0,1920.76,2274.52,0,2080.74,0.92,1,0,3,1,0
16985400,297.11,297.15,293.15,0,0,284.82,0.79,0.34,0.31,297.05,297.15,293.15,0,0,284.82,0.92,0.54,0.52,297.22,297.15,293.15,0,0,284.82,0.83,0.39,0.28,297.17,297.15,293.15,0,0,284.82,0.81,0.37,0.36,297.14,297.15,293.15,0,0,284.82,0.54,0.11,0.53,284.82,284.95,305.11,298.03,300.19,297.16,284.81,1,0.57,0.21,0.21,1.0,1,2.99,0.39,2.6,-0.75,0.92,0.92,0,155.08,151,73348.23,0,2312.42,1,279.76,283.67,301.04,305.06,293.15,293.15,279.75,35935.18,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.49,4.49,0,5.12,5.12,0,0,0,0,11903.21,0,1964.22,2274.52,0,2189.14,0.93,1,0,3,1,0
16985700,297.06,297.15,293.15,0,0,284.19,0.8,0.33,0.3,296.99,297.15,293.15,0,0,284.19,0.94,0.53,0.51,297.19,297.15,293.15,0,0,284.19,0.84,0.39,0.27,297.12,297.15,293.15,0,0,284.19,0.83,0.37,0.35,297.12,297.15,293.15,0,0,284.21,0.55,0.11,0.52,284.19,284.95,305.04,298.11,300.15,297.13,284.18,1,0.55,0.21,0.21,1.0,1,2.93,0.38,2.55,-0.73,0.9,0.9,0,138.5,115,76364.72,0,2123.49,1,278.9,283.04,301.13,305.37,293.15,293.15,278.85,36787.92,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,12629.33,0,1906.85,2274.52,0,2265.43,0.92,1,0,3,1,0
16986000,297.07,297.15,293.15,0,0,284.56,0.84,0.33,0.3,297.01,297.15,293.15,0,0,284.56,0.99,0.53,0.5,297.21,297.15,293.15,0,0,284.56,0.89,0.39,0.28,297.12,297.15,293.15,0,0,284.56,0.87,0.36,0.35,297.11,297.15,293.15,0,0,284.56,0.58,0.11,0.5,284.56,284.95,304.94,298.21,300.12,297.14,284.57,1,0.53,0.21,0.21,1.0,1,2.89,0.37,2.52,-0.73,0.88,0.88,0,109.14,91,72877.31,0,1917.79,1,279.44,283.45,301.17,305.07,293.15,293.15,279.45,36718.94,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11843.55,0,1796.62,2274.52,0,2072.56,0.9,1,0,3,1,0
16986300,297.12,297.15,293.15,0,0,285.1,0.89,0.34,0.3,297.17,297.15,293.15,0,0,285.1,1.0,0.54,0.44,297.27,297.15,293.15,0,0,285.1,0.95,0.4,0.28,297.16,297.15,293.15,0,0,285.1,0.92,0.37,0.35,297.14,297.15,293.15,0,0,285.09,0.62,0.11,0.51,285.1,284.95,304.83,298.32,300.11,297.19,285.11,1,0.5,0.21,0.21,1.0,1,2.83,0.36,2.47,-0.71,0.89,0.89,0,86.13,70,67869.94,0,1703.3,1,280.3,284.04,301.26,304.85,293.15,293.15,280.35,36027.68,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,11023.04,0,1760.9,2274.52,0,1882.95,0.89,1,0,3,1,0
16986600,297.18,297.15,293.15,0,0,285.62,0.9,0.34,0.31,297.34,297.15,293.15,0,0,285.62,1.0,0.56,0.45,297.33,297.15,293.15,0,0,285.62,0.96,0.41,0.29,297.21,297.15,293.15,0,0,285.62,0.93,0.37,0.35,297.17,297.15,293.15,0,0,285.62,0.63,0.11,0.52,285.62,284.95,304.7,298.43,300.13,297.3,285.63,1,0.51,0.21,0.21,1.0,1,2.87,0.37,2.5,-0.72,0.91,0.91,0,87.82,106,66303.08,0,1782.58,1,280.94,284.57,301.41,304.95,293.15,293.15,280.95,35245.94,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10978.64,0,1814.81,2274.52,0,1755.47,0.9,1,0,3,1,0
16986900,297.16,297.15,293.15,0,0,285.22,0.84,0.34,0.31,297.19,297.15,293.15,0,0,285.21,0.99,0.55,0.53,297.33,297.15,293.15,0,0,285.22,0.9,0.42,0.29,297.2,297.15,293.15,0,0,285.22,0.87,0.38,0.36,297.17,297.15,293.15,0,0,285.23,0.59,0.11,0.53,285.22,284.95,304.58,298.54,300.04,297.24,285.21,1,0.55,0.21,0.21,1.0,1,3.02,0.4,2.62,-0.75,0.92,0.92,0,114.99,145,73539.48,0,2160.01,1,280.1,284.08,301.6,305.66,293.15,293.15,280.05,35471.07,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,12171.0,0,1897.75,2274.52,0,2007.38,0.92,1,0,3,1,0
16987200,297.11,297.15,293.15,0,0,284.7,0.8,0.33,0.3,297.06,297.15,293.15,0,0,284.7,0.93,0.54,0.51,297.29,297.15,293.15,0,0,284.7,0.86,0.42,0.29,297.15,297.15,293.15,0,0,284.7,0.82,0.37,0.36,297.14,297.15,293.15,0,0,284.71,0.55,0.11,0.52,284.7,284.95,304.45,298.64,299.96,297.19,284.7,1,0.56,0.21,0.21,1.0,1,2.99,0.38,2.6,-0.75,0.91,0.91,0,144.39,154,76521.28,0,2256.1,1,279.46,283.57,301.65,305.84,293.15,293.15,279.15,36124.36,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,13365.84,0,1916.2,2274.52,0,2109.83,0.92,1,0,3,1,0
16987500,297.06,297.15,293.15,0,0,284.4,0.79,0.33,0.3,297.0,297.15,293.15,0,0,284.4,0.92,0.53,0.5,297.25,297.15,293.15,0,0,284.4,0.85,0.42,0.29,297.11,297.15,293.15,0,0,284.4,0.82,0.37,0.35,297.12,297.15,293.15,0,0,284.38,0.54,0.11,0.51,284.4,284.95,304.34,298.73,299.9,297.16,284.41,1,0.56,0.21,0.21,1.0,1,2.94,0.38,2.56,-0.74,0.89,0.89,0,146.95,130,77123.48,0,2179.76,1,279.1,283.3,301.69,305.81,293.15,293.15,279.15,36783.07,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12479.7,0,1840.04,2274.52,0,2099.07,0.91,1,0,3,1,0
16987800,297.1,297.15,293.15,0,0,284.91,0.82,0.33,0.3,297.04,297.15,293.15,0,0,284.91,0.97,0.53,0.5,297.28,297.15,293.15,0,0,284.91,0.89,0.43,0.3,297.14,297.15,293.15,0,0,284.91,0.85,0.37,0.35,297.13,297.15,293.15,0,0,284.91,0.57,0.11,0.5,284.91,284.95,304.25,298.81,299.88,297.18,284.91,1,0.54,0.21,0.21,1.0,1,2.93,0.37,2.55,-0.74,0.89,0.89,0,120.31,94,73941.85,0,2033.72,1,279.74,283.83,301.78,305.75,293.15,293.15,280.05,36251.66,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,11367.11,0,1778.46,2274.52,0,1944.54,0.89,1,0,3,1,0
16988100,297.16,297.15,293.15,0,0,285.47,0.87,0.33,0.3,297.13,297.15,293.15,0,0,285.47,1.0,0.53,0.48,297.33,297.15,293.15,0,0,285.47,0.96,0.43,0.3,297.18,297.15,293.15,0,0,285.47,0.91,0.37,0.35,297.15,297.15,293.15,0,0,285.46,0.61,0.11,0.51,285.47,284.95,304.18,298.86,299.88,297.22,285.48,1,0.52,0.21,0.21,1.0,1,2.92,0.37,2.54,-0.74,0.9,0.9,0,95.78,85,69982.73,0,1891.74,1,280.6,284.42,301.82,305.53,293.15,293.15,280.65,35483.19,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11388.38,0,1806.77,2274.52,0,1818.13,0.9,1,0,3,1,0
16988400,297.15,297.15,293.15,0,0,285.1,0.87,0.33,0.3,297.21,297.15,293.15,0,0,285.1,1.0,0.54,0.47,297.31,297.15,293.15,0,0,285.1,0.96,0.44,0.31,297.18,297.15,293.15,0,0,285.1,0.91,0.37,0.36,297.16,297.15,293.15,0,0,285.11,0.61,0.11,0.52,285.1,284.95,304.15,298.88,299.88,297.24,285.1,1,0.53,0.21,0.21,1.0,1,2.93,0.37,2.55,-0.74,0.91,0.91,0,95.16,106,73209.41,0,1909.29,1,280.06,284.03,301.91,305.92,293.15,293.15,280.05,35660.59,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12053.44,0,1870.37,2274.52,0,1946.42,0.91,1,0,3,1,0
16988700,297.1,297.15,293.15,0,0,284.57,0.85,0.33,0.3,297.08,297.15,293.15,0,0,284.57,1.0,0.53,0.5,297.27,297.15,293.15,0,0,284.57,0.94,0.44,0.31,297.14,297.15,293.15,0,0,284.57,0.88,0.37,0.35,297.14,297.15,293.15,0,0,284.59,0.6,0.11,0.51,284.57,284.95,304.14,298.89,299.84,297.18,284.56,1,0.54,0.21,0.21,1.0,1,2.96,0.38,2.58,-0.75,0.9,0.9,0,105.73,115,77936.33,0,2017.12,1,279.2,283.45,301.93,306.26,293.15,293.15,279.15,36301.87,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13030.51,0,1865.55,2274.52,0,2091.4,0.91,1,0,3,1,0
16989000,297.11,297.15,293.15,0,0,284.91,0.83,0.33,0.3,297.04,297.15,293.15,0,0,284.91,0.97,0.52,0.5,297.26,297.15,293.15,0,0,284.91,0.91,0.44,0.31,297.14,297.15,293.15,0,0,284.91,0.86,0.37,0.35,297.13,297.15,293.15,0,0,284.91,0.57,0.11,0.51,284.91,284.95,304.14,298.89,299.84,297.17,284.92,1,0.54,0.21,0.21,1.0,1,2.94,0.37,2.57,-0.75,0.89,0.89,0,117.24,121,74721.05,0,2039.29,1,279.74,283.83,301.87,305.89,293.15,293.15,279.75,36163.47,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12231.52,0,1823.61,2274.52,0,1963.87,0.9,1,0,3,1,0
16989300,297.15,297.15,293.15,0,0,285.22,0.82,0.33,0.3,297.08,297.15,293.15,0,0,285.22,0.96,0.52,0.5,297.29,297.15,293.15,0,0,285.22,0.91,0.45,0.31,297.18,297.15,293.15,0,0,285.22,0.86,0.37,0.36,297.15,297.15,293.15,0,0,285.23,0.57,0.11,0.51,285.22,284.95,304.14,298.89,299.85,297.2,285.21,1,0.55,0.21,0.21,1.0,1,2.97,0.38,2.59,-0.75,0.91,0.91,0,122.19,130,73678.63,0,2111.8,1,280.1,284.12,301.92,305.99,293.15,293.15,280.05,35636.11,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12261.68,0,1852.31,2274.52,0,1935.81,0.91,1,0,3,1,0
16989600,297.11,297.15,293.15,0,0,284.72,0.8,0.33,0.3,297.04,297.15,293.15,0,0,284.72,0.94,0.52,0.49,297.24,297.15,293.15,0,0,284.72,0.89,0.45,0.31,297.15,297.15,293.15,0,0,284.72,0.84,0.37,0.35,297.14,297.15,293.15,0,0,284.72,0.56,0.11,0.51,284.72,284.95,304.15,298.88,299.83,297.17,284.72,1,0.55,0.21,0.21,1.0,1,2.95,0.37,2.58,-0.75,0.9,0.9,0,133.35,136,76493.41,0,2144.06,1,279.46,283.62,301.89,306.1,293.15,293.15,279.45,36160.32,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12596.69,0,1862.03,2274.52,0,2065.0,0.91,1,0,3,1,0
16989900,297.09,297.15,293.15,0,0,284.84,0.79,0.32,0.29,297.02,297.15,293.15,0,0,284.84,0.92,0.51,0.49,297.21,297.15,293.15,0,0,284.84,0.88,0.45,0.31,297.13,297.15,293.15,0,0,284.84,0.82,0.37,0.35,297.13,297.15,293.15,0,0,284.82,0.54,0.11,0.5,284.84,284.95,304.16,298.87,299.83,297.15,284.85,1,0.55,0.21,0.21,1.0,1,2.92,0.37,2.56,-0.74,0.89,0.89,0,141.9,145,74476.3,0,2136.22,1,279.7,283.77,301.82,305.78,293.15,293.15,279.75,36291.43,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12039.19,0,1812.93,2274.52,0,1973.11,0.9,1,0,3,1,0
16990200,297.14,297.15,293.15,0,0,285.34,0.79,0.33,0.3,297.07,297.15,293.15,0,0,285.34,0.91,0.51,0.49,297.25,297.15,293.15,0,0,285.34,0.87,0.45,0.32,297.17,297.15,293.15,0,0,285.34,0.82,0.37,0.36,297.14,297.15,293.15,0,0,285.33,0.54,0.11,0.51,285.34,284.95,304.17,298.86,299.85,297.17,285.34,1,0.56,0.21,0.21,1.0,1,2.95,0.37,2.57,-0.75,0.9,0.9,0,145.57,154,71846.77,0,2193.55,1,280.34,284.27,301.85,305.71,293.15,293.15,280.05,35625.66,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12517.66,0,1825.87,2274.52,0,1874.07,0.9,1,0,3,1,0
16990500,297.12,297.15,293.15,0,0,284.77,0.77,0.32,0.29,297.05,297.15,293.15,0,0,284.77,0.9,0.51,0.49,297.22,297.15,293.15,0,0,284.77,0.86,0.45,0.32,297.15,297.15,293.15,0,0,284.77,0.81,0.37,0.36,297.14,297.15,293.15,0,0,284.78,0.53,0.11,0.51,284.77,284.95,304.18,298.85,299.84,297.16,284.76,1,0.56,0.21,0.21,1.0,1,2.95,0.37,2.57,-0.75,0.9,0.9,0,155.19,160,75996.08,0,2238.88,1,279.5,283.66,301.89,306.12,293.15,293.15,279.45,36056.0,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12675.29,0,1846.98,2274.52,0,2054.27,0.91,1,0,3,1,0
16990800,297.12,297.15,293.15,0,0,285.1,0.77,0.32,0.29,297.05,297.15,293.15,0,0,285.1,0.89,0.51,0.48,297.21,297.15,293.15,0,0,285.1,0.85,0.45,0.32,297.15,297.15,293.15,0,0,285.1,0.8,0.37,0.35,297.14,297.15,293.15,0,0,285.1,0.52,0.11,0.51,285.1,284.95,304.19,298.84,299.84,297.15,285.1,1,0.57,0.21,0.21,1.0,1,2.93,0.37,2.56,-0.75,0.9,0.9,0,162.82,166,73050.61,0,2253.12,1,280.04,284.02,301.82,305.75,293.15,293.15,280.05,35886.41,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11959.58,0,1838.97,2274.52,0,1924.47,0.91,1,0,3,1,0
16991100,297.12,297.15,293.15,0,0,284.96,0.76,0.32,0.29,297.06,297.15,293.15,0,0,284.96,0.88,0.5,0.48,297.21,297.15,293.15,0,0,284.96,0.85,0.46,0.32,297.15,297.15,293.15,0,0,284.96,0.8,0.37,0.36,297.14,297.15,293.15,0,0,284.97,0.52,0.11,0.51,284.96,284.95,304.19,298.84,299.84,297.15,284.95,1,0.57,0.21,0.21,1.0,1,2.93,0.37,2.56,-0.74,0.9,0.9,0,167.29,160,74319.01,0,2277.22,1,279.8,283.87,301.87,305.98,293.15,293.15,279.75,35923.19,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12374.72,0,1847.3,2274.52,0,1980.35,0.91,1,0,3,1,0
16991400,297.1,297.15,293.15,0,0,284.86,0.77,0.32,0.29,297.04,297.15,293.15,0,0,284.86,0.9,0.5,0.47,297.18,297.15,293.15,0,0,284.86,0.87,0.45,0.32,297.13,297.15,293.15,0,0,284.86,0.81,0.37,0.35,297.13,297.15,293.15,0,0,284.86,0.53,0.11,0.5,284.86,284.95,304.18,298.85,299.83,297.14,284.86,1,0.56,0.21,0.21,1.0,1,2.9,0.36,2.54,-0.74,0.9,0.9,0,150.35,136,73930.73,0,2139.66,1,279.74,283.79,301.82,305.81,293.15,293.15,279.75,36157.14,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12113.18,0,1827.0,2274.52,0,1967.57,0.9,1,0,3,1,0
16991700,297.14,297.15,293.15,0,0,285.14,0.82,0.32,0.29,297.08,297.15,293.15,0,0,285.14,0.95,0.5,0.47,297.22,297.15,293.15,0,0,285.14,0.92,0.46,0.32,297.17,297.15,293.15,0,0,285.14,0.85,0.37,0.35,297.15,297.15,293.15,0,0,285.16,0.56,0.11,0.5,285.14,284.95,304.17,298.86,299.84,297.16,285.13,1,0.54,0.21,0.21,1.0,1,2.91,0.37,2.54,-0.74,0.9,0.9,0,120.43,100,72522.8,0,1999.86,1,280.1,284.07,301.89,305.9,293.15,293.15,280.05,35722.68,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12096.72,0,1848.13,2274.52,0,1908.63,0.91,1,0,3,1,0
16992000,297.11,297.15,293.15,0,0,284.64,0.85,0.32,0.29,297.05,297.15,293.15,0,0,284.63,0.99,0.49,0.47,297.18,297.15,293.15,0,0,284.63,0.96,0.46,0.32,297.14,297.15,293.15,0,0,284.63,0.89,0.37,0.35,297.14,297.15,293.15,0,0,284.64,0.59,0.11,0.49,284.63,284.95,304.15,298.88,299.82,297.15,284.63,1,0.52,0.21,0.21,1.0,1,2.88,0.36,2.52,-0.74,0.9,0.9,0,100.4,91,75128.83,0,1857.75,1,279.46,283.56,301.89,306.02,293.15,293.15,279.45,36288.11,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12397.08,0,1843.6,2274.52,0,2021.93,0.91,1,0,3,1,0
16992300,297.13,297.15,293.15,0,0,285.2,0.85,0.32,0.29,297.07,297.15,293.15,0,0,285.2,0.99,0.49,0.47,297.2,297.15,293.15,0,0,285.2,0.97,0.46,0.32,297.15,297.15,293.15,0,0,285.2,0.9,0.37,0.35,297.15,297.15,293.15,0,0,285.18,0.6,0.11,0.49,285.2,284.95,304.12,298.91,299.81,297.15,285.21,1,0.52,0.21,0.21,1.0,1,2.88,0.36,2.52,-0.73,0.9,0.9,0,97.43,100,71079.59,0,1837.68,1,280.3,284.16,301.87,305.63,293.15,293.15,280.35,35841.73,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11546.55,0,1834.77,2274.52,0,1838.33,0.9,1,0,3,1,0
16992600,297.12,297.15,293.15,0,0,284.85,0.84,0.32,0.29,297.07,297.15,293.15,0,0,284.85,0.98,0.49,0.47,297.19,297.15,293.15,0,0,284.85,0.96,0.46,0.32,297.15,297.15,293.15,0,0,284.85,0.89,0.37,0.35,297.15,297.15,293.15,0,0,284.86,0.59,0.11,0.49,284.85,284.95,304.09,298.94,299.8,297.15,284.85,1,0.52,0.21,0.21,1.0,1,2.88,0.36,2.52,-0.73,0.9,0.9,0,102.81,106,74007.01,0,1875.51,1,279.76,283.79,301.96,306.02,293.15,293.15,279.75,36024.32,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12212.42,0,1854.36,2274.52,0,1965.3,0.91,1,0,3,1,0
16992900,297.11,297.15,293.15,0,0,284.98,0.82,0.31,0.28,297.05,297.15,293.15,0,0,284.98,0.96,0.48,0.46,297.17,297.15,293.15,0,0,284.98,0.94,0.46,0.32,297.13,297.15,293.15,0,0,284.98,0.87,0.37,0.35,297.14,297.15,293.15,0,0,284.96,0.57,0.11,0.49,284.98,284.95,304.06,298.96,299.79,297.14,284.99,1,0.53,0.21,0.21,1.0,1,2.86,0.36,2.51,-0.73,0.9,0.9,0,111.15,115,72404.62,0,1881.49,1,280.0,283.94,301.91,305.75,293.15,293.15,280.05,36091.98,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11749.85,0,1828.08,2274.52,0,1878.33,0.9,1,0,3,1,0
16993200,297.13,297.15,293.15,0,0,285.07,0.82,0.32,0.29,297.08,297.15,293.15,0,0,285.07,0.95,0.49,0.46,297.2,297.15,293.15,0,0,285.07,0.93,0.46,0.33,297.15,297.15,293.15,0,0,285.07,0.86,0.37,0.35,297.15,297.15,293.15,0,0,285.07,0.57,0.11,0.49,285.07,284.95,304.03,298.99,299.78,297.16,285.07,1,0.53,0.21,0.21,1.0,1,2.88,0.36,2.52,-0.73,0.9,0.9,0,116.1,124,72656.95,0,1934.26,1,280.06,284.02,302.01,305.99,293.15,293.15,279.75,35816.21,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12775.85,0,1850.91,2274.52,0,1894.25,0.91,1,0,3,1,0
16993500,297.09,297.15,293.15,0,0,284.76,0.8,0.31,0.28,297.04,297.15,293.15,0,0,284.76,0.92,0.48,0.46,297.16,297.15,293.15,0,0,284.76,0.91,0.46,0.32,297.12,297.15,293.15,0,0,284.76,0.84,0.37,0.35,297.14,297.15,293.15,0,0,284.75,0.55,0.11,0.49,284.76,284.95,304.0,299.01,299.76,297.14,284.77,1,0.54,0.21,0.21,1.0,1,2.85,0.36,2.5,-0.73,0.89,0.89,0,126.77,130,73858.1,0,1944.72,1,279.7,283.72,301.98,305.92,293.15,293.15,279.75,36271.79,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11999.25,0,1832.03,2274.52,0,1935.07,0.9,1,0,3,1,0
16993800,297.12,297.15,293.15,0,0,285.25,0.79,0.31,0.28,297.07,297.15,293.15,0,0,285.25,0.91,0.48,0.46,297.19,297.15,293.15,0,0,285.25,0.9,0.46,0.33,297.14,297.15,293.15,0,0,285.25,0.83,0.37,0.35,297.14,297.15,293.15,0,0,285.25,0.55,0.11,0.49,285.25,284.95,303.97,299.04,299.75,297.15,285.25,1,0.54,0.21,0.21,1.0,1,2.86,0.36,2.5,-0.73,0.9,0.9,0,131.54,136,71078.84,0,1979.77,1,280.34,284.22,302.02,305.84,293.15,293.15,280.35,35728.56,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11718.6,0,1835.98,2274.52,0,1802.68,0.9,1,0,3,1,0
16994100,297.1,297.15,293.15,0,0,284.68,0.78,0.31,0.28,297.05,297.15,293.15,0,0,284.68,0.89,0.47,0.45,297.17,297.15,293.15,0,0,284.68,0.89,0.46,0.33,297.13,297.15,293.15,0,0,284.68,0.82,0.37,0.35,297.14,297.15,293.15,0,0,284.7,0.54,0.1,0.49,284.68,284.95,303.94,299.06,299.74,297.14,284.67,1,0.54,0.21,0.21,1.0,1,2.85,0.36,2.5,-0.73,0.9,0.9,0,140.71,145,75097.52,0,2012.36,1,279.5,283.62,302.1,306.29,293.15,293.15,279.45,36186.05,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12598.1,0,1841.94,2274.52,0,1969.5,0.91,1,0,3,1,0
16994400,297.1,297.15,293.15,0,0,285.02,0.77,0.31,0.28,297.05,297.15,293.15,0,0,285.02,0.88,0.47,0.45,297.16,297.15,293.15,0,0,285.02,0.87,0.46,0.33,297.12,297.15,293.15,0,0,285.02,0.81,0.37,0.35,297.13,297.15,293.15,0,0,285.02,0.53,0.1,0.49,285.02,284.95,303.9,299.09,299.72,297.14,285.02,1,0.55,0.21,0.21,1.0,1,2.84,0.35,2.48,-0.72,0.9,0.9,0,148.19,151,72171.11,0,2019.45,1,280.04,283.99,302.06,305.94,293.15,293.15,280.05,36008.45,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11894.9,0,1817.9,2274.52,0,1831.8,0.9,1,0,3,1,0
16994700,297.11,297.15,293.15,0,0,284.89,0.76,0.31,0.28,297.06,297.15,293.15,0,0,284.89,0.87,0.47,0.45,297.17,297.15,293.15,0,0,284.89,0.87,0.46,0.33,297.13,297.15,293.15,0,0,284.89,0.81,0.37,0.35,297.14,297.15,293.15,0,0,284.91,0.52,0.1,0.49,284.89,284.95,303.87,299.11,299.71,297.14,284.88,1,0.55,0.21,0.21,1.0,1,2.85,0.36,2.49,-0.72,0.9,0.9,0,154.56,160,73705.21,0,2065.98,1,279.8,283.84,302.16,306.27,293.15,293.15,279.75,35951.22,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12368.49,0,1838.98,2274.52,0,1904.23,0.91,1,0,3,1,0
16995000,297.09,297.15,293.15,0,0,284.82,0.75,0.3,0.28,297.05,297.15,293.15,0,0,284.82,0.86,0.46,0.44,297.15,297.15,293.15,0,0,284.82,0.86,0.46,0.33,297.12,297.15,293.15,0,0,284.82,0.79,0.36,0.35,297.14,297.15,293.15,0,0,284.82,0.52,0.1,0.49,284.82,284.95,303.83,299.14,299.69,297.14,284.82,1,0.56,0.21,0.21,1.0,1,2.83,0.35,2.47,-0.72,0.9,0.9,0,163.4,166,73647.14,0,2080.06,1,279.76,283.78,302.16,306.2,293.15,293.15,279.75,36110.23,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12208.06,0,1835.05,2274.52,0,1895.86,0.9,1,0,3,1,0
16995300,297.11,297.15,293.15,0,0,285.08,0.74,0.3,0.28,297.07,297.15,293.15,0,0,285.08,0.85,0.46,0.44,297.17,297.15,293.15,0,0,285.08,0.85,0.46,0.33,297.13,297.15,293.15,0,0,285.08,0.79,0.36,0.35,297.14,297.15,293.15,0,0,285.1,0.51,0.1,0.49,285.08,284.95,303.79,299.17,299.68,297.14,285.07,1,0.56,0.21,0.21,1.0,1,2.83,0.36,2.47,-0.72,0.9,0.9,0,169.58,175,72260.64,0,2110.32,1,280.1,284.05,302.2,306.19,293.15,293.15,280.05,35787.52,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12132.4,0,1850.8,2274.52,0,1824.5,0.91,1,0,3,1,0
16995600,297.07,297.15,293.15,0,0,284.57,0.74,0.3,0.27,297.03,297.15,293.15,0,0,284.57,0.85,0.46,0.44,297.12,297.15,293.15,0,0,284.57,0.85,0.46,0.32,297.1,297.15,293.15,0,0,284.57,0.79,0.36,0.35,297.13,297.15,293.15,0,0,284.57,0.51,0.1,0.48,284.57,284.95,303.75,299.2,299.66,297.13,284.56,1,0.55,0.21,0.21,1.0,1,2.79,0.35,2.45,-0.71,0.89,0.89,0,163.58,151,74639.29,0,2025.06,1,279.46,283.54,302.21,306.32,293.15,293.15,279.45,36386.18,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12405.3,0,1835.78,2274.52,0,1930.0,0.9,1,0,3,1,0
16995900,297.09,297.15,293.15,0,0,285.11,0.77,0.3,0.27,297.04,297.15,293.15,0,0,285.11,0.88,0.45,0.43,297.14,297.15,293.15,0,0,285.11,0.89,0.46,0.32,297.11,297.15,293.15,0,0,285.11,0.82,0.36,0.34,297.13,297.15,293.15,0,0,285.09,0.53,0.1,0.48,285.11,284.95,303.71,299.23,299.64,297.13,285.12,1,0.53,0.21,0.21,1.0,1,2.77,0.35,2.42,-0.7,0.9,0.9,0,137.55,115,70209.36,0,1858.26,1,280.3,284.13,302.18,305.9,293.15,293.15,280.35,35962.96,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11499.23,0,1812.91,2274.52,0,1738.55,0.9,1,0,3,1,0
16996200,297.11,297.15,293.15,0,0,285.17,0.81,0.3,0.27,297.07,297.15,293.15,0,0,285.17,0.94,0.45,0.43,297.16,297.15,293.15,0,0,285.17,0.94,0.46,0.33,297.13,297.15,293.15,0,0,285.17,0.86,0.36,0.34,297.15,297.15,293.15,0,0,285.18,0.57,0.1,0.47,285.17,284.95,303.67,299.26,299.64,297.15,285.17,1,0.51,0.21,0.21,1.0,1,2.77,0.35,2.42,-0.7,0.91,0.91,0,107.41,91,70297.6,0,1716.8,1,280.36,284.18,302.29,306.15,293.15,293.15,280.35,35660.16,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11729.37,0,1855.06,2274.52,0,1758.9,0.91,1,0,3,1,0
16996500,297.07,297.15,293.15,0,0,284.54,0.83,0.29,0.27,297.02,297.15,293.15,0,0,284.53,0.97,0.45,0.42,297.1,297.15,293.15,0,0,284.53,0.97,0.46,0.32,297.09,297.15,293.15,0,0,284.53,0.89,0.35,0.34,297.13,297.15,293.15,0,0,284.55,0.59,0.1,0.47,284.53,284.95,303.63,299.3,299.62,297.13,284.52,1,0.49,0.21,0.21,1.0,1,2.72,0.34,2.38,-0.69,0.9,0.9,0,92.38,85,73557.21,0,1579.88,1,279.5,283.53,302.32,306.43,293.15,293.15,279.45,36343.29,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12430.24,0,1849.07,2274.52,0,1875.61,0.91,1,0,3,1,0
16996800,297.06,297.15,293.15,0,0,284.87,0.83,0.29,0.26,297.01,297.15,293.15,0,0,284.87,0.96,0.44,0.42,297.09,297.15,293.15,0,0,284.87,0.97,0.45,0.32,297.08,297.15,293.15,0,0,284.87,0.88,0.35,0.33,297.12,297.15,293.15,0,0,284.86,0.58,0.1,0.46,284.87,284.95,303.59,299.33,299.6,297.12,284.87,1,0.49,0.21,0.21,1.0,1,2.69,0.34,2.35,-0.68,0.89,0.89,0,92.6,91,70243.65,0,1528.46,1,280.04,283.91,302.3,306.08,293.15,293.15,280.05,36236.44,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11685.71,0,1798.7,2274.52,0,1717.56,0.9,1,0,3,1,0
16997100,297.1,297.15,293.15,0,0,285.46,0.83,0.29,0.26,297.05,297.15,293.15,0,0,285.46,0.95,0.44,0.42,297.13,297.15,293.15,0,0,285.46,0.96,0.46,0.32,297.11,297.15,293.15,0,0,285.46,0.88,0.35,0.34,297.14,297.15,293.15,0,0,285.44,0.58,0.1,0.46,285.46,284.95,303.55,299.36,299.59,297.13,285.47,1,0.49,0.21,0.21,1.0,1,2.69,0.34,2.35,-0.68,0.9,0.9,0,94.89,100,66651.71,0,1550.92,1,280.9,284.53,302.33,305.86,293.15,293.15,280.95,35515.96,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11071.34,0,1822.86,2274.52,0,1588.33,0.9,1,0,3,1,0
16997400,297.09,297.15,293.15,0,0,285.07,0.81,0.29,0.26,297.05,297.15,293.15,0,0,285.07,0.93,0.44,0.42,297.12,297.15,293.15,0,0,285.07,0.94,0.45,0.32,297.1,297.15,293.15,0,0,285.07,0.86,0.35,0.33,297.14,297.15,293.15,0,0,285.08,0.57,0.1,0.46,285.07,284.95,303.51,299.4,299.57,297.13,285.07,1,0.5,0.21,0.21,1.0,1,2.69,0.34,2.35,-0.68,0.91,0.91,0,103.04,106,69462.55,0,1581.57,1,280.36,284.12,302.42,306.25,293.15,293.15,280.35,35687.46,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11648.76,0,1884.99,2274.52,0,1721.47,0.91,1,0,3,1,0
16997700,297.03,297.15,293.15,0,0,284.41,0.78,0.28,0.25,296.99,297.15,293.15,0,0,284.41,0.9,0.43,0.41,297.05,297.15,293.15,0,0,284.41,0.91,0.45,0.31,297.05,297.15,293.15,0,0,284.41,0.83,0.34,0.33,297.11,297.15,293.15,0,0,284.43,0.54,0.1,0.45,284.41,284.95,303.47,299.42,299.54,297.11,284.4,1,0.5,0.22,0.22,1.0,1,2.63,0.33,2.3,-0.67,0.9,0.9,0,114.36,115,72240.34,0,1554.01,1,279.5,283.45,302.45,306.49,293.15,293.15,279.45,36483.1,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12268.22,0,1865.78,2274.52,0,1814.18,0.91,1,0,3,1,0
16998000,297.03,297.15,293.15,0,0,284.74,0.76,0.27,0.25,296.98,297.15,293.15,0,0,284.74,0.88,0.42,0.4,297.03,297.15,293.15,0,0,284.74,0.89,0.44,0.31,297.04,297.15,293.15,0,0,284.74,0.82,0.34,0.32,297.1,297.15,293.15,0,0,284.74,0.53,0.09,0.44,284.74,284.95,303.42,299.45,299.51,297.1,284.74,1,0.5,0.22,0.22,1.0,1,2.58,0.33,2.26,-0.66,0.89,0.89,0,121.19,121,68643.0,0,1519.29,1,280.04,283.82,302.42,306.11,293.15,293.15,280.05,36425.33,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,11494.68,0,1793.4,2274.52,0,1647.91,0.9,1,0,3,1,0
16998300,297.06,297.15,293.15,0,0,285.33,0.76,0.27,0.25,297.02,297.15,293.15,0,0,285.34,0.87,0.42,0.4,297.08,297.15,293.15,0,0,285.34,0.89,0.44,0.31,297.07,297.15,293.15,0,0,285.34,0.81,0.34,0.32,297.11,297.15,293.15,0,0,285.32,0.52,0.09,0.44,285.34,284.95,303.36,299.46,299.5,297.11,285.35,1,0.5,0.22,0.22,1.0,1,2.58,0.33,2.25,-0.65,0.9,0.9,0,125.33,130,64897.44,0,1535.61,1,280.9,284.45,302.43,305.87,293.15,293.15,280.95,35691.83,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,10876.71,0,1794.74,2274.52,0,1517.63,0.9,1,0,3,1,0
16998600,297.09,297.15,293.15,0,0,285.39,0.75,0.27,0.25,297.04,297.15,293.15,0,0,285.39,0.86,0.42,0.4,297.1,297.15,293.15,0,0,285.39,0.88,0.44,0.31,297.09,297.15,293.15,0,0,285.39,0.81,0.34,0.32,297.13,297.15,293.15,0,0,285.4,0.52,0.09,0.44,285.39,284.95,303.3,299.47,299.48,297.12,285.39,1,0.5,0.22,0.22,1.0,1,2.59,0.33,2.26,-0.65,0.92,0.92,0,131.75,136,65167.43,0,1574.15,1,280.96,284.49,302.51,306.1,293.15,293.15,280.95,35353.31,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11109.93,0,1874.5,2274.52,0,1560.77,0.91,1,0,3,1,0
16998900,297.04,297.15,293.15,0,0,284.71,0.74,0.27,0.24,297.0,297.15,293.15,0,0,284.71,0.84,0.41,0.39,297.04,297.15,293.15,0,0,284.71,0.86,0.43,0.31,297.05,297.15,293.15,0,0,284.71,0.79,0.33,0.32,297.11,297.15,293.15,0,0,284.74,0.5,0.09,0.43,284.71,284.95,303.23,299.47,299.45,297.11,284.7,1,0.5,0.22,0.22,1.0,1,2.54,0.32,2.22,-0.64,0.91,0.91,0,140.94,130,68204.18,0,1549.2,1,280.1,283.79,302.5,306.33,293.15,293.15,280.05,36036.58,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,11658.29,0,1907.28,2274.52,0,1690.4,0.92,1,0,3,1,0
16999200,297.01,297.15,293.15,0,0,284.54,0.74,0.26,0.24,296.95,297.15,293.15,0,0,284.54,0.85,0.4,0.38,296.99,297.15,293.15,0,0,284.54,0.87,0.42,0.3,297.01,297.15,293.15,0,0,284.54,0.8,0.32,0.31,297.09,297.15,293.15,0,0,284.54,0.51,0.09,0.41,284.54,284.95,303.15,299.46,299.41,297.09,284.54,1,0.48,0.22,0.22,1.0,1,2.46,0.31,2.15,-0.62,0.89,0.89,0,125.68,94,66527.72,0,1381.22,1,280.04,283.67,302.42,306.02,293.15,293.15,280.35,36558.15,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10525.13,0,1847.06,2274.52,0,1614.08,0.91,1,0,3,1,0
