time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16999500,297.04,297.15,293.15,0,0,285.11,0.78,0.26,0.24,296.99,297.15,293.15,0,0,285.11,0.9,0.4,0.38,297.02,297.15,293.15,0,0,285.11,0.92,0.42,0.3,297.03,297.15,293.15,0,0,285.11,0.84,0.32,0.31,297.1,297.15,293.15,0,0,285.09,0.54,0.09,0.4,285.11,284.95,303.07,299.44,299.38,297.1,285.12,1,0.46,0.23,0.23,1.0,1,2.43,0.31,2.12,-0.61,0.9,0.9,0,96.66,70,62102.86,0,1219.36,1,280.9,284.28,302.4,305.7,293.15,293.15,280.95,35997.86,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10543.51,0,1816.19,2274.52,0,1447.77,0.9,1,0,3,1,0
16999800,297.06,297.15,293.15,0,0,285.16,0.85,0.26,0.23,297.02,297.15,293.15,0,0,285.16,0.99,0.4,0.38,297.04,297.15,293.15,0,0,285.16,1.0,0.42,0.29,297.06,297.15,293.15,0,0,285.16,0.92,0.32,0.31,297.12,297.15,293.15,0,0,285.17,0.59,0.09,0.4,285.16,284.95,302.98,299.41,299.36,297.12,285.16,1,0.43,0.23,0.23,1.0,1,2.41,0.31,2.1,-0.61,0.91,0.91,0,66.92,46,61734.12,0,1076.94,1,280.96,284.32,302.45,305.87,293.15,293.15,280.95,35680.33,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10692.24,0,1856.24,2274.52,0,1479.71,0.91,1,0,3,1,0
17000100,297.03,297.15,293.15,0,0,284.75,0.86,0.25,0.23,296.98,297.15,293.15,0,0,284.75,0.99,0.39,0.37,297.03,297.15,293.15,0,0,284.75,1.0,0.42,0.28,297.02,297.15,293.15,0,0,284.75,0.93,0.32,0.3,297.11,297.15,293.15,0,0,284.73,0.6,0.08,0.39,284.75,284.95,302.9,299.39,299.32,297.11,284.77,1,0.42,0.23,0.23,1.0,1,2.35,0.3,2.04,-0.59,0.9,0.9,0,61.32,55,61698.03,0,981.9,1,280.6,283.95,302.34,305.66,293.15,293.15,280.65,36245.95,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10484.48,0,1846.08,2274.52,0,1497.54,0.91,1,0,3,1,0
17000400,297.05,297.15,293.15,0,0,285.23,0.86,0.25,0.23,297.0,297.15,293.15,0,0,285.23,0.99,0.38,0.36,297.05,297.15,293.15,0,0,285.23,1.0,0.41,0.28,297.04,297.15,293.15,0,0,285.23,0.92,0.31,0.3,297.11,297.15,293.15,0,0,285.23,0.6,0.08,0.38,285.23,284.95,302.82,299.36,299.3,297.11,285.23,1,0.42,0.23,0.23,1.0,1,2.33,0.3,2.02,-0.58,0.91,0.91,0,61.06,61,58732.16,0,960.85,1,281.24,284.44,302.34,305.52,293.15,293.15,281.25,35745.49,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10298.22,0,1849.52,2274.52,0,1350.82,0.91,1,0,3,1,0
17000700,297.03,297.15,293.15,0,0,284.61,0.83,0.25,0.22,296.98,297.15,293.15,0,0,284.61,0.96,0.38,0.36,296.98,297.15,293.15,0,0,284.61,0.98,0.4,0.28,297.02,297.15,293.15,0,0,284.61,0.89,0.31,0.29,297.1,297.15,293.15,0,0,284.64,0.58,0.08,0.38,284.61,284.95,302.73,299.33,299.26,297.1,284.59,1,0.42,0.23,0.23,1.0,1,2.31,0.3,2.0,-0.57,0.9,0.9,0,67.46,70,61696.18,0,963.78,1,280.4,283.78,302.37,305.86,293.15,293.15,280.35,36261.59,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10792.4,0,1849.45,2274.52,0,1527.63,0.91,1,0,3,1,0
17001000,297.03,297.15,293.15,0,0,284.92,0.8,0.24,0.22,296.97,297.15,293.15,0,0,284.92,0.92,0.37,0.35,296.96,297.15,293.15,0,0,284.92,0.95,0.4,0.28,297.01,297.15,293.15,0,0,284.92,0.86,0.3,0.29,297.09,297.15,293.15,0,0,284.91,0.55,0.08,0.37,284.92,284.95,302.65,299.3,299.22,297.09,284.92,1,0.42,0.24,0.24,1.0,1,2.26,0.3,1.96,-0.56,0.89,0.89,0,75.42,76,58302.33,0,946.54,1,280.94,284.14,302.26,305.42,293.15,293.15,280.95,36155.08,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10219.21,0,1808.99,2274.52,0,1360.54,0.9,1,0,3,1,0
17001300,297.06,297.15,293.15,0,0,285.21,0.79,0.24,0.22,297.01,297.15,293.15,0,0,285.2,0.91,0.37,0.35,296.99,297.15,293.15,0,0,285.2,0.93,0.39,0.28,297.04,297.15,293.15,0,0,285.21,0.85,0.3,0.29,297.11,297.15,293.15,0,0,285.23,0.54,0.08,0.37,285.21,284.95,302.57,299.27,299.2,297.11,285.19,1,0.42,0.24,0.24,1.0,1,2.25,0.3,1.95,-0.56,0.9,0.9,0,80.46,85,56833.45,0,956.62,1,281.3,284.42,302.31,305.51,293.15,293.15,281.25,35637.89,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10252.36,0,1837.68,2274.52,0,1325.13,0.91,1,0,3,1,0
17001600,297.03,297.15,293.15,0,0,284.62,0.76,0.23,0.21,296.97,297.15,293.15,0,0,284.62,0.88,0.36,0.34,296.95,297.15,293.15,0,0,284.62,0.89,0.39,0.27,297.01,297.15,293.15,0,0,284.62,0.82,0.29,0.28,297.1,297.15,293.15,0,0,284.63,0.52,0.08,0.36,284.62,284.95,302.48,299.24,299.16,297.1,284.61,1,0.43,0.24,0.24,1.0,1,2.2,0.3,1.91,-0.55,0.9,0.9,0,90.26,94,58305.1,0,949.25,1,280.66,283.85,302.25,305.51,293.15,293.15,280.95,36280.21,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9644.8,0,1838.67,2274.52,0,1443.51,0.91,1,0,3,1,0
17001900,297.04,297.15,293.15,0,0,285.16,0.74,0.23,0.21,296.98,297.15,293.15,0,0,285.16,0.86,0.36,0.34,296.97,297.15,293.15,0,0,285.16,0.88,0.38,0.27,297.02,297.15,293.15,0,0,285.16,0.8,0.29,0.28,297.09,297.15,293.15,0,0,285.13,0.5,0.07,0.35,285.16,284.95,302.4,299.21,299.13,297.09,285.17,1,0.43,0.24,0.24,1.0,1,2.17,0.29,1.87,-0.53,0.9,0.9,0,97.09,100,54133.9,0,938.5,1,281.5,284.44,302.16,305.04,293.15,293.15,281.55,35885.99,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9692.41,0,1826.1,2274.52,0,1229.76,0.9,1,0,3,1,0
17002200,297.03,297.15,293.15,0,0,284.75,0.74,0.23,0.21,296.98,297.15,293.15,0,0,284.75,0.85,0.35,0.34,296.96,297.15,293.15,0,0,284.75,0.87,0.37,0.26,297.01,297.15,293.15,0,0,284.75,0.79,0.29,0.27,297.09,297.15,293.15,0,0,284.76,0.49,0.07,0.34,284.75,284.95,302.32,299.18,299.1,297.1,284.74,1,0.42,0.25,0.25,1.0,1,2.14,0.29,1.84,-0.52,0.9,0.9,0,99.26,91,55670.5,0,916.58,1,280.96,284.0,302.21,305.33,293.15,293.15,280.95,36149.35,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9973.41,0,1836.08,2274.52,0,1357.69,0.9,1,0,3,1,0
17002500,297.04,297.15,293.15,0,0,284.98,0.76,0.22,0.2,296.99,297.15,293.15,0,0,284.98,0.88,0.35,0.33,296.97,297.15,293.15,0,0,284.98,0.9,0.37,0.26,297.02,297.15,293.15,0,0,284.98,0.82,0.28,0.27,297.1,297.15,293.15,0,0,285.01,0.51,0.07,0.33,284.98,284.95,302.23,299.16,299.07,297.1,284.96,1,0.4,0.25,0.25,1.0,1,2.09,0.29,1.81,-0.51,0.9,0.9,0,80.45,55,53597.3,0,809.5,1,281.3,284.24,302.2,305.22,293.15,293.15,281.25,35904.68,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9889.91,0,1839.53,2274.52,0,1241.98,0.91,1,0,3,1,0
17002800,297.04,297.15,293.15,0,0,284.85,0.83,0.22,0.2,296.98,297.15,293.15,0,0,284.85,0.96,0.34,0.32,296.97,297.15,293.15,0,0,284.85,0.98,0.36,0.25,297.02,297.15,293.15,0,0,284.85,0.89,0.28,0.26,297.1,297.15,293.15,0,0,284.86,0.56,0.07,0.32,284.85,284.95,302.15,299.14,299.04,297.1,284.84,1,0.37,0.25,0.25,1.0,1,2.05,0.28,1.77,-0.5,0.9,0.9,0,55.17,31,52769.58,0,682.3,1,281.26,284.14,302.17,305.12,293.15,293.15,281.25,36053.86,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9687.41,0,1843.33,2274.52,0,1247.15,0.91,1,0,3,1,0
17003100,297.98,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.12,0.0,0.0,0.0,297.9,303.15,285.15,0,0,285.12,0.0,0.0,0.0,297.52,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.22,294.15,302.07,299.13,299.45,298.7,284.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,140.01,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17003400,298.26,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.13,0.0,0.0,0.0,297.83,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.23,294.15,301.98,299.11,299.59,299.81,284.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,48.72,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17003700,298.41,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.23,294.15,301.9,299.1,299.72,300.35,284.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,45.37,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004000,298.5,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.23,294.15,301.82,299.08,299.83,300.66,284.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,43.09,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004300,298.55,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.23,294.15,301.73,299.06,299.93,300.88,284.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,41.15,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004600,298.57,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.23,294.15,301.65,299.05,300.02,301.01,285.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,39.36,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004900,298.59,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.24,294.15,301.57,299.03,300.1,301.05,285.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,35.66,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005200,298.6,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.25,294.15,301.48,299.01,300.13,301.06,285.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.89,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005500,298.6,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.26,294.15,301.4,298.99,300.11,301.05,285.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.44,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005800,298.61,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.27,294.15,301.32,298.98,300.11,301.05,285.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.06,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006100,298.61,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.27,294.15,301.23,298.96,300.11,301.05,285.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.76,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006400,298.62,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.27,294.15,301.15,298.94,300.11,301.05,285.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.72,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006700,298.62,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.27,294.15,301.07,298.92,300.11,301.05,285.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.01,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007000,298.62,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.27,294.15,300.98,298.9,300.11,301.05,286.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.9,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007300,298.62,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.27,294.15,300.9,298.88,300.11,301.05,286.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.17,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007600,298.63,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.28,294.15,300.82,298.86,300.09,301.05,286.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.17,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007900,298.63,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.29,294.15,300.73,298.84,300.1,301.04,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.95,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008200,298.63,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.36,294.15,300.65,298.81,300.04,300.93,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,29.59,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008500,298.63,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.36,294.15,300.57,298.79,300.07,300.9,286.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,30.24,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008800,298.64,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.23,0.0,0.0,0.0,285.36,294.15,300.48,298.77,300.09,300.83,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,30.72,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009100,298.64,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.37,294.15,300.4,298.75,300.11,300.72,286.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,30.96,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009400,298.64,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.37,294.15,300.32,298.73,300.13,300.63,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,30.89,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009700,298.64,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.38,294.15,300.23,298.7,300.13,300.53,286.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.0,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010000,298.64,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.39,294.15,300.15,298.68,300.14,300.4,286.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.2,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010300,298.64,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.4,294.15,300.07,298.64,300.13,300.28,286.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.26,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010600,298.64,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.42,294.15,299.98,298.59,300.13,300.16,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,31.19,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010900,298.64,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.43,294.15,299.9,298.52,300.12,300.05,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,31.03,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011200,298.64,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.45,294.15,299.82,298.43,300.1,299.95,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.78,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011500,298.64,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.46,294.15,299.73,298.34,300.09,299.86,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.45,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011800,298.64,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.48,294.15,299.65,298.24,300.06,299.78,286.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.06,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012100,298.64,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.5,294.15,299.57,298.13,300.04,299.69,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,29.61,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012400,298.64,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.52,294.15,299.48,298.03,300.01,299.61,286.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,29.12,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012700,298.64,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.39,0.0,0.0,0.0,285.54,294.15,299.4,297.94,299.98,299.54,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.6,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013000,298.64,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.56,294.15,299.32,297.85,299.95,299.47,286.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.1,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013300,298.64,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.58,294.15,299.23,297.77,299.91,299.41,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.65,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013600,298.63,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.61,294.15,299.15,297.71,299.87,299.34,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.3,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013900,298.63,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.63,294.15,299.07,297.66,299.83,299.27,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.1,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014200,298.63,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.66,294.15,298.98,297.63,299.79,299.18,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.97,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014500,298.63,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.68,294.15,298.9,297.6,299.74,299.09,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.75,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014800,298.63,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.71,294.15,298.82,297.58,299.7,299.03,287.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.34,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015100,298.62,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.74,294.15,298.73,297.57,299.65,298.99,287.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,25.95,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015400,298.62,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.76,294.15,298.65,297.55,299.6,298.96,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,25.76,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015700,298.62,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.79,294.15,298.57,297.54,299.54,298.93,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,25.56,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016000,298.61,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.81,294.15,298.48,297.52,299.5,298.91,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.91,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016300,298.61,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.83,294.15,298.4,297.5,299.48,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.85,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016600,298.61,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.84,294.15,298.32,297.47,299.47,298.9,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.77,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016900,298.6,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.84,294.15,298.23,297.44,299.47,298.9,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.73,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017200,298.6,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.84,294.15,298.15,297.39,299.47,298.9,287.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.84,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017500,298.59,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.84,294.15,298.08,297.35,299.47,298.9,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.48,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017800,298.59,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.84,294.15,298.05,297.32,299.47,298.9,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.31,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018100,298.59,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.84,294.15,298.03,297.31,299.47,298.9,287.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.2,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018400,298.59,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.85,294.15,298.04,297.32,299.45,298.9,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.83,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018700,298.58,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.87,294.15,298.06,297.33,299.42,298.88,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.0,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019000,298.58,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.91,294.15,298.09,297.34,299.36,298.84,287.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.52,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019300,298.58,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.94,294.15,298.12,297.36,299.29,298.74,287.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.89,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019600,298.58,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.97,294.15,298.15,297.38,299.23,298.64,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.31,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019900,298.58,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.75,0.0,0.0,0.0,286.0,294.15,298.17,297.4,299.18,298.54,287.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.7,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020200,298.58,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.77,0.0,0.0,0.0,286.03,294.15,298.18,297.41,299.12,298.43,287.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.12,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020500,298.58,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.8,0.0,0.0,0.0,286.06,294.15,298.18,297.41,299.07,298.33,287.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.4,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020800,298.58,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,286.1,294.15,298.15,297.39,299.02,298.26,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.5,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021100,298.58,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.13,294.15,298.1,297.37,298.97,298.2,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.4,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021400,298.58,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.16,294.15,298.03,297.35,298.93,298.15,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.17,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021700,298.58,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.91,0.0,0.0,0.0,286.2,294.15,297.95,297.33,298.88,298.11,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.9,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022000,298.57,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.23,294.15,297.85,297.31,298.82,298.07,287.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.75,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022300,298.57,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.27,294.15,297.75,297.29,298.77,298.01,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.65,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022600,298.57,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.99,0.0,0.0,0.0,286.3,294.15,297.65,297.27,298.71,297.96,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,23.43,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022900,298.57,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.02,0.0,0.0,0.0,286.33,294.15,297.55,297.25,298.66,297.94,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.28,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023200,298.57,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.37,294.15,297.45,297.23,298.62,297.92,287.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.85,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023500,298.56,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.06,0.0,0.0,0.0,286.39,294.15,297.35,297.21,298.6,297.92,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.68,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023800,298.56,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.4,294.15,297.27,297.19,298.59,297.92,287.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.53,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024100,298.56,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.4,294.15,297.2,297.17,298.59,297.92,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.04,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024400,298.56,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.4,294.15,297.15,297.15,298.59,297.92,287.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.52,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024700,298.56,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.4,294.15,297.12,297.12,298.59,297.92,287.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.27,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025000,298.56,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.4,294.15,297.1,297.07,298.59,297.92,287.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.66,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025300,298.56,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.4,294.15,297.1,297.01,298.58,297.92,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.1,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025600,298.56,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.1,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.09,0.0,0.0,0.0,286.42,294.15,297.11,296.94,298.55,297.9,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.2,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025900,298.56,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.12,0.0,0.0,0.0,286.46,294.15,297.13,296.86,298.48,297.86,288.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.34,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026200,298.56,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.15,0.0,0.0,0.0,286.49,294.15,297.15,296.78,298.41,297.78,288.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.22,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026500,298.55,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.53,294.15,297.17,296.7,298.35,297.66,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.43,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026800,298.55,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.21,0.0,0.0,0.0,286.56,294.15,297.19,296.62,298.28,297.54,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.54,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027100,298.55,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.6,294.15,297.2,296.55,298.23,297.42,288.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.6,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027400,298.55,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.27,0.0,0.0,0.0,286.63,294.15,297.2,296.49,298.17,297.34,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.6,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
