time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17027700,298.55,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.3,0.0,0.0,0.0,286.67,294.15,297.18,296.44,298.12,297.27,288.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.57,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028000,298.55,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.34,0.0,0.0,0.0,286.71,294.15,297.15,296.41,298.07,297.23,288.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.51,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028300,298.54,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.37,0.0,0.0,0.0,286.74,294.15,297.1,296.39,298.02,297.18,288.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.4,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028600,298.54,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.4,0.0,0.0,0.0,286.78,294.15,297.02,296.36,297.96,297.13,288.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.23,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028900,298.54,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.44,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.43,0.0,0.0,0.0,286.82,294.15,296.92,296.34,297.91,297.08,288.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.03,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029200,298.54,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.46,0.0,0.0,0.0,286.85,294.15,296.82,296.31,297.85,297.02,288.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.8,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029500,298.53,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.5,0.0,0.0,0.0,286.89,294.15,296.7,296.28,297.8,296.97,288.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.56,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029800,298.53,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.53,0.0,0.0,0.0,286.92,294.15,296.59,296.25,297.74,296.93,288.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.33,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030100,298.53,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.56,0.0,0.0,0.0,286.96,294.15,296.48,296.23,297.67,296.9,288.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.13,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030400,298.52,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.98,294.15,296.37,296.2,297.63,296.88,288.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.45,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030700,298.52,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.0,294.15,296.28,296.18,297.61,296.88,288.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.8,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031000,298.51,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.21,296.16,297.6,296.88,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.98,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031300,298.51,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.17,296.15,297.6,296.88,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.8,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031600,298.5,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.36,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031900,298.5,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.11,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032200,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.91,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032500,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.76,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032800,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.63,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033100,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.53,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033400,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033700,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034000,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034300,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034600,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034900,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035200,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035500,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035800,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036100,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036400,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036700,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037000,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037300,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037600,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037900,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038200,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038500,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038800,298.48,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.15,296.15,297.6,296.88,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039100,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.18,296.17,297.6,296.88,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039400,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.6,0.0,0.0,0.0,287.01,294.15,296.27,296.23,297.6,296.88,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.72,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039700,298.49,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.61,0.0,0.0,0.0,287.02,294.15,296.4,296.32,297.59,296.88,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.55,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040000,298.49,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.63,0.0,0.0,0.0,287.04,294.15,296.57,296.43,297.56,296.87,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.19,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040300,298.49,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.66,0.0,0.0,0.0,287.07,294.15,296.77,296.56,297.51,296.86,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.45,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040600,298.5,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.7,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.69,0.0,0.0,0.0,287.11,294.15,296.98,296.7,297.48,296.86,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.39,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040900,298.5,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.73,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.72,0.0,0.0,0.0,287.14,294.15,297.21,296.84,297.46,296.9,288.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.16,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041200,298.5,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.76,0.0,0.0,0.0,287.18,294.15,297.43,296.98,297.45,297.01,288.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.91,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041500,298.5,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.79,0.0,0.0,0.0,287.21,294.15,297.65,297.11,297.46,297.22,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.7,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041800,298.5,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.82,0.0,0.0,0.0,287.25,294.15,297.85,297.23,297.47,297.5,288.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.48,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042100,298.51,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.86,0.0,0.0,0.0,287.29,294.15,298.02,297.32,297.5,297.77,288.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.14,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042400,298.51,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.89,0.0,0.0,0.0,287.32,294.15,298.15,297.39,297.53,297.98,288.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.58,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042700,298.52,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.93,0.0,0.0,0.0,287.36,294.15,298.26,297.44,297.57,298.13,288.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.72,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043000,298.53,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.96,0.0,0.0,0.0,287.4,294.15,298.36,297.48,297.61,298.25,288.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.78,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043300,298.53,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.3,303.15,285.15,0,0,287.0,0.0,0.0,0.0,287.43,294.15,298.46,297.52,297.66,298.35,288.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.79,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043600,298.54,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.03,0.0,0.0,0.0,287.47,294.15,298.55,297.56,297.7,298.44,288.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.77,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043900,298.55,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.07,0.0,0.0,0.0,287.51,294.15,298.64,297.59,297.75,298.52,288.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.72,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044200,298.56,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.1,0.0,0.0,0.0,287.54,294.15,298.72,297.61,297.8,298.6,288.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.65,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044500,298.57,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.13,0.0,0.0,0.0,287.58,294.15,298.8,297.64,297.85,298.67,288.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.58,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044800,298.58,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.54,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.17,0.0,0.0,0.0,287.61,294.15,298.88,297.66,297.91,298.74,288.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.5,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045100,298.59,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.33,303.15,285.15,0,0,287.2,0.0,0.0,0.0,287.65,294.15,298.95,297.68,297.96,298.8,288.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.42,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045400,298.6,303.15,285.15,0,0,287.23,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.23,0.0,0.0,0.0,298.33,303.15,285.15,0,0,287.23,0.0,0.0,0.0,287.68,294.15,299.02,297.69,298.02,298.86,288.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.35,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045700,298.61,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.34,303.15,285.15,0,0,287.26,0.0,0.0,0.0,287.71,294.15,299.09,297.7,298.07,298.92,289.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.29,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046000,298.62,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.3,0.0,0.0,0.0,287.75,294.15,299.15,297.71,298.13,298.98,289.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.24,0,0.0,0,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046300,298.48,297.15,293.15,0,0,293.16,0.57,0.05,0.05,298.54,297.15,293.15,0,0,293.16,0.57,0.05,0.05,298.53,297.15,293.15,0,0,293.16,0.57,0.05,0.04,298.46,297.15,293.15,0,0,293.16,0.57,0.05,0.05,298.23,297.15,293.15,0,0,293.16,0.57,0.05,0.23,293.25,284.95,299.19,297.71,298.81,298.51,293.49,1,0.15,0.29,0.29,1.0,1,0.61,0.07,0.54,-0.2,0.0,0.0,0,20.6,60,2536.67,0,34.24,1,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046600,298.5,297.15,293.15,0,0,295.79,0.5,0.05,0.05,298.53,297.15,293.15,0,0,295.79,0.5,0.05,0.05,298.53,297.15,293.15,0,0,295.79,0.5,0.05,0.04,298.46,297.15,293.15,0,0,295.79,0.5,0.05,0.05,298.21,297.15,293.15,0,0,295.79,0.5,0.05,0.23,295.85,284.95,299.2,297.7,298.84,298.5,296.01,1,0.19,1.0,1.0,1.0,1,0.62,0.3,0.32,0.03,0.0,0.0,0,37.43,60,1386.78,0,52.63,1,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046900,298.55,297.15,293.15,0,0,297.33,0.49,0.05,0.05,298.57,297.15,293.15,0,0,297.33,0.49,0.05,0.05,298.57,297.15,293.15,0,0,297.33,0.49,0.05,0.04,298.49,297.15,293.15,0,0,297.33,0.49,0.05,0.05,298.25,297.15,293.15,0,0,297.33,0.49,0.05,0.23,297.36,284.95,299.19,297.68,298.85,298.54,297.44,1,0.2,0.98,0.98,1.0,1,0.62,0.3,0.32,0.03,0.0,0.0,0,43.29,36,701.55,0,59.19,1,281.26,284.14,302.17,305.12,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17047200,298.55,297.15,293.15,0,0,291.67,0.88,0.22,0.09,298.57,297.15,293.15,0,0,291.67,0.88,0.22,0.1,298.56,297.15,293.15,0,0,291.67,0.88,0.22,0.07,298.5,297.15,293.15,0,0,291.67,0.88,0.21,0.1,298.25,297.15,293.15,0,0,291.67,0.88,0.18,0.46,291.19,284.95,299.15,297.66,298.84,298.55,290.17,1,0.21,0.98,0.98,1.0,1,1.22,0.58,0.64,0.09,1.0,1.0,0,12.96,45,28523.23,0,131.04,1,281.9,290.73,303.6,306.0,293.15,293.15,283.15,2086.65,18000,313.15,0,18000,1,0,0,0,1,0.44,1,0,1.0,1.15,1.15,0,5.11,5.11,0,0,0,0,8437.86,0,32.76,2273.73,0,351.13,0.24,1,0,3,1,0
17047500,298.05,297.15,293.15,0,0,287.18,0.92,0.21,0.12,298.17,297.15,293.15,0,0,287.18,0.92,0.22,0.13,298.13,297.15,293.15,0,0,287.18,0.92,0.22,0.09,298.1,297.15,293.15,0,0,287.18,0.92,0.21,0.13,297.79,297.15,293.15,0,0,287.18,0.95,0.16,0.66,287.18,284.95,299.1,297.64,298.59,298.12,287.18,1,0.29,0.94,0.94,1.0,1,1.68,0.8,0.88,0.15,1.0,1.0,0,19.82,105,38728.41,0,328.17,1,283.13,286.8,300.67,302.82,293.15,293.15,283.15,9972.62,21240,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,2.52,2.52,0,5.12,5.12,0,0,0,0,8444.49,0,341.85,2274.52,0,874.57,0.52,1,0,3,1,0
17047800,297.64,297.15,293.15,0,0,287.15,0.74,0.19,0.17,297.78,297.15,293.15,0,0,287.15,0.77,0.21,0.2,297.73,297.15,293.15,0,0,287.15,0.76,0.2,0.15,297.72,297.15,293.15,0,0,287.15,0.75,0.2,0.19,297.43,297.15,293.15,0,0,287.15,0.67,0.14,0.66,287.14,284.95,299.06,297.62,298.36,297.73,287.13,1,0.39,0.9,0.9,1.0,1,2.06,0.98,1.08,0.19,1.0,1.0,0,73.47,145,47456.89,0,754.47,1,283.15,286.58,300.75,303.42,293.15,293.15,283.15,17374.39,23400,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,3.33,3.33,0,5.12,5.12,0,0,0,0,9187.22,0,786.11,2274.52,0,1242.73,0.68,1,0,3,1,0
17048100,297.49,297.15,293.15,0,0,286.68,0.67,0.19,0.17,297.6,297.15,293.15,0,0,286.68,0.7,0.21,0.2,297.56,297.15,293.15,0,0,286.68,0.69,0.2,0.14,297.55,297.15,293.15,0,0,286.68,0.69,0.2,0.19,297.27,297.15,293.15,0,0,286.68,0.61,0.13,0.62,286.68,284.95,299.01,297.6,298.25,297.55,286.67,1,0.42,0.85,0.85,1.0,1,2.0,0.95,1.05,0.18,1.0,1.0,0,110.21,109,47514.94,0,826.55,1,283.15,286.13,300.6,303.26,293.15,293.15,283.15,22789.12,26640,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,3.82,3.82,0,5.12,5.12,0,0,0,0,9150.13,0,1180.89,2274.52,0,1316.62,0.78,1,0,3,1,0
17048400,297.42,297.15,293.15,0,0,286.48,0.69,0.19,0.17,297.52,297.15,293.15,0,0,286.48,0.72,0.22,0.21,297.48,297.15,293.15,0,0,286.48,0.71,0.21,0.15,297.47,297.15,293.15,0,0,286.48,0.71,0.2,0.19,297.2,297.15,293.15,0,0,286.48,0.61,0.13,0.6,286.48,284.95,298.98,297.59,298.19,297.48,286.47,1,0.4,0.84,0.84,1.0,1,1.99,0.94,1.05,0.18,1.0,1.0,0,98.21,85,47795.36,0,776.57,1,283.15,285.93,300.6,303.26,293.15,293.15,283.15,26514.51,28800,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,9165.58,0,1481.99,2274.52,0,1315.22,0.84,1,0,3,1,0
17048700,297.39,297.15,293.15,0,0,286.35,0.74,0.2,0.18,297.47,297.15,293.15,0,0,286.35,0.77,0.22,0.21,297.44,297.15,293.15,0,0,286.35,0.76,0.21,0.15,297.43,297.15,293.15,0,0,286.35,0.75,0.21,0.2,297.17,297.15,293.15,0,0,286.35,0.65,0.13,0.59,286.35,284.95,298.97,297.6,298.16,297.43,286.35,1,0.38,0.82,0.82,1.0,1,1.99,0.94,1.05,0.18,1.0,1.0,0,73.59,49,48196.8,0,695.98,1,283.15,285.79,300.6,303.28,293.15,293.15,283.15,29839.88,32040,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9198.87,0,1769.36,2274.52,0,1326.08,0.9,1,0,3,1,0
17049000,297.36,297.15,293.15,0,0,286.26,0.83,0.2,0.18,297.44,297.15,293.15,0,0,286.26,0.87,0.23,0.22,297.41,297.15,293.15,0,0,286.26,0.86,0.22,0.15,297.39,297.15,293.15,0,0,286.26,0.85,0.21,0.2,297.15,297.15,293.15,0,0,286.26,0.72,0.13,0.58,286.26,284.95,298.99,297.62,298.15,297.4,286.26,1,0.36,0.8,0.8,1.0,1,1.99,0.94,1.06,0.17,1.0,1.0,0,45.83,25,48519.28,0,606.12,1,283.15,285.69,300.62,303.31,293.15,293.15,283.15,32626.73,34200,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,9227.49,0,2022.93,2274.52,0,1333.71,0.94,1,0,3,1,0
17049300,297.34,297.15,293.15,0,0,285.97,0.94,0.2,0.18,297.4,297.15,293.15,0,0,285.97,0.99,0.23,0.22,297.37,297.15,293.15,0,0,285.97,0.97,0.22,0.16,297.36,297.15,293.15,0,0,285.97,0.96,0.22,0.2,297.14,297.15,293.15,0,0,285.98,0.8,0.13,0.57,285.96,284.95,299.05,297.65,298.16,297.37,285.95,1,0.35,0.78,0.78,1.0,1,2.0,0.94,1.06,0.17,1.0,1.0,0,31.99,28,50310.22,0,565.51,1,282.79,285.36,300.7,303.57,293.15,293.15,282.75,34996.98,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,9466.39,0,2247.33,2274.52,0,1415.23,0.97,1,0,3,1,0
17049600,297.29,297.15,293.15,0,0,285.39,0.83,0.21,0.19,297.35,297.15,293.15,0,0,285.39,0.87,0.24,0.22,297.32,297.15,293.15,0,0,285.39,0.86,0.22,0.16,297.32,297.15,293.15,0,0,285.39,0.85,0.22,0.21,297.11,297.15,293.15,0,0,285.39,0.7,0.12,0.56,285.39,284.95,299.15,297.71,298.18,297.32,285.38,1,0.36,0.76,0.76,1.0,1,2.0,0.93,1.07,0.17,1.0,1.0,0,47.97,68,52412.77,0,615.66,1,282.16,284.78,300.72,303.65,293.15,293.15,282.15,35715.32,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,9506.55,0,2316.88,2274.52,0,1519.35,0.98,1,0,3,1,0
17049900,297.26,297.15,293.15,0,0,284.7,0.79,0.21,0.19,297.3,297.15,293.15,0,0,284.7,0.83,0.24,0.23,297.27,297.15,293.15,0,0,284.7,0.82,0.22,0.16,297.27,297.15,293.15,0,0,284.7,0.81,0.22,0.21,297.08,297.15,293.15,0,0,284.71,0.66,0.12,0.54,284.7,284.95,299.3,297.77,298.22,297.28,284.68,1,0.37,0.74,0.74,1.0,1,1.97,0.91,1.06,0.16,1.0,1.0,0,57.85,47,54952.83,0,630.3,1,281.29,284.06,300.8,303.92,293.15,293.15,281.25,36039.49,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,9807.54,0,2332.02,2274.52,0,1614.02,0.98,1,0,3,1,0
17050200,297.23,297.15,293.15,0,0,284.11,0.85,0.21,0.19,297.26,297.15,293.15,0,0,284.11,0.89,0.24,0.23,297.23,297.15,293.15,0,0,284.11,0.87,0.22,0.16,297.23,297.15,293.15,0,0,284.11,0.87,0.22,0.21,297.06,297.15,293.15,0,0,284.11,0.7,0.11,0.52,284.11,284.95,299.49,297.83,298.28,297.24,284.1,1,0.35,0.72,0.72,1.0,1,1.94,0.89,1.04,0.15,0.97,0.97,0,43.21,25,55887.23,0,553.8,1,280.66,283.48,300.83,303.94,293.15,293.15,280.65,36650.15,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,9765.84,0,2274.49,2274.52,0,1647.55,0.97,1,0,3,1,0
17050500,297.21,297.15,293.15,0,0,283.46,0.91,0.21,0.19,297.22,297.15,293.15,0,0,283.46,0.96,0.24,0.22,297.2,297.15,293.15,0,0,283.46,0.93,0.22,0.16,297.2,297.15,293.15,0,0,283.46,0.92,0.22,0.21,297.05,297.15,293.15,0,0,283.47,0.74,0.11,0.49,283.45,284.95,299.72,297.87,298.36,297.21,283.44,1,0.33,0.71,0.71,1.0,1,1.9,0.87,1.03,0.14,0.92,0.92,0,34.04,25,57486.58,0,499.78,1,279.8,282.8,300.89,304.15,293.15,293.15,279.75,37565.98,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,10040.68,0,2109.62,2274.52,0,1702.7,0.95,1,0,3,1,0
17050800,297.2,297.15,293.15,0,0,283.42,0.93,0.21,0.19,297.21,297.15,293.15,0,0,283.42,0.98,0.24,0.22,297.18,297.15,293.15,0,0,283.42,0.96,0.22,0.16,297.19,297.15,293.15,0,0,283.42,0.95,0.22,0.21,297.05,297.15,293.15,0,0,283.42,0.75,0.11,0.48,283.42,284.95,299.97,297.91,298.46,297.2,283.43,1,0.33,0.69,0.69,1.0,1,1.87,0.85,1.02,0.13,0.87,0.87,0,31.02,46,55998.3,0,472.34,1,279.74,282.82,300.86,303.89,293.15,293.15,280.05,38402.11,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9117.62,0,1821.55,2274.52,0,1574.66,0.9,1,0,3,1,0
17051100,297.25,297.15,293.15,0,0,284.22,0.83,0.21,0.19,297.24,297.15,293.15,0,0,284.22,0.87,0.24,0.23,297.22,297.15,293.15,0,0,284.22,0.85,0.23,0.16,297.22,297.15,293.15,0,0,284.22,0.84,0.22,0.21,297.08,297.15,293.15,0,0,284.2,0.66,0.11,0.48,284.22,284.95,300.25,297.95,298.6,297.23,284.25,1,0.35,0.68,0.68,1.0,1,1.91,0.86,1.05,0.13,0.84,0.84,0,48.29,82,53083.78,0,549.67,1,280.59,283.65,300.91,303.71,293.15,293.15,280.65,37693.47,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,9319.91,0,1579.88,2274.52,0,1391.2,0.86,1,0,3,1,0
17051400,297.3,297.15,293.15,0,0,284.91,0.82,0.22,0.2,297.28,297.15,293.15,0,0,284.91,0.85,0.25,0.24,297.26,297.15,293.15,0,0,284.91,0.83,0.23,0.16,297.26,297.15,293.15,0,0,284.91,0.83,0.23,0.22,297.11,297.15,293.15,0,0,284.9,0.64,0.11,0.49,284.91,284.95,300.54,297.98,298.74,297.27,284.92,1,0.36,0.66,0.66,1.0,1,1.96,0.88,1.08,0.12,0.84,0.84,0,56.11,58,51689.64,0,613.44,1,281.24,284.3,300.97,303.77,293.15,293.15,281.25,36451.77,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,9357.68,0,1476.99,2274.52,0,1325.08,0.84,1,0,3,1,0
17051700,297.35,297.15,293.15,0,0,285.59,0.92,0.23,0.21,297.33,297.15,293.15,0,0,285.59,0.96,0.26,0.24,297.3,297.15,293.15,0,0,285.59,0.94,0.24,0.17,297.3,297.15,293.15,0,0,285.59,0.93,0.24,0.22,297.15,297.15,293.15,0,0,285.58,0.72,0.11,0.5,285.6,284.95,300.83,298.02,298.88,297.32,285.61,1,0.35,0.64,0.64,1.0,1,2.01,0.89,1.12,0.12,0.85,0.85,0,38.59,25,49655.31,0,596.13,1,282.09,284.98,300.99,303.63,293.15,293.15,282.15,35243.38,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.07,4.07,0,5.12,5.12,0,0,0,0,9151.98,0,1510.55,2274.52,0,1239.32,0.85,1,0,3,1,0
17052000,297.39,297.15,293.15,0,0,286.16,0.93,0.24,0.22,297.37,297.15,293.15,0,0,286.17,0.96,0.27,0.25,297.34,297.15,293.15,0,0,286.16,0.94,0.25,0.18,297.34,297.15,293.15,0,0,286.16,0.93,0.24,0.23,297.19,297.15,293.15,0,0,286.16,0.72,0.11,0.52,286.17,284.95,301.13,298.06,299.01,297.36,286.17,1,0.37,0.62,0.62,1.0,1,2.09,0.91,1.18,0.11,0.89,0.89,0,41.31,65,49037.74,0,667.3,1,282.74,285.51,301.05,303.72,293.15,293.15,282.75,34300.53,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,9284.72,0,1664.48,2274.52,0,1195.27,0.88,1,0,3,1,0
17052300,297.4,297.15,293.15,0,0,286.05,0.81,0.25,0.23,297.38,297.15,293.15,0,0,286.05,0.84,0.28,0.26,297.35,297.15,293.15,0,0,286.05,0.82,0.26,0.18,297.35,297.15,293.15,0,0,286.05,0.81,0.25,0.24,297.2,297.15,293.15,0,0,286.06,0.63,0.12,0.54,286.05,284.95,301.41,298.11,299.11,297.37,286.03,1,0.41,0.6,0.6,1.0,1,2.18,0.93,1.24,0.1,0.94,0.94,0,73.28,93,51957.96,0,856.33,1,282.5,285.32,301.19,304.15,293.15,293.15,282.45,34293.96,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,9687.51,0,1890.63,2274.52,0,1372.71,0.91,1,0,3,1,0
17052600,297.36,297.15,293.15,0,0,285.47,0.82,0.26,0.23,297.35,297.15,293.15,0,0,285.47,0.84,0.28,0.27,297.31,297.15,293.15,0,0,285.47,0.82,0.26,0.18,297.32,297.15,293.15,0,0,285.47,0.82,0.26,0.24,297.19,297.15,293.15,0,0,285.47,0.63,0.12,0.54,285.47,284.95,301.68,298.17,299.16,297.34,285.46,1,0.41,0.58,0.58,1.0,1,2.19,0.92,1.28,0.08,0.95,0.95,0,74.0,69,54729.98,0,875.6,1,281.86,284.72,301.19,304.24,293.15,293.15,281.85,35056.31,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,9788.6,0,2052.21,2274.52,0,1506.69,0.94,1,0,3,1,0
17052900,297.32,297.15,293.15,0,0,284.79,0.88,0.26,0.23,297.31,297.15,293.15,0,0,284.79,0.9,0.28,0.27,297.27,297.15,293.15,0,0,284.79,0.88,0.26,0.18,297.28,297.15,293.15,0,0,284.79,0.87,0.26,0.24,297.16,297.15,293.15,0,0,284.81,0.67,0.12,0.53,284.79,284.95,301.93,298.26,299.2,297.3,284.77,1,0.39,0.56,0.56,1.0,1,2.18,0.89,1.29,0.06,0.95,0.95,0,55.51,33,57740.71,0,798.44,1,281.0,284.01,301.29,304.55,293.15,293.15,280.95,35839.79,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.62,4.62,0,5.12,5.12,0,0,0,0,10169.71,0,2114.32,2274.52,0,1600.21,0.95,1,0,3,1,0
17053200,297.27,297.15,293.15,0,0,284.24,0.94,0.26,0.23,297.28,297.15,293.15,0,0,284.24,0.98,0.29,0.27,297.24,297.15,293.15,0,0,284.24,0.95,0.26,0.18,297.25,297.15,293.15,0,0,284.24,0.94,0.26,0.24,297.14,297.15,293.15,0,0,284.24,0.72,0.11,0.52,284.24,284.95,302.15,298.38,299.22,297.26,284.24,1,0.38,0.54,0.54,1.0,1,2.17,0.87,1.3,0.04,0.93,0.93,0,43.2,45,59348.04,0,741.0,1,280.36,283.46,301.37,304.65,293.15,293.15,280.35,36636.68,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,10217.27,0,2070.06,2274.52,0,1629.42,0.94,1,0,3,1,0
17053500,297.23,297.15,293.15,0,0,283.65,0.84,0.26,0.23,297.24,297.15,293.15,0,0,283.65,0.86,0.29,0.27,297.2,297.15,293.15,0,0,283.65,0.84,0.26,0.18,297.22,297.15,293.15,0,0,283.65,0.84,0.26,0.24,297.12,297.15,293.15,0,0,283.67,0.64,0.11,0.51,283.65,284.95,302.35,298.51,299.24,297.23,283.64,1,0.4,0.53,0.53,1.0,1,2.16,0.84,1.32,0.02,0.89,0.89,0,66.96,73,61712.52,0,822.26,1,279.5,282.85,301.53,304.99,293.15,293.15,279.45,37607.02,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,10650.49,0,1911.37,2274.52,0,1684.89,0.92,1,0,3,1,0
17053800,297.23,297.15,293.15,0,0,284.1,0.86,0.26,0.23,297.24,297.15,293.15,0,0,284.1,0.89,0.29,0.27,297.21,297.15,293.15,0,0,284.1,0.86,0.26,0.18,297.22,297.15,293.15,0,0,284.1,0.86,0.26,0.25,297.12,297.15,293.15,0,0,284.1,0.65,0.11,0.5,284.1,284.95,302.55,298.64,299.27,297.23,284.11,1,0.39,0.52,0.52,1.0,1,2.16,0.82,1.34,0.0,0.86,0.86,0,59.47,49,58571.05,0,788.73,1,280.04,283.34,301.6,304.74,293.15,293.15,280.05,37595.84,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,10099.94,0,1693.9,2274.52,0,1463.96,0.88,1,0,3,1,0
17054100,297.28,297.15,293.15,0,0,284.83,0.98,0.27,0.24,297.3,297.15,293.15,0,0,284.83,1.0,0.3,0.27,297.25,297.15,293.15,0,0,284.83,0.99,0.27,0.19,297.26,297.15,293.15,0,0,284.83,0.98,0.27,0.25,297.14,297.15,293.15,0,0,284.82,0.73,0.11,0.5,284.84,284.95,302.75,298.77,299.38,297.27,284.85,1,0.38,0.5,0.5,1.0,1,2.18,0.81,1.37,-0.02,0.85,0.85,0,39.57,45,55746.14,0,734.38,1,280.89,284.1,301.73,304.68,293.15,293.15,280.95,36594.52,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.13,4.13,0,5.12,5.12,0,0,0,0,9733.07,0,1577.91,2274.52,0,1319.99,0.86,1,0,3,1,0
17054400,297.32,297.15,293.15,0,0,285.5,0.9,0.28,0.25,297.34,297.15,293.15,0,0,285.5,0.94,0.31,0.29,297.3,297.15,293.15,0,0,285.5,0.9,0.28,0.19,297.31,297.15,293.15,0,0,285.5,0.9,0.27,0.26,297.17,297.15,293.15,0,0,285.49,0.68,0.11,0.52,285.5,284.95,302.95,298.9,299.48,297.32,285.5,1,0.41,0.49,0.49,1.0,1,2.27,0.83,1.44,-0.04,0.87,0.87,0,55.83,85,55445.06,0,879.25,1,281.54,284.72,301.9,304.88,293.15,293.15,281.55,35402.57,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.15,4.15,0,5.12,5.12,0,0,0,0,9898.0,0,1594.31,2274.52,0,1264.84,0.86,1,0,3,1,0
17054700,297.34,297.15,293.15,0,0,286.17,0.81,0.28,0.26,297.37,297.15,293.15,0,0,286.17,0.84,0.32,0.3,297.33,297.15,293.15,0,0,286.17,0.81,0.29,0.2,297.34,297.15,293.15,0,0,286.17,0.81,0.28,0.27,297.2,297.15,293.15,0,0,286.16,0.61,0.12,0.54,286.17,284.95,303.14,299.02,299.57,297.35,286.19,1,0.45,0.47,0.47,1.0,1,2.35,0.83,1.53,-0.07,0.91,0.91,0,92.52,113,54277.67,0,1112.39,1,282.4,285.39,302.0,304.87,293.15,293.15,282.45,34438.12,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,9779.01,0,1736.35,2274.52,0,1208.37,0.89,1,0,3,1,0
17055000,297.33,297.15,293.15,0,0,285.82,0.82,0.29,0.26,297.37,297.15,293.15,0,0,285.82,0.85,0.32,0.31,297.33,297.15,293.15,0,0,285.82,0.82,0.29,0.21,297.34,297.15,293.15,0,0,285.82,0.82,0.29,0.28,297.2,297.15,293.15,0,0,285.82,0.61,0.12,0.55,285.82,284.95,303.33,299.14,299.63,297.34,285.82,1,0.45,0.45,0.45,1.0,1,2.4,0.82,1.59,-0.1,0.94,0.94,0,91.71,89,58440.19,0,1162.74,1,281.86,284.99,302.18,305.42,293.15,293.15,281.85,34650.54,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,10333.64,0,1929.18,2274.52,0,1406.6,0.92,1,0,3,1,0
