time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17055300,297.27,297.15,293.15,0,0,285.16,0.86,0.29,0.26,297.32,297.15,293.15,0,0,285.16,0.89,0.32,0.31,297.29,297.15,293.15,0,0,285.16,0.86,0.29,0.21,297.3,297.15,293.15,0,0,285.16,0.86,0.29,0.28,297.17,297.15,293.15,0,0,285.17,0.64,0.12,0.54,285.16,284.95,303.5,299.24,299.67,297.3,285.14,1,0.44,0.44,0.44,1.0,1,2.39,0.78,1.61,-0.13,0.95,0.95,0,74.07,53,62489.0,0,1080.9,1,281.0,284.29,302.28,305.79,293.15,293.15,280.95,35394.62,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,10877.38,0,2046.82,2274.52,0,1537.29,0.94,1,0,3,1,0
17055600,297.21,297.15,293.15,0,0,284.6,0.96,0.29,0.26,297.27,297.15,293.15,0,0,284.6,1.0,0.32,0.31,297.24,297.15,293.15,0,0,284.6,0.97,0.29,0.2,297.26,297.15,293.15,0,0,284.6,0.97,0.29,0.28,297.14,297.15,293.15,0,0,284.6,0.71,0.12,0.53,284.6,284.95,303.66,299.34,299.71,297.25,284.6,1,0.41,0.43,0.43,1.0,1,2.36,0.75,1.61,-0.15,0.94,0.94,0,49.64,29,64563.51,0,949.23,1,280.36,283.74,302.34,305.91,293.15,293.15,280.35,36163.2,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,11000.91,0,2064.51,2274.52,0,1592.38,0.94,1,0,3,1,0
17055900,297.16,297.15,293.15,0,0,283.99,0.88,0.28,0.25,297.23,297.15,293.15,0,0,283.98,0.92,0.32,0.31,297.2,297.15,293.15,0,0,283.99,0.89,0.29,0.2,297.22,297.15,293.15,0,0,283.99,0.89,0.29,0.28,297.12,297.15,293.15,0,0,284.0,0.65,0.11,0.52,283.98,284.95,303.81,299.42,299.74,297.21,283.97,1,0.42,0.42,0.42,1.0,1,2.34,0.72,1.62,-0.17,0.91,0.91,0,63.93,89,67326.67,0,983.73,1,279.5,283.1,302.44,306.21,293.15,293.15,279.45,37029.18,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.49,4.49,0,5.12,5.12,0,0,0,0,11557.35,0,1974.08,2274.52,0,1663.1,0.93,1,0,3,1,0
17056200,297.13,297.15,293.15,0,0,283.96,0.81,0.28,0.25,297.2,297.15,293.15,0,0,283.97,0.85,0.32,0.31,297.17,297.15,293.15,0,0,283.96,0.82,0.29,0.2,297.19,297.15,293.15,0,0,283.96,0.82,0.29,0.28,297.1,297.15,293.15,0,0,283.96,0.59,0.11,0.51,283.97,284.95,303.94,299.48,299.78,297.18,283.97,1,0.44,0.41,0.41,1.0,1,2.32,0.69,1.63,-0.19,0.87,0.87,0,91.4,97,66404.27,0,1071.43,1,279.44,283.11,302.44,306.03,293.15,293.15,279.45,37586.53,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,11225.39,0,1783.3,2274.52,0,1581.93,0.9,1,0,3,1,0
17056500,297.17,297.15,293.15,0,0,284.68,0.84,0.28,0.25,297.23,297.15,293.15,0,0,284.68,0.88,0.33,0.31,297.21,297.15,293.15,0,0,284.68,0.85,0.29,0.21,297.23,297.15,293.15,0,0,284.68,0.85,0.29,0.28,297.12,297.15,293.15,0,0,284.66,0.62,0.11,0.5,284.68,284.95,304.06,299.53,299.84,297.22,284.7,1,0.43,0.4,0.4,1.0,1,2.33,0.68,1.65,-0.21,0.86,0.86,0,77.55,61,62862.18,0,1031.62,1,280.29,283.85,302.49,305.82,293.15,293.15,280.35,36808.89,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.19,4.19,0,5.12,5.12,0,0,0,0,10616.73,0,1645.67,2274.52,0,1429.55,0.87,1,0,3,1,0
17056800,297.22,297.15,293.15,0,0,285.27,0.95,0.29,0.26,297.28,297.15,293.15,0,0,285.27,1.0,0.34,0.32,297.26,297.15,293.15,0,0,285.27,0.97,0.3,0.21,297.27,297.15,293.15,0,0,285.27,0.97,0.3,0.29,297.15,297.15,293.15,0,0,285.27,0.7,0.11,0.51,285.27,284.95,304.15,299.56,299.91,297.26,285.28,1,0.42,0.39,0.39,1.0,1,2.37,0.67,1.7,-0.23,0.87,0.87,0,50.83,37,61145.73,0,962.84,1,280.94,284.43,302.55,305.85,293.15,293.15,280.95,35763.02,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.18,4.18,0,5.12,5.12,0,0,0,0,10581.31,0,1627.13,2274.52,0,1365.17,0.87,1,0,3,1,0
17057100,297.26,297.15,293.15,0,0,285.92,0.91,0.3,0.27,297.32,297.15,293.15,0,0,285.92,0.96,0.34,0.33,297.29,297.15,293.15,0,0,285.92,0.92,0.31,0.22,297.31,297.15,293.15,0,0,285.92,0.92,0.31,0.29,297.17,297.15,293.15,0,0,285.9,0.66,0.12,0.52,285.92,284.95,304.21,299.56,299.95,297.3,285.93,1,0.43,0.38,0.38,1.0,1,2.44,0.67,1.76,-0.26,0.9,0.9,0,62.76,97,59209.52,0,1082.83,1,281.8,285.08,302.54,305.69,293.15,293.15,281.85,34809.17,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,10300.84,0,1725.05,2274.52,0,1302.63,0.89,1,0,3,1,0
17057400,297.25,297.15,293.15,0,0,285.57,0.81,0.3,0.27,297.31,297.15,293.15,0,0,285.57,0.85,0.35,0.33,297.28,297.15,293.15,0,0,285.57,0.82,0.31,0.22,297.3,297.15,293.15,0,0,285.57,0.82,0.31,0.3,297.18,297.15,293.15,0,0,285.57,0.59,0.12,0.54,285.57,284.95,304.24,299.53,299.96,297.29,285.56,1,0.47,0.37,0.37,1.0,1,2.49,0.67,1.82,-0.28,0.92,0.92,0,103.99,135,63075.74,0,1318.81,1,281.26,284.67,302.57,306.07,293.15,293.15,281.25,34968.97,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10881.2,0,1874.58,2274.52,0,1501.4,0.91,1,0,3,1,0
17057700,297.18,297.15,293.15,0,0,284.89,0.79,0.29,0.27,297.25,297.15,293.15,0,0,284.89,0.84,0.35,0.33,297.23,297.15,293.15,0,0,284.89,0.81,0.31,0.22,297.25,297.15,293.15,0,0,284.89,0.81,0.31,0.3,297.15,297.15,293.15,0,0,284.91,0.58,0.11,0.53,284.89,284.95,304.24,299.48,299.93,297.24,284.87,1,0.47,0.36,0.36,1.0,1,2.47,0.64,1.83,-0.31,0.92,0.92,0,111.25,99,66456.72,0,1327.3,1,280.4,283.97,302.51,306.26,293.15,293.15,280.35,35737.87,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,11416.12,0,1947.86,2274.52,0,1642.64,0.92,1,0,3,1,0
17058000,297.12,297.15,293.15,0,0,284.31,0.82,0.29,0.26,297.2,297.15,293.15,0,0,284.31,0.86,0.34,0.33,297.18,297.15,293.15,0,0,284.31,0.83,0.31,0.22,297.2,297.15,293.15,0,0,284.31,0.84,0.31,0.3,297.12,297.15,293.15,0,0,284.31,0.6,0.11,0.51,284.31,284.95,304.22,299.4,299.88,297.18,284.31,1,0.46,0.36,0.36,1.0,1,2.42,0.61,1.82,-0.32,0.9,0.9,0,93.5,75,67630.16,0,1197.0,1,279.76,283.4,302.41,306.16,293.15,293.15,279.75,36635.54,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,11432.31,0,1911.6,2274.52,0,1706.9,0.92,1,0,3,1,0
17058300,297.11,297.15,293.15,0,0,284.43,0.88,0.28,0.26,297.18,297.15,293.15,0,0,284.43,0.94,0.34,0.33,297.16,297.15,293.15,0,0,284.43,0.9,0.31,0.21,297.18,297.15,293.15,0,0,284.43,0.9,0.31,0.29,297.11,297.15,293.15,0,0,284.41,0.64,0.11,0.5,284.43,284.95,304.19,299.32,299.86,297.15,284.45,1,0.43,0.35,0.35,1.0,1,2.38,0.58,1.8,-0.33,0.88,0.88,0,66.46,39,65002.79,0,1041.09,1,280.0,283.57,302.26,305.73,293.15,293.15,280.05,36930.87,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,10851.34,0,1787.6,2274.52,0,1593.48,0.9,1,0,3,1,0
17058600,297.15,297.15,293.15,0,0,284.94,0.97,0.29,0.26,297.26,297.15,293.15,0,0,284.94,1.0,0.35,0.31,297.2,297.15,293.15,0,0,284.94,0.99,0.31,0.22,297.21,297.15,293.15,0,0,284.94,0.99,0.31,0.3,297.13,297.15,293.15,0,0,284.93,0.7,0.11,0.5,284.94,284.95,304.15,299.22,299.88,297.21,284.94,1,0.41,0.35,0.35,1.0,1,2.36,0.57,1.8,-0.34,0.88,0.88,0,48.29,67,61517.29,0,946.39,1,280.64,284.08,302.2,305.54,293.15,293.15,280.95,36250.07,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,9948.78,0,1723.9,2274.52,0,1485.86,0.89,1,0,3,1,0
17058900,297.2,297.15,293.15,0,0,285.63,0.89,0.29,0.26,297.27,297.15,293.15,0,0,285.63,0.95,0.36,0.34,297.24,297.15,293.15,0,0,285.63,0.91,0.32,0.22,297.25,297.15,293.15,0,0,285.63,0.91,0.32,0.3,297.16,297.15,293.15,0,0,285.62,0.65,0.11,0.51,285.63,284.95,304.11,299.13,299.88,297.25,285.65,1,0.44,0.34,0.34,1.0,1,2.46,0.58,1.87,-0.35,0.9,0.9,0,67.52,107,59508.21,0,1129.4,1,281.5,284.77,302.11,305.28,293.15,293.15,281.55,35286.8,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,10242.72,0,1764.59,2274.52,0,1414.95,0.89,1,0,3,1,0
17059200,297.19,297.15,293.15,0,0,285.27,0.81,0.29,0.27,297.24,297.15,293.15,0,0,285.27,0.86,0.36,0.34,297.23,297.15,293.15,0,0,285.27,0.83,0.32,0.22,297.24,297.15,293.15,0,0,285.27,0.83,0.32,0.31,297.16,297.15,293.15,0,0,285.27,0.59,0.11,0.52,285.27,284.95,304.08,299.04,299.85,297.23,285.27,1,0.47,0.33,0.33,1.0,1,2.49,0.57,1.92,-0.38,0.91,0.91,0,102.6,115,62631.66,0,1318.42,1,280.96,284.36,302.08,305.56,293.15,293.15,280.95,35404.47,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10734.79,0,1859.65,2274.52,0,1609.73,0.91,1,0,3,1,0
17059500,297.13,297.15,293.15,0,0,284.6,0.81,0.29,0.26,297.19,297.15,293.15,0,0,284.6,0.87,0.36,0.34,297.18,297.15,293.15,0,0,284.6,0.83,0.31,0.22,297.2,297.15,293.15,0,0,284.6,0.84,0.32,0.31,297.13,297.15,293.15,0,0,284.62,0.59,0.11,0.51,284.6,284.95,304.06,298.97,299.81,297.17,284.58,1,0.46,0.33,0.33,1.0,1,2.46,0.55,1.91,-0.39,0.9,0.9,0,97.32,79,65548.38,0,1256.57,1,280.1,283.67,302.0,305.69,293.15,293.15,280.05,36188.0,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11210.57,0,1876.67,2274.52,0,1737.45,0.91,1,0,3,1,0
17059800,297.13,297.15,293.15,0,0,284.93,0.86,0.29,0.26,297.18,297.15,293.15,0,0,284.93,0.93,0.36,0.34,297.17,297.15,293.15,0,0,284.93,0.89,0.31,0.22,297.19,297.15,293.15,0,0,284.93,0.89,0.32,0.31,297.13,297.15,293.15,0,0,284.92,0.63,0.11,0.5,284.93,284.95,304.06,298.91,299.8,297.16,284.93,1,0.44,0.32,0.32,1.0,1,2.43,0.53,1.9,-0.4,0.9,0.9,0,73.26,55,62362.86,0,1124.89,1,280.64,284.04,301.88,305.25,293.15,293.15,280.65,36123.41,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10609.23,0,1841.43,2274.52,0,1577.1,0.91,1,0,3,1,0
17060100,297.14,297.15,293.15,0,0,284.75,0.96,0.29,0.26,297.22,297.15,293.15,0,0,284.75,1.0,0.36,0.32,297.18,297.15,293.15,0,0,284.75,0.99,0.32,0.22,297.2,297.15,293.15,0,0,284.75,0.99,0.32,0.31,297.14,297.15,293.15,0,0,284.77,0.69,0.11,0.5,284.75,284.95,304.09,298.88,299.83,297.18,284.74,1,0.42,0.32,0.32,1.0,1,2.41,0.51,1.89,-0.4,0.9,0.9,0,51.41,51,62856.02,0,1005.42,1,280.4,283.85,301.93,305.47,293.15,293.15,280.35,36128.91,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10855.77,0,1845.02,2274.52,0,1650.79,0.91,1,0,3,1,0
17060400,297.14,297.15,293.15,0,0,285.17,0.88,0.29,0.26,297.21,297.15,293.15,0,0,285.17,0.96,0.36,0.34,297.19,297.15,293.15,0,0,285.17,0.91,0.32,0.22,297.2,297.15,293.15,0,0,285.17,0.92,0.33,0.31,297.14,297.15,293.15,0,0,285.17,0.64,0.11,0.5,285.17,284.95,304.15,298.88,299.85,297.18,285.17,1,0.44,0.32,0.32,1.0,1,2.45,0.52,1.93,-0.41,0.9,0.9,0,67.99,91,61283.48,0,1123.9,1,280.94,284.28,301.86,305.16,293.15,293.15,280.95,35826.93,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10488.67,0,1836.66,2274.52,0,1520.51,0.9,1,0,3,1,0
17060700,297.12,297.15,293.15,0,0,284.91,0.79,0.29,0.26,297.17,297.15,293.15,0,0,284.91,0.85,0.36,0.34,297.17,297.15,293.15,0,0,284.91,0.82,0.32,0.22,297.18,297.15,293.15,0,0,284.91,0.83,0.32,0.31,297.13,297.15,293.15,0,0,284.89,0.57,0.11,0.5,284.91,284.95,304.23,298.89,299.87,297.15,284.92,1,0.47,0.31,0.31,1.0,1,2.46,0.51,1.95,-0.43,0.9,0.9,0,106.61,117,62850.8,0,1295.96,1,280.6,284.02,301.86,305.23,293.15,293.15,280.65,36098.3,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10540.39,0,1833.98,2274.52,0,1622.11,0.9,1,0,3,1,0
17061000,297.14,297.15,293.15,0,0,284.99,0.8,0.29,0.26,297.18,297.15,293.15,0,0,284.99,0.86,0.36,0.35,297.18,297.15,293.15,0,0,284.99,0.83,0.32,0.22,297.19,297.15,293.15,0,0,284.99,0.84,0.33,0.31,297.14,297.15,293.15,0,0,284.99,0.58,0.11,0.5,284.99,284.95,304.32,298.87,299.9,297.16,284.98,1,0.47,0.31,0.31,1.0,1,2.46,0.5,1.96,-0.44,0.9,0.9,0,101.29,93,62708.63,0,1276.65,1,280.66,284.08,301.91,305.37,293.15,293.15,280.65,35907.27,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10703.3,0,1848.83,2274.52,0,1622.42,0.91,1,0,3,1,0
17061300,297.13,297.15,293.15,0,0,285.1,0.84,0.29,0.26,297.17,297.15,293.15,0,0,285.1,0.91,0.36,0.34,297.17,297.15,293.15,0,0,285.1,0.87,0.32,0.22,297.18,297.15,293.15,0,0,285.1,0.88,0.33,0.31,297.14,297.15,293.15,0,0,285.08,0.61,0.11,0.49,285.1,284.95,304.4,298.84,299.93,297.15,285.11,1,0.45,0.3,0.3,1.0,1,2.44,0.49,1.96,-0.45,0.9,0.9,0,79.83,57,61157.15,0,1163.32,1,280.9,284.21,301.79,305.04,293.15,293.15,280.95,35924.87,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10339.86,0,1841.99,2274.52,0,1555.81,0.91,1,0,3,1,0
17061600,297.12,297.15,293.15,0,0,284.71,0.94,0.28,0.26,297.17,297.15,293.15,0,0,284.71,1.0,0.36,0.33,297.16,297.15,293.15,0,0,284.71,0.97,0.32,0.22,297.18,297.15,293.15,0,0,284.71,0.98,0.33,0.31,297.14,297.15,293.15,0,0,284.72,0.68,0.11,0.49,284.71,284.95,304.48,298.8,299.96,297.15,284.71,1,0.42,0.3,0.3,1.0,1,2.42,0.47,1.95,-0.45,0.9,0.9,0,54.29,51,63017.0,0,1031.53,1,280.36,283.8,301.83,305.33,293.15,293.15,280.65,36197.27,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10089.32,0,1844.94,2274.52,0,1686.35,0.91,1,0,3,1,0
17061900,297.14,297.15,293.15,0,0,285.02,0.91,0.29,0.26,297.19,297.15,293.15,0,0,285.02,0.99,0.37,0.35,297.17,297.15,293.15,0,0,285.02,0.95,0.32,0.22,297.18,297.15,293.15,0,0,285.02,0.96,0.33,0.31,297.14,297.15,293.15,0,0,285.03,0.66,0.11,0.49,285.02,284.95,304.57,298.75,300.0,297.16,285.0,1,0.44,0.3,0.3,1.0,1,2.45,0.48,1.97,-0.46,0.9,0.9,0,60.42,87,61934.91,0,1088.29,1,280.7,284.09,301.79,305.24,293.15,293.15,280.65,35890.64,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10714.12,0,1845.2,2274.52,0,1599.61,0.91,1,0,3,1,0
17062200,297.12,297.15,293.15,0,0,284.94,0.8,0.28,0.26,297.16,297.15,293.15,0,0,284.94,0.87,0.36,0.35,297.15,297.15,293.15,0,0,284.94,0.83,0.32,0.22,297.17,297.15,293.15,0,0,284.94,0.84,0.33,0.31,297.14,297.15,293.15,0,0,284.94,0.58,0.11,0.49,284.94,284.95,304.65,298.69,300.03,297.14,284.94,1,0.46,0.29,0.29,1.0,1,2.45,0.47,1.98,-0.47,0.9,0.9,0,98.07,123,62006.03,0,1248.03,1,280.64,284.03,301.67,305.03,293.15,293.15,280.65,36057.8,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10531.78,0,1833.95,2274.52,0,1629.93,0.9,1,0,3,1,0
17062500,297.13,297.15,293.15,0,0,284.8,0.8,0.28,0.26,297.16,297.15,293.15,0,0,284.8,0.87,0.36,0.35,297.16,297.15,293.15,0,0,284.8,0.83,0.32,0.23,297.17,297.15,293.15,0,0,284.8,0.84,0.33,0.31,297.14,297.15,293.15,0,0,284.82,0.58,0.11,0.49,284.8,284.95,304.73,298.64,300.06,297.15,284.79,1,0.46,0.29,0.29,1.0,1,2.45,0.46,1.99,-0.48,0.9,0.9,0,99.3,87,63002.47,0,1256.74,1,280.4,283.86,301.69,305.24,293.15,293.15,280.35,36065.58,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10830.87,0,1843.67,2274.52,0,1706.83,0.91,1,0,3,1,0
17062800,297.13,297.15,293.15,0,0,285.13,0.84,0.28,0.26,297.16,297.15,293.15,0,0,285.13,0.92,0.36,0.35,297.16,297.15,293.15,0,0,285.13,0.88,0.32,0.22,297.17,297.15,293.15,0,0,285.13,0.89,0.33,0.31,297.14,297.15,293.15,0,0,285.13,0.61,0.11,0.49,285.13,284.95,304.82,298.59,300.09,297.15,285.14,1,0.45,0.29,0.29,1.0,1,2.44,0.45,1.99,-0.48,0.9,0.9,0,78.75,63,60189.59,0,1152.9,1,280.94,284.22,301.56,304.81,293.15,293.15,280.95,35850.64,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10317.53,0,1837.79,2274.52,0,1571.71,0.9,1,0,3,1,0
17063100,297.12,297.15,293.15,0,0,284.83,0.92,0.28,0.25,297.15,297.15,293.15,0,0,284.84,1.0,0.36,0.35,297.15,297.15,293.15,0,0,284.84,0.96,0.32,0.22,297.16,297.15,293.15,0,0,284.84,0.97,0.33,0.31,297.14,297.15,293.15,0,0,284.82,0.66,0.11,0.48,284.84,284.95,304.9,298.54,300.13,297.14,284.85,1,0.43,0.29,0.29,1.0,1,2.42,0.44,1.98,-0.48,0.9,0.9,0,56.83,57,61173.27,0,1045.21,1,280.6,283.93,301.51,304.79,293.15,293.15,280.65,36190.93,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10290.72,0,1826.62,2274.52,0,1656.53,0.9,1,0,3,1,0
17063400,297.15,297.15,293.15,0,0,285.36,0.86,0.28,0.26,297.18,297.15,293.15,0,0,285.36,0.94,0.37,0.35,297.18,297.15,293.15,0,0,285.36,0.89,0.32,0.23,297.19,297.15,293.15,0,0,285.36,0.91,0.33,0.32,297.15,297.15,293.15,0,0,285.35,0.62,0.11,0.49,285.36,284.95,304.98,298.51,300.17,297.16,285.36,1,0.44,0.29,0.29,1.0,1,2.45,0.45,2.0,-0.49,0.91,0.91,0,73.14,93,58846.2,0,1140.04,1,281.24,284.44,301.5,304.67,293.15,293.15,281.25,35590.73,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10174.51,0,1845.36,2274.52,0,1518.24,0.91,1,0,3,1,0
17063700,297.13,297.15,293.15,0,0,284.78,0.79,0.28,0.26,297.16,297.15,293.15,0,0,284.78,0.85,0.37,0.35,297.16,297.15,293.15,0,0,284.78,0.82,0.32,0.23,297.17,297.15,293.15,0,0,284.78,0.83,0.33,0.32,297.14,297.15,293.15,0,0,284.8,0.57,0.11,0.49,284.78,284.95,305.07,298.5,300.19,297.15,284.77,1,0.47,0.28,0.28,1.0,1,2.46,0.44,2.02,-0.5,0.9,0.9,0,107.89,117,62775.89,0,1300.45,1,280.4,283.83,301.55,305.08,293.15,293.15,280.35,36023.55,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10777.67,0,1870.59,2274.52,0,1727.81,0.91,1,0,3,1,0
17064000,297.1,297.15,293.15,0,0,284.68,0.79,0.28,0.25,297.13,297.15,293.15,0,0,284.68,0.86,0.36,0.35,297.13,297.15,293.15,0,0,284.68,0.82,0.32,0.22,297.14,297.15,293.15,0,0,284.68,0.83,0.33,0.31,297.13,297.15,293.15,0,0,284.67,0.56,0.1,0.48,284.68,284.95,305.15,298.52,300.21,297.13,284.68,1,0.46,0.28,0.28,1.0,1,2.42,0.43,2.0,-0.5,0.89,0.89,0,104.44,93,62181.02,0,1243.15,1,280.34,283.75,301.48,304.84,293.15,293.15,280.35,36406.74,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10515.09,0,1823.41,2274.52,0,1670.19,0.9,1,0,3,1,0
17064300,297.14,297.15,293.15,0,0,285.27,0.84,0.28,0.25,297.16,297.15,293.15,0,0,285.28,0.91,0.37,0.35,297.16,297.15,293.15,0,0,285.27,0.87,0.32,0.22,297.17,297.15,293.15,0,0,285.27,0.88,0.33,0.32,297.13,297.15,293.15,0,0,285.26,0.6,0.1,0.47,285.28,284.95,305.23,298.54,300.25,297.14,285.29,1,0.44,0.28,0.28,1.0,1,2.42,0.42,1.99,-0.5,0.9,0.9,0,79.64,57,58349.75,0,1133.37,1,281.2,284.38,301.5,304.59,293.15,293.15,281.25,35770.32,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10003.65,0,1818.07,2274.52,0,1492.08,0.9,1,0,3,1,0
17064600,297.14,297.15,293.15,0,0,284.89,0.93,0.28,0.25,297.17,297.15,293.15,0,0,284.89,1.0,0.37,0.34,297.16,297.15,293.15,0,0,284.89,0.97,0.32,0.22,297.17,297.15,293.15,0,0,284.89,0.98,0.33,0.32,297.14,297.15,293.15,0,0,284.9,0.67,0.1,0.47,284.89,284.95,305.32,298.57,300.29,297.15,284.89,1,0.42,0.28,0.28,1.0,1,2.4,0.42,1.98,-0.5,0.9,0.9,0,54.13,51,60545.0,0,1007.68,1,280.66,283.96,301.6,304.96,293.15,293.15,280.35,35946.53,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11051.08,0,1848.85,2274.52,0,1638.16,0.91,1,0,3,1,0
17064900,297.13,297.15,293.15,0,0,285.04,0.88,0.28,0.25,297.16,297.15,293.15,0,0,285.04,0.98,0.37,0.35,297.15,297.15,293.15,0,0,285.04,0.93,0.32,0.22,297.16,297.15,293.15,0,0,285.04,0.94,0.33,0.32,297.13,297.15,293.15,0,0,285.02,0.64,0.1,0.47,285.04,284.95,305.4,298.6,300.32,297.14,285.06,1,0.43,0.28,0.28,1.0,1,2.41,0.42,1.99,-0.51,0.9,0.9,0,62.59,87,59575.92,0,1050.44,1,280.9,284.14,301.54,304.7,293.15,293.15,280.95,36009.96,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10123.53,0,1830.0,2274.52,0,1532.7,0.9,1,0,3,1,0
17065200,297.15,297.15,293.15,0,0,285.16,0.8,0.28,0.25,297.17,297.15,293.15,0,0,285.16,0.88,0.37,0.35,297.17,297.15,293.15,0,0,285.16,0.84,0.32,0.23,297.18,297.15,293.15,0,0,285.16,0.85,0.34,0.32,297.14,297.15,293.15,0,0,285.16,0.57,0.1,0.47,285.16,284.95,305.48,298.62,300.36,297.16,285.16,1,0.46,0.28,0.28,1.0,1,2.44,0.42,2.02,-0.51,0.91,0.91,0,96.23,123,60103.12,0,1225.88,1,280.96,284.22,301.66,304.98,293.15,293.15,280.95,35693.58,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10370.73,0,1866.87,2274.52,0,1570.54,0.91,1,0,3,1,0
17065500,297.11,297.15,293.15,0,0,284.54,0.77,0.27,0.25,297.13,297.15,293.15,0,0,284.54,0.85,0.36,0.35,297.14,297.15,293.15,0,0,284.54,0.81,0.32,0.23,297.15,297.15,293.15,0,0,284.54,0.82,0.33,0.32,297.12,297.15,293.15,0,0,284.56,0.55,0.1,0.47,284.54,284.95,305.57,298.65,300.37,297.13,284.52,1,0.47,0.27,0.27,1.0,1,2.42,0.41,2.01,-0.52,0.9,0.9,0,111.44,102,63483.79,0,1265.44,1,280.1,283.57,301.68,305.25,293.15,293.15,280.05,36342.73,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10890.37,0,1859.55,2274.52,0,1723.6,0.91,1,0,3,1,0
17065800,297.12,297.15,293.15,0,0,284.89,0.8,0.27,0.25,297.13,297.15,293.15,0,0,284.89,0.88,0.36,0.35,297.14,297.15,293.15,0,0,284.89,0.84,0.32,0.22,297.14,297.15,293.15,0,0,284.89,0.85,0.33,0.32,297.12,297.15,293.15,0,0,284.88,0.57,0.1,0.46,284.89,284.95,305.65,298.67,300.4,297.13,284.89,1,0.45,0.27,0.27,1.0,1,2.39,0.4,1.99,-0.51,0.89,0.89,0,93.64,78,60544.73,0,1161.52,1,280.64,283.96,301.64,304.9,293.15,293.15,280.65,36211.44,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10358.19,0,1810.59,2274.52,0,1551.67,0.9,1,0,3,1,0
17066100,297.16,297.15,293.15,0,0,285.21,0.88,0.28,0.25,297.18,297.15,293.15,0,0,285.21,0.97,0.37,0.35,297.18,297.15,293.15,0,0,285.21,0.92,0.32,0.23,297.18,297.15,293.15,0,0,285.21,0.94,0.34,0.32,297.14,297.15,293.15,0,0,285.23,0.63,0.1,0.46,285.21,284.95,305.73,298.69,300.46,297.16,285.2,1,0.43,0.27,0.27,1.0,1,2.41,0.4,2.0,-0.52,0.9,0.9,0,64.59,42,59481.78,0,1059.98,1,281.0,284.26,301.74,305.06,293.15,293.15,280.95,35651.34,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10434.19,0,1835.63,2274.52,0,1513.49,0.9,1,0,3,1,0
17066400,297.13,297.15,293.15,0,0,284.7,0.87,0.28,0.25,297.15,297.15,293.15,0,0,284.7,0.96,0.37,0.35,297.15,297.15,293.15,0,0,284.7,0.91,0.32,0.23,297.16,297.15,293.15,0,0,284.7,0.93,0.33,0.32,297.14,297.15,293.15,0,0,284.7,0.62,0.1,0.46,284.7,284.95,305.82,298.72,300.48,297.14,284.69,1,0.43,0.27,0.27,1.0,1,2.4,0.4,2.0,-0.52,0.9,0.9,0,67.15,78,62108.01,0,1063.11,1,280.36,283.75,301.74,305.18,293.15,293.15,280.35,36200.05,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10599.76,0,1841.35,2274.52,0,1655.27,0.91,1,0,3,1,0
17066700,297.15,297.15,293.15,0,0,285.0,0.8,0.28,0.25,297.16,297.15,293.15,0,0,285.0,0.88,0.37,0.35,297.16,297.15,293.15,0,0,285.0,0.84,0.32,0.23,297.17,297.15,293.15,0,0,285.0,0.85,0.34,0.32,297.14,297.15,293.15,0,0,285.02,0.57,0.1,0.46,285.0,284.95,305.9,298.74,300.51,297.15,284.99,1,0.46,0.27,0.27,1.0,1,2.41,0.4,2.01,-0.52,0.9,0.9,0,96.32,117,61018.87,0,1197.83,1,280.7,284.04,301.78,305.18,293.15,293.15,280.65,35900.7,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10605.61,0,1842.35,2274.52,0,1559.92,0.91,1,0,3,1,0
17067000,297.13,297.15,293.15,0,0,284.91,0.79,0.27,0.25,297.15,297.15,293.15,0,0,284.91,0.87,0.37,0.35,297.15,297.15,293.15,0,0,284.91,0.83,0.32,0.23,297.16,297.15,293.15,0,0,284.91,0.84,0.34,0.32,297.13,297.15,293.15,0,0,284.91,0.56,0.1,0.46,284.91,284.95,305.98,298.77,300.54,297.14,284.91,1,0.46,0.27,0.27,1.0,1,2.4,0.39,2.01,-0.52,0.9,0.9,0,100.05,93,60979.71,0,1198.67,1,280.64,283.98,301.73,305.04,293.15,293.15,280.65,36091.46,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10426.06,0,1828.0,2274.52,0,1565.57,0.9,1,0,3,1,0
17067300,297.15,297.15,293.15,0,0,285.07,0.83,0.28,0.25,297.16,297.15,293.15,0,0,285.07,0.92,0.37,0.35,297.16,297.15,293.15,0,0,285.07,0.88,0.32,0.23,297.17,297.15,293.15,0,0,285.07,0.89,0.34,0.32,297.14,297.15,293.15,0,0,285.06,0.6,0.1,0.45,285.07,284.95,306.07,298.79,300.58,297.15,285.09,1,0.44,0.27,0.27,1.0,1,2.4,0.39,2.01,-0.52,0.9,0.9,0,78.63,57,59871.84,0,1108.81,1,280.9,284.15,301.76,304.97,293.15,293.15,280.95,35910.14,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10199.8,0,1837.38,2274.52,0,1528.64,0.9,1,0,3,1,0
17067600,297.14,297.15,293.15,0,0,284.69,0.92,0.27,0.25,297.16,297.15,293.15,0,0,284.69,1.0,0.37,0.34,297.16,297.15,293.15,0,0,284.69,0.97,0.32,0.23,297.16,297.15,293.15,0,0,284.69,0.98,0.34,0.32,297.14,297.15,293.15,0,0,284.69,0.65,0.1,0.45,284.69,284.95,306.15,298.81,300.61,297.15,284.68,1,0.42,0.27,0.27,1.0,1,2.37,0.39,1.99,-0.52,0.9,0.9,0,54.24,33,61830.81,0,980.97,1,280.36,283.74,301.83,305.27,293.15,293.15,280.35,36227.15,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10588.68,0,1838.09,2274.52,0,1630.45,0.9,1,0,3,1,0
17067900,297.17,297.15,293.15,0,0,285.03,0.9,0.28,0.25,297.21,297.15,293.15,0,0,285.03,1.0,0.37,0.35,297.19,297.15,293.15,0,0,285.03,0.96,0.33,0.23,297.19,297.15,293.15,0,0,285.03,0.97,0.34,0.32,297.16,297.15,293.15,0,0,285.04,0.65,0.1,0.46,285.03,284.95,306.23,298.84,300.66,297.18,285.02,1,0.43,0.27,0.27,1.0,1,2.42,0.4,2.02,-0.53,0.9,0.9,0,58.2,87,61398.01,0,1050.66,1,280.7,284.07,301.88,305.28,293.15,293.15,280.65,35890.05,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10660.61,0,1836.47,2274.52,0,1535.77,0.9,1,0,3,1,0
17068200,297.15,297.15,293.15,0,0,284.99,0.8,0.28,0.25,297.17,297.15,293.15,0,0,284.99,0.88,0.37,0.35,297.17,297.15,293.15,0,0,284.99,0.84,0.33,0.23,297.18,297.15,293.15,0,0,284.99,0.85,0.34,0.32,297.16,297.15,293.15,0,0,284.98,0.57,0.1,0.47,284.99,284.95,306.32,298.86,300.69,297.17,284.99,1,0.46,0.26,0.26,1.0,1,2.44,0.4,2.04,-0.54,0.9,0.9,0,96.25,123,62009.07,0,1227.71,1,280.64,284.03,301.83,305.19,293.15,293.15,280.65,36002.61,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10559.34,0,1830.05,2274.52,0,1572.2,0.9,1,0,3,1,0
17068500,297.16,297.15,293.15,0,0,284.87,0.78,0.28,0.25,297.18,297.15,293.15,0,0,284.87,0.86,0.37,0.36,297.18,297.15,293.15,0,0,284.87,0.82,0.33,0.23,297.19,297.15,293.15,0,0,284.87,0.84,0.34,0.33,297.16,297.15,293.15,0,0,284.89,0.56,0.1,0.47,284.87,284.95,306.4,298.88,300.72,297.17,284.86,1,0.47,0.26,0.26,1.0,1,2.46,0.4,2.06,-0.54,0.9,0.9,0,108.63,102,63537.25,0,1299.87,1,280.4,283.88,301.93,305.5,293.15,293.15,280.35,35968.75,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10939.16,0,1849.84,2274.52,0,1648.83,0.91,1,0,3,1,0
17068800,297.15,297.15,293.15,0,0,284.8,0.81,0.28,0.25,297.16,297.15,293.15,0,0,284.8,0.89,0.37,0.35,297.17,297.15,293.15,0,0,284.8,0.85,0.33,0.23,297.17,297.15,293.15,0,0,284.8,0.86,0.34,0.33,297.15,297.15,293.15,0,0,284.8,0.58,0.1,0.47,284.8,284.95,306.48,298.9,300.75,297.16,284.79,1,0.46,0.26,0.26,1.0,1,2.44,0.39,2.05,-0.54,0.9,0.9,0,92.18,78,63449.63,0,1214.95,1,280.36,283.82,301.92,305.42,293.15,293.15,280.35,36136.51,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10791.35,0,1842.74,2274.52,0,1640.28,0.91,1,0,3,1,0
17069100,297.17,297.15,293.15,0,0,285.08,0.88,0.28,0.25,297.18,297.15,293.15,0,0,285.08,0.98,0.37,0.36,297.19,297.15,293.15,0,0,285.08,0.94,0.33,0.23,297.19,297.15,293.15,0,0,285.08,0.95,0.34,0.33,297.16,297.15,293.15,0,0,285.1,0.63,0.1,0.47,285.08,284.95,306.57,298.93,300.79,297.17,285.07,1,0.44,0.26,0.26,1.0,1,2.45,0.39,2.05,-0.54,0.91,0.91,0,64.75,42,62212.64,0,1104.29,1,280.7,284.1,301.96,305.42,293.15,293.15,280.65,35790.82,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10777.65,0,1856.6,2274.52,0,1563.69,0.91,1,0,3,1,0
17069400,297.14,297.15,293.15,0,0,284.58,0.87,0.28,0.25,297.16,297.15,293.15,0,0,284.58,0.97,0.37,0.35,297.16,297.15,293.15,0,0,284.58,0.92,0.33,0.23,297.17,297.15,293.15,0,0,284.58,0.94,0.34,0.33,297.15,297.15,293.15,0,0,284.58,0.63,0.1,0.47,284.58,284.95,306.65,298.95,300.81,297.16,284.58,1,0.44,0.26,0.26,1.0,1,2.44,0.39,2.05,-0.55,0.89,0.89,0,67.16,78,64779.4,0,1106.96,1,280.06,283.6,301.96,305.54,293.15,293.15,280.05,36373.3,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10964.84,0,1841.74,2274.52,0,1691.5,0.91,1,0,3,1,0
17069700,297.16,297.15,293.15,0,0,285.19,0.8,0.28,0.25,297.17,297.15,293.15,0,0,285.19,0.88,0.37,0.36,297.18,297.15,293.15,0,0,285.19,0.84,0.33,0.23,297.18,297.15,293.15,0,0,285.19,0.85,0.35,0.33,297.15,297.15,293.15,0,0,285.17,0.57,0.1,0.47,285.19,284.95,306.73,298.97,300.84,297.16,285.21,1,0.46,0.26,0.26,1.0,1,2.46,0.39,2.07,-0.55,0.9,0.9,0,98.26,132,61439.38,0,1257.8,1,280.9,284.24,301.93,305.18,293.15,293.15,280.95,35869.2,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10390.4,0,1826.26,2274.52,0,1506.37,0.9,1,0,3,1,0
17070000,297.15,297.15,293.15,0,0,284.85,0.78,0.28,0.25,297.17,297.15,293.15,0,0,284.85,0.86,0.38,0.36,297.18,297.15,293.15,0,0,284.85,0.82,0.33,0.23,297.18,297.15,293.15,0,0,284.85,0.84,0.35,0.33,297.15,297.15,293.15,0,0,284.86,0.55,0.1,0.47,284.85,284.95,306.82,298.99,300.87,297.16,284.85,1,0.47,0.26,0.26,1.0,1,2.47,0.39,2.08,-0.55,0.9,0.9,0,110.2,108,64186.44,0,1325.97,1,280.36,283.86,302.02,305.57,293.15,293.15,280.35,36025.68,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10899.37,0,1845.83,2274.52,0,1655.58,0.91,1,0,3,1,0
17070300,297.14,297.15,293.15,0,0,284.97,0.81,0.28,0.25,297.16,297.15,293.15,0,0,284.98,0.89,0.37,0.36,297.16,297.15,293.15,0,0,284.98,0.85,0.33,0.23,297.17,297.15,293.15,0,0,284.98,0.87,0.35,0.33,297.15,297.15,293.15,0,0,284.96,0.58,0.1,0.47,284.98,284.95,306.9,299.01,300.89,297.15,284.99,1,0.46,0.26,0.26,1.0,1,2.45,0.38,2.07,-0.55,0.9,0.9,0,93.08,72,62647.92,0,1226.73,1,280.6,284.01,301.96,305.28,293.15,293.15,280.65,36098.32,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10524.28,0,1818.57,2274.52,0,1558.14,0.9,1,0,3,1,0
17070600,297.17,297.15,293.15,0,0,285.07,0.88,0.28,0.25,297.19,297.15,293.15,0,0,285.07,0.98,0.38,0.36,297.19,297.15,293.15,0,0,285.07,0.94,0.33,0.23,297.19,297.15,293.15,0,0,285.07,0.96,0.35,0.33,297.16,297.15,293.15,0,0,285.08,0.64,0.1,0.47,285.07,284.95,306.98,299.03,300.94,297.17,285.07,1,0.44,0.26,0.26,1.0,1,2.46,0.39,2.08,-0.55,0.9,0.9,0,64.49,48,62812.29,0,1123.18,1,280.66,284.09,302.06,305.53,293.15,293.15,280.65,35805.13,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10742.55,0,1842.61,2274.52,0,1579.09,0.91,1,0,3,1,0
17070900,297.16,297.15,293.15,0,0,284.92,0.88,0.28,0.25,297.18,297.15,293.15,0,0,284.92,0.98,0.38,0.36,297.19,297.15,293.15,0,0,284.92,0.93,0.33,0.23,297.19,297.15,293.15,0,0,284.92,0.95,0.35,0.33,297.16,297.15,293.15,0,0,284.93,0.63,0.1,0.47,284.92,284.95,307.07,299.05,300.97,297.17,284.9,1,0.44,0.26,0.26,1.0,1,2.47,0.39,2.08,-0.56,0.9,0.9,0,66.43,87,64117.21,0,1134.63,1,280.4,283.91,302.08,305.64,293.15,293.15,280.35,35960.57,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11027.3,0,1848.34,2274.52,0,1610.34,0.91,1,0,3,1,0
17071200,297.15,297.15,293.15,0,0,284.86,0.8,0.28,0.25,297.16,297.15,293.15,0,0,284.86,0.88,0.38,0.36,297.17,297.15,293.15,0,0,284.86,0.84,0.33,0.23,297.17,297.15,293.15,0,0,284.86,0.86,0.35,0.33,297.15,297.15,293.15,0,0,284.85,0.57,0.1,0.47,284.86,284.95,307.15,299.07,300.99,297.15,284.86,1,0.47,0.26,0.26,1.0,1,2.47,0.39,2.09,-0.56,0.89,0.89,0,99.69,123,64336.8,0,1279.76,1,280.34,283.86,302.04,305.52,293.15,293.15,280.35,36177.14,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10868.85,0,1823.33,2274.52,0,1605.78,0.9,1,0,3,1,0
17071500,297.18,297.15,293.15,0,0,285.19,0.79,0.28,0.25,297.2,297.15,293.15,0,0,285.18,0.87,0.38,0.36,297.21,297.15,293.15,0,0,285.18,0.83,0.34,0.24,297.2,297.15,293.15,0,0,285.18,0.85,0.35,0.34,297.15,297.15,293.15,0,0,285.2,0.56,0.1,0.47,285.18,284.95,307.16,299.06,301.01,297.18,285.17,1,0.48,0.26,0.26,1.0,1,2.5,0.39,2.11,-0.56,0.91,0.91,0,108.34,102,63379.2,0,1350.51,1,280.7,284.17,302.11,305.64,293.15,293.15,280.65,35673.69,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10943.72,0,1847.61,2274.52,0,1575.44,0.91,1,0,3,1,0
17071800,297.15,297.15,293.15,0,0,284.65,0.81,0.28,0.25,297.17,297.15,293.15,0,0,284.65,0.9,0.38,0.36,297.19,297.15,293.15,0,0,284.65,0.86,0.34,0.24,297.17,297.15,293.15,0,0,284.65,0.87,0.35,0.34,297.14,297.15,293.15,0,0,284.66,0.58,0.1,0.47,284.65,284.95,307.06,299.01,300.96,297.16,284.65,1,0.46,0.25,0.25,1.0,1,2.48,0.38,2.1,-0.57,0.9,0.9,0,92.63,78,65683.02,0,1265.36,1,280.06,283.64,302.03,305.67,293.15,293.15,280.05,36249.54,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11093.2,0,1848.85,2274.52,0,1726.49,0.91,1,0,3,1,0
17072100,297.16,297.15,293.15,0,0,284.91,0.88,0.28,0.25,297.19,297.15,293.15,0,0,284.91,0.98,0.38,0.36,297.21,297.15,293.15,0,0,284.91,0.95,0.34,0.24,297.19,297.15,293.15,0,0,284.91,0.96,0.35,0.34,297.15,297.15,293.15,0,0,284.93,0.63,0.1,0.46,284.91,284.95,306.85,298.91,300.89,297.17,284.9,1,0.44,0.25,0.25,1.0,1,2.48,0.38,2.1,-0.57,0.9,0.9,0,65.26,42,63882.25,0,1143.8,1,280.4,283.9,301.95,305.52,293.15,293.15,280.35,36011.09,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10976.62,0,1839.18,2274.52,0,1652.15,0.91,1,0,3,1,0
17072400,297.18,297.15,293.15,0,0,285.27,0.89,0.28,0.25,297.21,297.15,293.15,0,0,285.27,0.99,0.39,0.37,297.23,297.15,293.15,0,0,285.27,0.96,0.35,0.24,297.2,297.15,293.15,0,0,285.27,0.97,0.36,0.34,297.16,297.15,293.15,0,0,285.26,0.64,0.1,0.46,285.27,284.95,306.56,298.78,300.79,297.19,285.27,1,0.44,0.25,0.25,1.0,1,2.5,0.39,2.11,-0.57,0.91,0.91,0,64.05,96,61487.32,0,1161.04,1,280.94,284.28,301.77,305.1,293.15,293.15,280.65,35692.82,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11135.89,0,1849.11,2274.52,0,1578.83,0.91,1,0,3,1,0
17072700,297.15,297.15,293.15,0,0,284.68,0.8,0.28,0.25,297.19,297.15,293.15,0,0,284.68,0.89,0.39,0.37,297.21,297.15,293.15,0,0,284.68,0.86,0.35,0.24,297.18,297.15,293.15,0,0,284.68,0.87,0.36,0.34,297.15,297.15,293.15,0,0,284.7,0.57,0.1,0.47,284.68,284.95,306.21,298.63,300.65,297.17,284.66,1,0.47,0.25,0.25,1.0,1,2.51,0.39,2.13,-0.57,0.9,0.9,0,98.81,132,65101.85,0,1328.29,1,280.1,283.66,301.68,305.35,293.15,293.15,280.05,36174.04,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11091.11,0,1857.73,2274.52,0,1807.1,0.91,1,0,3,1,0
17073000,297.15,297.15,293.15,0,0,285.01,0.78,0.28,0.25,297.18,297.15,293.15,0,0,285.01,0.87,0.39,0.37,297.21,297.15,293.15,0,0,285.01,0.84,0.35,0.24,297.17,297.15,293.15,0,0,285.01,0.84,0.36,0.34,297.14,297.15,293.15,0,0,285.0,0.55,0.1,0.47,285.01,284.95,305.84,298.46,300.5,297.17,285.01,1,0.48,0.25,0.25,1.0,1,2.51,0.38,2.12,-0.58,0.9,0.9,0,110.9,108,62064.57,0,1373.89,1,280.64,284.03,301.44,304.8,293.15,293.15,280.65,36021.57,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10499.15,0,1832.92,2274.52,0,1693.06,0.9,1,0,3,1,0
17073300,297.16,297.15,293.15,0,0,284.84,0.82,0.28,0.25,297.19,297.15,293.15,0,0,284.84,0.91,0.39,0.37,297.22,297.15,293.15,0,0,284.84,0.88,0.35,0.25,297.18,297.15,293.15,0,0,284.84,0.88,0.36,0.34,297.15,297.15,293.15,0,0,284.86,0.58,0.1,0.47,284.84,284.95,305.45,298.28,300.36,297.18,284.83,1,0.47,0.25,0.25,1.0,1,2.52,0.39,2.13,-0.58,0.9,0.9,0,91.35,72,62891.37,0,1301.13,1,280.4,283.85,301.34,304.9,293.15,293.15,280.35,36005.23,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10754.37,0,1849.66,2274.52,0,1810.15,0.91,1,0,3,1,0
17073600,297.16,297.15,293.15,0,0,285.15,0.89,0.28,0.25,297.19,297.15,293.15,0,0,285.15,0.99,0.39,0.37,297.23,297.15,293.15,0,0,285.15,0.96,0.35,0.25,297.18,297.15,293.15,0,0,285.15,0.97,0.36,0.34,297.15,297.15,293.15,0,0,285.15,0.63,0.1,0.46,285.15,284.95,305.08,298.11,300.22,297.18,285.16,1,0.45,0.25,0.25,1.0,1,2.51,0.38,2.13,-0.58,0.9,0.9,0,65.14,48,59877.0,0,1177.51,1,280.94,284.2,301.08,304.33,293.15,293.15,280.95,35812.67,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10202.83,0,1850.08,2274.52,0,1695.21,0.91,1,0,3,1,0
17073900,297.14,297.15,293.15,0,0,284.85,0.85,0.28,0.25,297.17,297.15,293.15,0,0,284.86,0.95,0.39,0.37,297.22,297.15,293.15,0,0,284.85,0.92,0.36,0.25,297.17,297.15,293.15,0,0,284.85,0.92,0.36,0.34,297.15,297.15,293.15,0,0,284.84,0.61,0.1,0.46,284.86,284.95,304.74,297.95,300.08,297.17,284.87,1,0.46,0.25,0.25,1.0,1,2.51,0.38,2.13,-0.58,0.9,0.9,0,77.88,102,60957.61,0,1238.65,1,280.6,283.91,300.92,304.2,293.15,293.15,280.65,36155.78,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10168.07,0,1843.05,2274.52,0,1811.44,0.91,1,0,3,1,0
17074200,297.15,297.15,293.15,0,0,284.94,0.78,0.28,0.26,297.18,297.15,293.15,0,0,284.94,0.87,0.39,0.37,297.23,297.15,293.15,0,0,284.94,0.84,0.36,0.25,297.17,297.15,293.15,0,0,284.94,0.84,0.36,0.34,297.15,297.15,293.15,0,0,284.94,0.55,0.1,0.47,284.94,284.95,304.45,297.81,299.98,297.18,284.94,1,0.49,0.25,0.25,1.0,1,2.54,0.39,2.15,-0.59,0.9,0.9,0,112.55,138,60830.74,0,1420.01,1,280.66,283.97,300.84,304.21,293.15,293.15,280.65,35981.13,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10300.57,0,1848.91,2274.52,0,1822.39,0.91,1,0,3,1,0
17074500,297.14,297.15,293.15,0,0,285.05,0.77,0.28,0.25,297.17,297.15,293.15,0,0,285.05,0.86,0.39,0.37,297.22,297.15,293.15,0,0,285.05,0.84,0.36,0.25,297.16,297.15,293.15,0,0,285.05,0.84,0.36,0.34,297.14,297.15,293.15,0,0,285.03,0.55,0.1,0.47,285.05,284.95,304.25,297.71,299.9,297.17,285.06,1,0.48,0.25,0.25,1.0,1,2.53,0.38,2.15,-0.59,0.9,0.9,0,114.68,102,59221.35,0,1415.84,1,280.9,284.11,300.65,303.8,293.15,293.15,280.95,35997.62,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9938.38,0,1833.05,2274.52,0,1759.13,0.9,1,0,3,1,0
17074800,297.15,297.15,293.15,0,0,285.1,0.81,0.28,0.25,297.18,297.15,293.15,0,0,285.1,0.91,0.39,0.37,297.23,297.15,293.15,0,0,285.1,0.88,0.36,0.26,297.17,297.15,293.15,0,0,285.1,0.88,0.36,0.34,297.15,297.15,293.15,0,0,285.1,0.58,0.1,0.46,285.1,284.95,304.15,297.65,299.86,297.18,285.1,1,0.47,0.25,0.25,1.0,1,2.53,0.38,2.15,-0.59,0.9,0.9,0,92.71,66,58976.93,0,1322.3,1,280.94,284.16,300.62,303.82,293.15,293.15,280.65,35859.73,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10619.01,0,1842.15,2274.52,0,1752.53,0.91,1,0,3,1,0
17075100,297.13,297.15,293.15,0,0,284.8,0.88,0.28,0.25,297.16,297.15,293.15,0,0,284.81,0.99,0.39,0.37,297.22,297.15,293.15,0,0,284.81,0.97,0.37,0.26,297.15,297.15,293.15,0,0,284.81,0.96,0.36,0.34,297.14,297.15,293.15,0,0,284.79,0.63,0.1,0.46,284.81,284.95,304.14,297.65,299.85,297.16,284.82,1,0.45,0.25,0.25,1.0,1,2.51,0.38,2.14,-0.59,0.89,0.89,0,66.8,42,60101.9,0,1190.74,1,280.6,283.87,300.61,303.83,293.15,293.15,280.65,36227.73,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10021.52,0,1827.0,2274.52,0,1817.06,0.9,1,0,3,1,0
17075400,297.17,297.15,293.15,0,0,285.32,0.89,0.28,0.25,297.21,297.15,293.15,0,0,285.33,1.0,0.4,0.37,297.26,297.15,293.15,0,0,285.33,0.98,0.37,0.26,297.18,297.15,293.15,0,0,285.33,0.98,0.36,0.34,297.16,297.15,293.15,0,0,285.32,0.64,0.1,0.46,285.33,284.95,304.2,297.7,299.9,297.2,285.33,1,0.45,0.25,0.25,1.0,1,2.53,0.38,2.15,-0.59,0.91,0.91,0,63.84,78,57826.04,0,1203.66,1,281.24,284.39,300.67,303.77,293.15,293.15,281.25,35642.95,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9920.67,0,1838.88,2274.52,0,1631.86,0.91,1,0,3,1,0
17075700,297.15,297.15,293.15,0,0,284.79,0.8,0.28,0.25,297.18,297.15,293.15,0,0,284.79,0.9,0.39,0.38,297.24,297.15,293.15,0,0,284.79,0.88,0.37,0.26,297.17,297.15,293.15,0,0,284.79,0.87,0.36,0.34,297.15,297.15,293.15,0,0,284.8,0.57,0.1,0.47,284.79,284.95,304.3,297.79,299.92,297.18,284.77,1,0.48,0.25,0.25,1.0,1,2.56,0.38,2.17,-0.6,0.9,0.9,0,98.56,132,62308.33,0,1382.18,1,280.4,283.81,300.83,304.32,293.15,293.15,280.35,36035.34,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10587.23,0,1860.94,2274.52,0,1854.76,0.91,1,0,3,1,0
17076000,297.12,297.15,293.15,0,0,284.72,0.75,0.28,0.25,297.14,297.15,293.15,0,0,284.72,0.84,0.39,0.37,297.21,297.15,293.15,0,0,284.72,0.83,0.37,0.26,297.14,297.15,293.15,0,0,284.72,0.82,0.36,0.34,297.13,297.15,293.15,0,0,284.72,0.53,0.1,0.46,284.72,284.95,304.43,297.9,299.96,297.15,284.73,1,0.5,0.25,0.25,1.0,1,2.54,0.38,2.16,-0.6,0.89,0.89,0,131.51,138,62422.03,0,1508.24,1,280.34,283.76,300.86,304.21,293.15,293.15,280.35,36353.08,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10431.82,0,1817.41,2274.52,0,1797.84,0.9,1,0,3,1,0
17076300,297.16,297.15,293.15,0,0,285.36,0.77,0.28,0.25,297.18,297.15,293.15,0,0,285.36,0.86,0.4,0.38,297.26,297.15,293.15,0,0,285.36,0.85,0.38,0.27,297.18,297.15,293.15,0,0,285.36,0.84,0.36,0.35,297.14,297.15,293.15,0,0,285.34,0.54,0.1,0.46,285.36,284.95,304.59,298.03,300.04,297.19,285.37,1,0.49,0.25,0.25,1.0,1,2.56,0.38,2.18,-0.6,0.9,0.9,0,117.49,102,59207.77,0,1466.71,1,281.2,284.42,300.98,304.1,293.15,293.15,281.25,35663.6,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10005.31,0,1823.0,2274.52,0,1606.71,0.9,1,0,3,1,0
17076600,297.17,297.15,293.15,0,0,285.02,0.82,0.28,0.26,297.19,297.15,293.15,0,0,285.02,0.91,0.4,0.38,297.26,297.15,293.15,0,0,285.02,0.9,0.38,0.27,297.18,297.15,293.15,0,0,285.02,0.89,0.36,0.35,297.15,297.15,293.15,0,0,285.02,0.58,0.1,0.46,285.02,284.95,304.75,298.16,300.11,297.2,285.02,1,0.47,0.24,0.24,1.0,1,2.57,0.38,2.19,-0.6,0.91,0.91,0,93.11,78,62399.84,0,1372.43,1,280.66,284.04,301.19,304.63,293.15,293.15,280.65,35786.46,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10540.79,0,1870.48,2274.52,0,1757.63,0.91,1,0,3,1,0
17076900,297.13,297.15,293.15,0,0,284.71,0.87,0.28,0.25,297.15,297.15,293.15,0,0,284.71,0.98,0.39,0.37,297.23,297.15,293.15,0,0,284.71,0.97,0.38,0.27,297.15,297.15,293.15,0,0,284.71,0.95,0.36,0.34,297.14,297.15,293.15,0,0,284.69,0.62,0.1,0.45,284.71,284.95,304.91,298.29,300.15,297.17,284.72,1,0.45,0.24,0.24,1.0,1,2.54,0.37,2.16,-0.6,0.9,0.9,0,70.0,57,63663.47,0,1232.68,1,280.3,283.75,301.25,304.64,293.15,293.15,280.35,36324.04,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10525.28,0,1847.75,2274.52,0,1769.44,0.91,1,0,3,1,0
17077200,297.16,297.15,293.15,0,0,285.26,0.85,0.28,0.25,297.18,297.15,293.15,0,0,285.26,0.96,0.4,0.38,297.26,297.15,293.15,0,0,285.26,0.95,0.39,0.27,297.18,297.15,293.15,0,0,285.26,0.93,0.36,0.35,297.15,297.15,293.15,0,0,285.25,0.61,0.1,0.46,285.26,284.95,305.04,298.41,300.22,297.2,285.26,1,0.46,0.24,0.24,1.0,1,2.56,0.38,2.18,-0.6,0.91,0.91,0,76.84,93,61617.56,0,1290.69,1,280.94,284.29,301.39,304.69,293.15,293.15,280.95,35741.51,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10443.7,0,1847.46,2274.52,0,1609.41,0.91,1,0,3,1,0
17077500,297.14,297.15,293.15,0,0,284.72,0.78,0.28,0.25,297.16,297.15,293.15,0,0,284.72,0.87,0.4,0.38,297.24,297.15,293.15,0,0,284.72,0.87,0.39,0.27,297.16,297.15,293.15,0,0,284.72,0.85,0.36,0.35,297.15,297.15,293.15,0,0,284.73,0.55,0.1,0.46,284.72,284.95,305.15,298.5,300.25,297.18,284.7,1,0.49,0.24,0.24,1.0,1,2.58,0.38,2.2,-0.61,0.9,0.9,0,113.58,147,66006.24,0,1475.61,1,280.1,283.71,301.55,305.24,293.15,293.15,280.05,36144.28,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11176.39,0,1856.1,2274.52,0,1815.09,0.91,1,0,3,1,0
17077800,297.14,297.15,293.15,0,0,285.09,0.75,0.28,0.25,297.15,297.15,293.15,0,0,285.09,0.84,0.4,0.38,297.23,297.15,293.15,0,0,285.09,0.84,0.39,0.28,297.16,297.15,293.15,0,0,285.09,0.82,0.36,0.35,297.14,297.15,293.15,0,0,285.08,0.52,0.1,0.46,285.09,284.95,305.21,298.56,300.27,297.17,285.09,1,0.51,0.24,0.24,1.0,1,2.58,0.38,2.2,-0.61,0.9,0.9,0,135.56,126,63641.64,0,1570.56,1,280.64,284.11,301.53,304.95,293.15,293.15,280.35,35923.3,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11354.13,0,1840.58,2274.52,0,1676.0,0.91,1,0,3,1,0
17078100,297.15,297.15,293.15,0,0,284.95,0.77,0.28,0.25,297.15,297.15,293.15,0,0,284.95,0.86,0.4,0.38,297.22,297.15,293.15,0,0,284.95,0.86,0.39,0.28,297.16,297.15,293.15,0,0,284.95,0.84,0.36,0.35,297.14,297.15,293.15,0,0,284.96,0.54,0.1,0.46,284.95,284.95,305.22,298.57,300.27,297.17,284.93,1,0.49,0.24,0.24,1.0,1,2.57,0.38,2.2,-0.61,0.9,0.9,0,120.15,102,64779.02,0,1498.89,1,280.4,283.95,301.6,305.2,293.15,293.15,280.35,35945.14,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11020.34,0,1845.52,2274.52,0,1748.82,0.91,1,0,3,1,0
17078400,297.14,297.15,293.15,0,0,284.86,0.81,0.28,0.25,297.15,297.15,293.15,0,0,284.86,0.91,0.39,0.38,297.21,297.15,293.15,0,0,284.86,0.91,0.39,0.28,297.16,297.15,293.15,0,0,284.86,0.88,0.36,0.35,297.14,297.15,293.15,0,0,284.87,0.57,0.1,0.45,284.86,284.95,305.15,298.52,300.24,297.16,284.86,1,0.47,0.24,0.24,1.0,1,2.56,0.37,2.19,-0.61,0.9,0.9,0,95.0,78,64580.09,0,1371.49,1,280.36,283.88,301.55,305.11,293.15,293.15,280.35,36049.85,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10861.01,0,1847.68,2274.52,0,1783.47,0.91,1,0,3,1,0
17078700,297.13,297.15,293.15,0,0,284.96,0.87,0.28,0.25,297.13,297.15,293.15,0,0,284.97,0.98,0.39,0.37,297.18,297.15,293.15,0,0,284.97,0.98,0.39,0.28,297.14,297.15,293.15,0,0,284.97,0.95,0.36,0.34,297.14,297.15,293.15,0,0,284.95,0.62,0.1,0.45,284.97,284.95,305.04,298.44,300.19,297.15,284.98,1,0.45,0.24,0.24,1.0,1,2.53,0.37,2.17,-0.6,0.9,0.9,0,69.73,57,62716.29,0,1229.05,1,280.6,284.02,301.39,304.72,293.15,293.15,280.65,36113.88,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10437.4,0,1818.78,2274.52,0,1713.35,0.9,1,0,3,1,0
17079000,297.15,297.15,293.15,0,0,285.05,0.85,0.28,0.25,297.15,297.15,293.15,0,0,285.05,0.96,0.39,0.37,297.19,297.15,293.15,0,0,285.05,0.96,0.4,0.28,297.16,297.15,293.15,0,0,285.05,0.93,0.36,0.35,297.15,297.15,293.15,0,0,285.06,0.6,0.1,0.45,285.05,284.95,304.93,298.36,300.16,297.16,285.05,1,0.46,0.24,0.24,1.0,1,2.56,0.37,2.18,-0.61,0.9,0.9,0,77.41,93,62743.64,0,1289.14,1,280.66,284.08,301.4,304.86,293.15,293.15,280.65,35833.02,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10616.35,0,1839.71,2274.52,0,1748.43,0.91,1,0,3,1,0
17079300,297.12,297.15,293.15,0,0,284.88,0.77,0.28,0.25,297.12,297.15,293.15,0,0,284.88,0.87,0.39,0.37,297.16,297.15,293.15,0,0,284.88,0.87,0.39,0.28,297.14,297.15,293.15,0,0,284.88,0.84,0.36,0.35,297.14,297.15,293.15,0,0,284.9,0.54,0.1,0.46,284.88,284.95,304.82,298.28,300.1,297.14,284.87,1,0.49,0.24,0.24,1.0,1,2.56,0.37,2.18,-0.61,0.9,0.9,0,114.49,147,63747.96,0,1450.88,1,280.4,283.9,301.31,304.86,293.15,293.15,280.35,36007.37,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10839.92,0,1840.99,2274.52,0,1800.65,0.91,1,0,3,1,0
17079600,297.12,297.15,293.15,0,0,285.22,0.74,0.27,0.25,297.12,297.15,293.15,0,0,285.22,0.83,0.39,0.37,297.15,297.15,293.15,0,0,285.22,0.84,0.39,0.28,297.13,297.15,293.15,0,0,285.22,0.82,0.36,0.35,297.14,297.15,293.15,0,0,285.22,0.52,0.1,0.46,285.22,284.95,304.71,298.19,300.06,297.14,285.22,1,0.5,0.24,0.24,1.0,1,2.55,0.37,2.18,-0.61,0.91,0.91,0,135.99,138,61058.64,0,1541.49,1,280.94,284.26,301.17,304.47,293.15,293.15,280.95,35737.34,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10346.65,0,1848.34,2274.52,0,1697.08,0.91,1,0,3,1,0
17079900,297.1,297.15,293.15,0,0,284.6,0.76,0.27,0.25,297.09,297.15,293.15,0,0,284.6,0.85,0.39,0.37,297.11,297.15,293.15,0,0,284.6,0.85,0.39,0.27,297.11,297.15,293.15,0,0,284.6,0.83,0.36,0.34,297.13,297.15,293.15,0,0,284.62,0.53,0.1,0.45,284.6,284.95,304.6,298.11,300.01,297.13,284.58,1,0.49,0.24,0.24,1.0,1,2.53,0.37,2.16,-0.6,0.9,0.9,0,122.61,102,64117.07,0,1447.89,1,280.1,283.62,301.15,304.76,293.15,293.15,280.05,36279.87,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10870.7,0,1846.71,2274.52,0,1894.72,0.91,1,0,3,1,0
17080200,297.09,297.15,293.15,0,0,284.91,0.79,0.27,0.24,297.08,297.15,293.15,0,0,284.91,0.89,0.38,0.36,297.1,297.15,293.15,0,0,284.91,0.89,0.39,0.27,297.1,297.15,293.15,0,0,284.91,0.87,0.36,0.34,297.13,297.15,293.15,0,0,284.91,0.56,0.1,0.44,284.91,284.95,304.49,298.03,299.97,297.13,284.91,1,0.47,0.24,0.24,1.0,1,2.49,0.36,2.13,-0.6,0.89,0.89,0,97.19,78,60687.19,0,1291.85,1,280.64,283.98,300.99,304.27,293.15,293.15,280.65,36165.43,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10265.94,0,1805.13,2274.52,0,1730.44,0.9,1,0,3,1,0
17080500,297.13,297.15,293.15,0,0,285.2,0.86,0.27,0.24,297.12,297.15,293.15,0,0,285.19,0.98,0.38,0.36,297.13,297.15,293.15,0,0,285.19,0.98,0.39,0.27,297.13,297.15,293.15,0,0,285.19,0.95,0.36,0.34,297.15,297.15,293.15,0,0,285.21,0.62,0.1,0.44,285.19,284.95,304.37,297.94,299.93,297.15,285.18,1,0.45,0.24,0.24,1.0,1,2.49,0.36,2.13,-0.6,0.9,0.9,0,68.14,57,59147.41,0,1174.77,1,281.0,284.25,300.99,304.29,293.15,293.15,280.95,35654.93,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10265.82,0,1832.16,2274.52,0,1694.38,0.9,1,0,3,1,0
17080800,297.09,297.15,293.15,0,0,284.66,0.82,0.27,0.24,297.08,297.15,293.15,0,0,284.66,0.93,0.38,0.36,297.09,297.15,293.15,0,0,284.66,0.93,0.38,0.27,297.1,297.15,293.15,0,0,284.66,0.9,0.35,0.34,297.14,297.15,293.15,0,0,284.66,0.59,0.1,0.44,284.66,284.95,304.25,297.85,299.88,297.14,284.65,1,0.45,0.24,0.24,1.0,1,2.48,0.36,2.12,-0.59,0.89,0.89,0,80.26,111,61305.81,0,1206.54,1,280.36,283.71,300.87,304.28,293.15,293.15,280.65,36246.7,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9757.6,0,1834.34,2274.52,0,1860.19,0.9,1,0,3,1,0
