time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17081100,297.1,297.15,293.15,0,0,285.22,0.76,0.26,0.24,297.09,297.15,293.15,0,0,285.22,0.86,0.38,0.36,297.09,297.15,293.15,0,0,285.22,0.86,0.38,0.27,297.1,297.15,293.15,0,0,285.22,0.84,0.35,0.34,297.14,297.15,293.15,0,0,285.2,0.54,0.1,0.45,285.22,284.95,304.13,297.76,299.83,297.14,285.23,1,0.48,0.24,0.24,1.0,1,2.48,0.36,2.12,-0.59,0.9,0.9,0,112.36,132,57375.05,0,1341.0,1,281.2,284.31,300.72,303.77,293.15,293.15,281.25,35808.56,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9773.48,0,1829.72,2274.52,0,1653.7,0.9,1,0,3,1,0
17081400,297.09,297.15,293.15,0,0,284.83,0.75,0.26,0.24,297.08,297.15,293.15,0,0,284.83,0.84,0.38,0.36,297.08,297.15,293.15,0,0,284.83,0.84,0.38,0.27,297.1,297.15,293.15,0,0,284.83,0.82,0.35,0.34,297.14,297.15,293.15,0,0,284.84,0.52,0.1,0.45,284.83,284.95,304.01,297.67,299.78,297.14,284.83,1,0.48,0.24,0.24,1.0,1,2.47,0.36,2.12,-0.59,0.9,0.9,0,124.88,123,59489.48,0,1388.54,1,280.66,283.9,300.71,304.02,293.15,293.15,280.65,36031.95,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10133.25,0,1851.42,2274.52,0,1828.27,0.91,1,0,3,1,0
17081700,297.08,297.15,293.15,0,0,284.91,0.76,0.26,0.24,297.06,297.15,293.15,0,0,284.91,0.85,0.37,0.35,297.06,297.15,293.15,0,0,284.91,0.86,0.37,0.26,297.08,297.15,293.15,0,0,284.91,0.84,0.35,0.33,297.13,297.15,293.15,0,0,284.89,0.54,0.09,0.44,284.91,284.95,303.88,297.58,299.73,297.13,284.92,1,0.47,0.24,0.24,1.0,1,2.43,0.35,2.08,-0.58,0.89,0.89,0,109.41,87,57257.1,0,1270.52,1,280.9,284.02,300.52,303.57,293.15,293.15,280.95,36176.16,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9713.11,0,1817.85,2274.52,0,1719.11,0.9,1,0,3,1,0
17082000,297.11,297.15,293.15,0,0,285.39,0.82,0.26,0.24,297.1,297.15,293.15,0,0,285.39,0.92,0.37,0.35,297.1,297.15,293.15,0,0,285.39,0.92,0.37,0.26,297.11,297.15,293.15,0,0,285.39,0.9,0.35,0.33,297.15,297.15,293.15,0,0,285.39,0.58,0.1,0.44,285.39,284.95,303.75,297.48,299.69,297.14,285.4,1,0.45,0.25,0.25,1.0,1,2.43,0.35,2.08,-0.58,0.91,0.91,0,80.68,63,54447.73,0,1150.1,1,281.54,284.51,300.46,303.42,293.15,293.15,281.55,35539.77,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9570.88,0,1843.05,2274.52,0,1591.88,0.91,1,0,3,1,0
17082300,297.09,297.15,293.15,0,0,284.76,0.85,0.26,0.23,297.08,297.15,293.15,0,0,284.76,0.97,0.37,0.35,297.08,297.15,293.15,0,0,284.76,0.97,0.37,0.26,297.09,297.15,293.15,0,0,284.76,0.94,0.34,0.33,297.15,297.15,293.15,0,0,284.78,0.62,0.1,0.44,284.76,284.95,303.62,297.38,299.64,297.15,284.75,1,0.43,0.25,0.25,1.0,1,2.41,0.35,2.06,-0.58,0.9,0.9,0,65.67,72,57553.8,0,1066.97,1,280.7,283.84,300.43,303.7,293.15,293.15,280.65,36031.24,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9995.84,0,1870.52,2274.52,0,1829.19,0.91,1,0,3,1,0
17082600,297.06,297.15,293.15,0,0,284.63,0.78,0.25,0.23,297.04,297.15,293.15,0,0,284.63,0.88,0.36,0.34,297.04,297.15,293.15,0,0,284.63,0.88,0.36,0.26,297.06,297.15,293.15,0,0,284.63,0.86,0.34,0.32,297.12,297.15,293.15,0,0,284.62,0.56,0.09,0.43,284.63,284.95,303.5,297.28,299.58,297.12,284.63,1,0.45,0.25,0.25,1.0,1,2.37,0.34,2.03,-0.57,0.89,0.89,0,91.48,108,56543.97,0,1129.7,1,280.64,283.74,300.23,303.31,293.15,293.15,280.65,36468.56,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9695.19,0,1817.91,2274.52,0,1776.89,0.9,1,0,3,1,0
17082900,297.08,297.15,293.15,0,0,285.22,0.74,0.25,0.23,297.06,297.15,293.15,0,0,285.23,0.84,0.36,0.34,297.07,297.15,293.15,0,0,285.23,0.84,0.36,0.26,297.08,297.15,293.15,0,0,285.23,0.82,0.34,0.32,297.13,297.15,293.15,0,0,285.21,0.52,0.09,0.43,285.23,284.95,303.37,297.17,299.53,297.13,285.24,1,0.47,0.25,0.25,1.0,1,2.37,0.34,2.03,-0.57,0.9,0.9,0,115.88,117,52684.39,0,1229.4,1,281.5,284.37,300.13,302.94,293.15,293.15,281.55,35837.67,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9238.12,0,1804.28,2274.52,0,1591.47,0.9,1,0,3,1,0
17083200,297.1,297.15,293.15,0,0,285.28,0.76,0.25,0.23,297.08,297.15,293.15,0,0,285.28,0.85,0.36,0.34,297.09,297.15,293.15,0,0,285.28,0.86,0.36,0.26,297.1,297.15,293.15,0,0,285.28,0.84,0.34,0.32,297.14,297.15,293.15,0,0,285.28,0.54,0.09,0.43,285.28,284.95,303.25,297.06,299.49,297.13,285.28,1,0.46,0.25,0.25,1.0,1,2.37,0.35,2.03,-0.57,0.91,0.91,0,104.35,93,52445.44,0,1183.24,1,281.56,284.41,300.11,303.04,293.15,293.15,281.55,35508.33,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9359.95,0,1865.38,2274.52,0,1650.41,0.91,1,0,3,1,0
17083500,297.06,297.15,293.15,0,0,284.59,0.79,0.25,0.22,297.04,297.15,293.15,0,0,284.59,0.89,0.35,0.34,297.04,297.15,293.15,0,0,284.59,0.89,0.36,0.25,297.06,297.15,293.15,0,0,284.59,0.87,0.33,0.32,297.12,297.15,293.15,0,0,284.61,0.56,0.09,0.42,284.59,284.95,303.13,296.96,299.44,297.12,284.57,1,0.43,0.25,0.25,1.0,1,2.32,0.33,1.99,-0.56,0.9,0.9,0,83.89,57,54888.68,0,1044.78,1,280.7,283.7,300.0,303.13,293.15,293.15,280.65,36226.77,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9644.2,0,1876.03,2274.52,0,1835.72,0.91,1,0,3,1,0
17083800,297.06,297.15,293.15,0,0,284.89,0.86,0.24,0.22,297.03,297.15,293.15,0,0,284.89,0.98,0.35,0.33,297.04,297.15,293.15,0,0,284.89,0.98,0.35,0.25,297.05,297.15,293.15,0,0,284.89,0.96,0.33,0.31,297.12,297.15,293.15,0,0,284.88,0.62,0.09,0.41,284.89,284.95,303.0,296.86,299.39,297.12,284.89,1,0.41,0.25,0.25,1.0,1,2.27,0.33,1.94,-0.55,0.9,0.9,0,56.63,33,51373.38,0,885.75,1,281.24,284.05,299.81,302.6,293.15,293.15,281.25,36182.57,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9148.56,0,1834.44,2274.52,0,1617.44,0.9,1,0,3,1,0
17084100,297.09,297.15,293.15,0,0,285.19,0.84,0.24,0.22,297.06,297.15,293.15,0,0,285.18,0.95,0.35,0.33,297.07,297.15,293.15,0,0,285.18,0.95,0.35,0.25,297.08,297.15,293.15,0,0,285.18,0.92,0.33,0.31,297.13,297.15,293.15,0,0,285.21,0.6,0.09,0.41,285.18,284.95,302.88,296.76,299.35,297.13,285.17,1,0.41,0.25,0.25,1.0,1,2.28,0.33,1.94,-0.54,0.91,0.91,0,63.58,87,49996.62,0,919.12,1,281.6,284.33,299.81,302.64,293.15,293.15,281.55,35676.78,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9178.4,0,1858.39,2274.52,0,1563.56,0.91,1,0,3,1,0
17084400,297.06,297.15,293.15,0,0,284.63,0.75,0.24,0.22,297.03,297.15,293.15,0,0,284.63,0.84,0.34,0.33,297.03,297.15,293.15,0,0,284.63,0.85,0.35,0.24,297.05,297.15,293.15,0,0,284.63,0.83,0.32,0.31,297.11,297.15,293.15,0,0,284.63,0.53,0.09,0.41,284.63,284.95,302.74,296.67,299.29,297.11,284.62,1,0.44,0.25,0.25,1.0,1,2.25,0.33,1.93,-0.54,0.9,0.9,0,100.15,111,51832.37,0,1037.61,1,280.96,283.78,299.7,302.61,293.15,293.15,281.25,36277.28,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8695.95,0,1857.48,2274.52,0,1758.89,0.91,1,0,3,1,0
17084700,297.06,297.15,293.15,0,0,284.88,0.74,0.23,0.21,297.03,297.15,293.15,0,0,284.87,0.84,0.34,0.32,297.04,297.15,293.15,0,0,284.87,0.84,0.34,0.24,297.05,297.15,293.15,0,0,284.87,0.82,0.32,0.3,297.11,297.15,293.15,0,0,284.9,0.52,0.08,0.4,284.87,284.95,302.61,296.59,299.23,297.11,284.86,1,0.44,0.25,0.25,1.0,1,2.22,0.32,1.9,-0.53,0.9,0.9,0,102.02,87,49781.56,0,1010.91,1,281.3,284.03,299.63,302.44,293.15,293.15,281.25,36062.83,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9107.94,0,1842.28,2274.52,0,1603.14,0.91,1,0,3,1,0
17085000,297.07,297.15,293.15,0,0,285.19,0.77,0.23,0.21,297.04,297.15,293.15,0,0,285.19,0.87,0.34,0.32,297.05,297.15,293.15,0,0,285.19,0.87,0.34,0.24,297.05,297.15,293.15,0,0,285.19,0.85,0.32,0.3,297.11,297.15,293.15,0,0,285.19,0.55,0.08,0.39,285.19,284.95,302.46,296.53,299.18,297.11,285.19,1,0.42,0.26,0.26,1.0,1,2.19,0.32,1.87,-0.52,0.9,0.9,0,81.67,63,46884.05,0,902.64,1,281.84,284.4,299.48,302.05,293.15,293.15,281.85,35786.36,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8737.55,0,1842.7,2274.52,0,1458.89,0.91,1,0,3,1,0
17085300,297.06,297.15,293.15,0,0,284.84,0.84,0.23,0.21,297.02,297.15,293.15,0,0,284.84,0.95,0.33,0.31,297.03,297.15,293.15,0,0,284.84,0.95,0.33,0.23,297.04,297.15,293.15,0,0,284.84,0.93,0.31,0.3,297.11,297.15,293.15,0,0,284.82,0.6,0.08,0.38,284.84,284.95,302.31,296.47,299.12,297.11,284.85,1,0.39,0.26,0.26,1.0,1,2.15,0.32,1.83,-0.51,0.9,0.9,0,56.58,27,47279.52,0,771.22,1,281.5,284.06,299.42,302.0,293.15,293.15,281.55,36164.43,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8647.8,0,1837.62,2274.52,0,1561.85,0.9,1,0,3,1,0
17085600,297.06,297.15,293.15,0,0,284.9,0.84,0.23,0.21,297.03,297.15,293.15,0,0,284.9,0.95,0.33,0.31,297.04,297.15,293.15,0,0,284.9,0.96,0.33,0.23,297.05,297.15,293.15,0,0,284.9,0.93,0.31,0.29,297.11,297.15,293.15,0,0,284.9,0.6,0.08,0.37,284.9,284.95,302.15,296.43,299.06,297.11,284.89,1,0.39,0.26,0.26,1.0,1,2.13,0.32,1.81,-0.51,0.9,0.9,0,54.61,63,46736.84,0,746.55,1,281.56,284.11,299.47,302.09,293.15,293.15,281.55,36025.6,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8735.73,0,1840.05,2274.52,0,1505.63,0.91,1,0,3,1,0
17085900,297.05,297.15,293.15,0,0,284.71,0.75,0.22,0.2,297.02,297.15,293.15,0,0,284.71,0.85,0.32,0.31,297.03,297.15,293.15,0,0,284.71,0.85,0.33,0.23,297.04,297.15,293.15,0,0,284.71,0.84,0.3,0.29,297.11,297.15,293.15,0,0,284.73,0.53,0.08,0.37,284.71,284.95,301.98,296.39,299.0,297.11,284.69,1,0.41,0.26,0.26,1.0,1,2.11,0.31,1.8,-0.5,0.9,0.9,0,85.24,117,47397.36,0,842.18,1,281.3,283.91,299.46,302.18,293.15,293.15,281.25,36170.15,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8870.86,0,1840.79,2274.52,0,1568.65,0.91,1,0,3,1,0
17086200,297.05,297.15,293.15,0,0,285.03,0.73,0.22,0.2,297.02,297.15,293.15,0,0,285.03,0.82,0.32,0.3,297.02,297.15,293.15,0,0,285.03,0.83,0.32,0.23,297.03,297.15,293.15,0,0,285.03,0.81,0.3,0.29,297.1,297.15,293.15,0,0,285.02,0.51,0.08,0.37,285.03,284.95,301.82,296.36,298.93,297.1,285.03,1,0.42,0.26,0.26,1.0,1,2.07,0.31,1.77,-0.49,0.9,0.9,0,98.17,93,44528.04,0,855.9,1,281.84,284.28,299.31,301.74,293.15,293.15,281.85,36000.32,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8511.07,0,1817.17,2274.52,0,1369.91,0.9,1,0,3,1,0
17086500,297.06,297.15,293.15,0,0,284.86,0.75,0.22,0.2,297.02,297.15,293.15,0,0,284.85,0.85,0.31,0.3,297.03,297.15,293.15,0,0,284.85,0.85,0.32,0.22,297.04,297.15,293.15,0,0,284.85,0.84,0.3,0.28,297.11,297.15,293.15,0,0,284.88,0.53,0.08,0.36,284.85,284.95,301.65,296.32,298.87,297.11,284.83,1,0.4,0.27,0.27,1.0,1,2.05,0.31,1.74,-0.48,0.9,0.9,0,80.95,57,45063.47,0,772.25,1,281.6,284.08,299.4,302.01,293.15,293.15,281.55,35981.06,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8681.16,0,1837.46,2274.52,0,1466.54,0.9,1,0,3,1,0
17086800,297.06,297.15,293.15,0,0,285.16,0.81,0.21,0.19,297.02,297.15,293.15,0,0,285.16,0.92,0.31,0.29,297.03,297.15,293.15,0,0,285.16,0.92,0.31,0.22,297.04,297.15,293.15,0,0,285.16,0.9,0.29,0.28,297.11,297.15,293.15,0,0,285.15,0.57,0.08,0.35,285.16,284.95,301.48,296.28,298.81,297.11,285.16,1,0.37,0.27,0.27,1.0,1,2.0,0.3,1.7,-0.47,0.9,0.9,0,56.51,33,42152.41,0,651.56,1,282.14,284.44,299.23,301.54,293.15,293.15,282.15,35807.2,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8334.73,0,1838.08,2274.52,0,1267.14,0.91,1,0,3,1,0
17087100,297.04,297.15,293.15,0,0,284.8,0.86,0.21,0.19,297.01,297.15,293.15,0,0,284.8,0.98,0.3,0.29,297.01,297.15,293.15,0,0,284.8,0.98,0.31,0.22,297.02,297.15,293.15,0,0,284.8,0.96,0.29,0.27,297.1,297.15,293.15,0,0,284.78,0.61,0.07,0.34,284.8,284.95,301.32,296.24,298.74,297.1,284.82,1,0.35,0.27,0.27,1.0,1,1.96,0.3,1.67,-0.46,0.89,0.89,0,42.72,46,42496.54,0,574.12,1,281.8,284.11,299.19,301.52,293.15,293.15,281.85,36218.28,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8244.74,0,1827.78,2274.52,0,1368.4,0.9,1,0,3,1,0
17087400,297.06,297.15,293.15,0,0,285.31,0.78,0.21,0.19,297.03,297.15,293.15,0,0,285.31,0.88,0.3,0.29,297.03,297.15,293.15,0,0,285.31,0.89,0.31,0.22,297.04,297.15,293.15,0,0,285.31,0.87,0.29,0.27,297.11,297.15,293.15,0,0,285.31,0.55,0.07,0.34,285.31,284.95,301.15,296.2,298.68,297.11,285.32,1,0.37,0.27,0.27,1.0,1,1.95,0.3,1.65,-0.46,0.91,0.91,0,61.96,100,40041.16,0,630.09,1,282.44,284.62,299.16,301.37,293.15,293.15,282.15,35645.79,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8610.9,0,1840.62,2274.52,0,1148.57,0.91,1,0,3,1,0
17087700,297.04,297.15,293.15,0,0,284.67,0.73,0.2,0.19,297.01,297.15,293.15,0,0,284.67,0.83,0.3,0.28,297.01,297.15,293.15,0,0,284.67,0.83,0.3,0.21,297.02,297.15,293.15,0,0,284.67,0.81,0.28,0.27,297.1,297.15,293.15,0,0,284.7,0.51,0.07,0.33,284.67,284.95,300.98,296.16,298.61,297.1,284.65,1,0.38,0.28,0.28,1.0,1,1.92,0.3,1.63,-0.45,0.9,0.9,0,82.21,76,42599.75,0,675.8,1,281.6,283.94,299.22,301.72,293.15,293.15,281.55,36163.43,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8447.2,0,1853.45,2274.52,0,1409.46,0.91,1,0,3,1,0
17088000,297.04,297.15,293.15,0,0,284.98,0.75,0.2,0.18,297.0,297.15,293.15,0,0,284.98,0.85,0.29,0.28,297.0,297.15,293.15,0,0,284.98,0.85,0.3,0.21,297.01,297.15,293.15,0,0,284.98,0.83,0.28,0.26,297.1,297.15,293.15,0,0,284.97,0.52,0.07,0.32,284.98,284.95,300.82,296.11,298.54,297.1,284.98,1,0.37,0.28,0.28,1.0,1,1.87,0.29,1.58,-0.44,0.9,0.9,0,70.16,52,39575.14,0,598.18,1,282.14,284.31,299.05,301.23,293.15,293.15,282.15,36065.5,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.36,4.37,0,5.12,5.12,0,0,0,0,8107.11,0,1823.73,2274.52,0,1167.29,0.9,1,0,3,1,0
17088300,297.05,297.15,293.15,0,0,285.09,0.81,0.2,0.18,297.01,297.15,293.15,0,0,285.1,0.92,0.29,0.27,297.01,297.15,293.15,0,0,285.1,0.93,0.29,0.21,297.02,297.15,293.15,0,0,285.1,0.91,0.27,0.26,297.1,297.15,293.15,0,0,285.07,0.57,0.07,0.31,285.1,284.95,300.65,296.07,298.48,297.1,285.11,1,0.34,0.28,0.28,1.0,1,1.84,0.29,1.55,-0.43,0.9,0.9,0,47.16,25,38039.11,0,504.36,1,282.4,284.46,299.04,301.14,293.15,293.15,282.45,35875.16,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7943.93,0,1839.04,2274.52,0,1143.85,0.91,1,0,3,1,0
17088600,297.04,297.15,293.15,0,0,284.67,0.83,0.19,0.18,297.0,297.15,293.15,0,0,284.67,0.95,0.28,0.27,297.0,297.15,293.15,0,0,284.67,0.95,0.29,0.2,297.01,297.15,293.15,0,0,284.67,0.93,0.27,0.25,297.1,297.15,293.15,0,0,284.68,0.58,0.07,0.3,284.67,284.95,300.48,296.02,298.42,297.1,284.66,1,0.33,0.29,0.29,1.0,1,1.81,0.28,1.52,-0.42,0.9,0.9,0,41.45,43,39290.41,0,463.27,1,281.86,284.01,299.06,301.33,293.15,293.15,281.85,36235.75,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8094.69,0,1841.99,2274.52,0,1265.32,0.91,1,0,3,1,0
17088900,297.05,297.15,293.15,0,0,285.24,0.75,0.19,0.17,297.01,297.15,293.15,0,0,285.24,0.85,0.28,0.26,297.01,297.15,293.15,0,0,285.24,0.85,0.28,0.2,297.02,297.15,293.15,0,0,285.24,0.84,0.26,0.25,297.1,297.15,293.15,0,0,285.21,0.51,0.06,0.3,285.24,284.95,300.32,295.98,298.36,297.1,285.26,1,0.35,0.29,0.29,1.0,1,1.78,0.28,1.5,-0.41,0.9,0.9,0,63.53,82,35869.47,0,516.22,1,282.7,284.63,298.89,300.84,293.15,293.15,282.75,35786.58,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7791.1,0,1839.31,2274.52,0,988.28,0.91,1,0,3,1,0
17089200,297.04,297.15,293.15,0,0,284.83,0.74,0.19,0.17,297.0,297.15,293.15,0,0,284.83,0.83,0.27,0.26,297.0,297.15,293.15,0,0,284.83,0.84,0.28,0.2,297.01,297.15,293.15,0,0,284.83,0.82,0.26,0.25,297.1,297.15,293.15,0,0,284.84,0.5,0.06,0.3,284.83,284.95,300.15,295.93,298.29,297.1,284.82,1,0.35,0.29,0.29,1.0,1,1.76,0.28,1.47,-0.4,0.9,0.9,0,67.03,58,37279.63,0,508.63,1,282.16,284.19,298.98,301.16,293.15,293.15,282.15,36019.9,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,7961.12,0,1864.97,2274.52,0,1175.39,0.91,1,0,3,1,0
17089500,297.86,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.89,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.91,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.83,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.46,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.08,294.15,299.98,295.88,298.9,299.49,284.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,120.87,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17089800,298.11,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.73,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.08,294.15,299.82,295.83,298.96,299.82,284.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,39.81,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090100,298.24,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.9,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.08,294.15,299.65,295.77,299.01,299.72,284.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,36.99,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090400,298.32,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.07,294.15,299.48,295.72,299.04,299.57,284.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,34.98,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090700,298.37,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.07,294.15,299.32,295.66,299.06,299.41,284.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,33.08,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091000,298.39,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.06,294.15,299.15,295.61,299.07,299.25,285.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,31.17,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091300,298.41,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.06,294.15,298.98,295.55,299.07,299.1,285.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,29.44,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091600,298.42,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.06,294.15,298.82,295.49,299.06,298.96,285.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,27.97,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091900,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.06,294.15,298.65,295.44,299.04,298.81,285.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,26.73,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092200,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.06,294.15,298.48,295.38,299.02,298.67,285.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.72,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092500,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.06,294.15,298.32,295.31,298.98,298.52,285.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.97,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092800,298.44,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.06,294.15,298.15,295.25,298.94,298.37,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.33,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093100,298.44,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.06,294.15,298.02,295.2,298.9,298.23,285.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.79,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093400,298.44,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.07,294.15,297.94,295.18,298.85,298.1,285.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.38,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093700,298.44,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.08,294.15,297.92,295.17,298.8,298.02,285.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.06,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094000,298.44,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.04,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.03,0.0,0.0,0.0,285.08,294.15,297.93,295.18,298.75,297.97,285.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.83,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094300,298.44,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.09,294.15,297.97,295.2,298.7,297.96,286.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.66,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094600,298.44,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.11,294.15,298.02,295.22,298.67,297.98,286.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.53,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094900,298.44,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.12,294.15,298.09,295.25,298.63,298.02,286.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.44,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095200,298.44,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.06,0.0,0.0,0.0,285.13,294.15,298.15,295.28,298.6,298.07,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.36,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095500,298.44,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.15,294.15,298.2,295.29,298.58,298.12,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.27,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095800,298.44,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.16,294.15,298.22,295.3,298.56,298.17,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.17,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096100,298.44,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.18,294.15,298.21,295.28,298.54,298.19,286.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.04,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096400,298.44,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.2,294.15,298.15,295.25,298.52,298.19,286.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.85,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096700,298.44,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.22,294.15,298.07,295.21,298.5,298.15,286.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.63,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097000,298.44,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.24,294.15,297.98,295.17,298.47,298.08,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.41,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097300,298.44,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.26,294.15,297.9,295.14,298.44,298.01,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.2,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097600,298.44,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.28,294.15,297.82,295.11,298.41,297.94,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.0,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097900,298.44,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.3,294.15,297.73,295.08,298.38,297.86,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.81,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098200,298.44,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.33,294.15,297.65,295.06,298.34,297.78,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.63,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098500,298.44,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.35,294.15,297.57,295.04,298.3,297.71,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.47,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098800,298.43,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.38,294.15,297.48,295.02,298.26,297.63,286.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.31,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099100,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.4,294.15,297.4,295.01,298.21,297.55,286.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.17,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099400,298.43,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.43,294.15,297.32,295.0,298.17,297.47,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.04,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099700,298.43,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.45,294.15,297.23,294.99,298.12,297.39,286.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.93,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100000,298.42,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.48,294.15,297.15,294.99,298.07,297.31,286.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.83,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100300,298.42,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.51,294.15,297.06,295.0,298.02,297.23,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.76,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100600,298.42,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.54,294.15,296.97,295.03,297.96,297.15,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.75,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100900,298.41,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.56,294.15,296.88,295.08,297.91,297.06,286.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.81,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101200,298.41,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.59,294.15,296.78,295.14,297.85,296.97,286.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.9,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101500,298.41,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.62,294.15,296.68,295.21,297.79,296.88,286.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.92,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101800,298.4,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.65,294.15,296.59,295.27,297.73,296.81,286.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.8,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102100,298.4,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.68,294.15,296.5,295.33,297.67,296.78,286.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.71,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102400,298.4,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.71,294.15,296.41,295.39,297.61,296.76,286.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.84,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102700,298.4,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.73,294.15,296.33,295.43,297.57,296.74,287.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.85,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103000,298.4,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.74,294.15,296.26,295.45,297.55,296.74,287.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.27,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103300,298.39,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.75,294.15,296.2,295.45,297.55,296.74,287.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.52,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103600,298.39,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.75,294.15,296.15,295.42,297.55,296.74,287.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.55,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103900,298.39,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.75,294.15,296.11,295.39,297.55,296.74,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.22,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104200,298.38,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.75,294.15,296.09,295.37,297.55,296.74,287.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.09,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104500,298.38,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.75,294.15,296.08,295.35,297.54,296.74,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.95,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104800,298.37,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.76,294.15,296.08,295.35,297.53,296.74,287.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.26,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105100,298.37,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.78,294.15,296.08,295.35,297.49,296.73,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.59,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105400,298.36,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.81,294.15,296.09,295.36,297.42,296.68,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.8,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105700,298.36,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.83,294.15,296.1,295.37,297.35,296.59,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.36,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106000,298.36,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.86,294.15,296.11,295.39,297.28,296.5,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.64,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106300,298.36,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.89,294.15,296.13,295.4,297.22,296.41,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.0,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106600,298.36,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.92,294.15,296.14,295.41,297.16,296.31,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.33,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106900,298.36,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.96,294.15,296.15,295.42,297.11,296.23,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.6,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107200,298.35,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.05,296.19,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.68,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107500,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.75,0.0,0.0,0.0,286.02,294.15,296.15,295.42,297.01,296.17,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.59,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107800,298.35,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.77,0.0,0.0,0.0,286.05,294.15,296.15,295.42,296.96,296.16,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.43,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108100,298.35,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.8,0.0,0.0,0.0,286.08,294.15,296.15,295.42,296.92,296.16,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.22,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108400,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.11,294.15,296.15,295.42,296.88,296.16,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.06,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
