time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17108700,298.34,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.14,294.15,296.15,295.42,296.84,296.16,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.0,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109000,298.34,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.8,296.16,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.91,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109300,298.33,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.23,294.15,296.15,295.42,296.75,296.14,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.2,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109600,298.33,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.27,294.15,296.15,295.42,296.73,296.13,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.63,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109900,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,296.15,295.42,296.72,296.14,287.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.5,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110200,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,296.15,295.42,296.71,296.14,287.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.49,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110500,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,296.15,295.42,296.71,296.14,287.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.5,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110800,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,296.15,295.42,296.71,296.14,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.13,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111100,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,296.13,295.42,296.71,296.14,287.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.92,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111400,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,296.08,295.41,296.71,296.14,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.76,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111700,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.99,295.38,296.71,296.14,287.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.63,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112000,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.89,295.36,296.71,296.14,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.53,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112300,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.77,295.33,296.71,296.14,287.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.44,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112600,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.65,295.29,296.71,296.14,287.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.37,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112900,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.53,295.26,296.71,296.14,287.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.31,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113200,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.41,295.23,296.71,296.14,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113500,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.31,295.2,296.71,296.14,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113800,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.22,295.17,296.71,296.14,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114100,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.17,295.16,296.71,296.14,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114400,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114700,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115000,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115300,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115600,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115900,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116200,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116500,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116800,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117100,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117400,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117700,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118000,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118300,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118600,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.28,294.15,295.15,295.15,296.71,296.14,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.71,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118900,298.28,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.29,294.15,295.15,295.15,296.7,296.14,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.36,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119200,298.28,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.98,0.0,0.0,0.0,286.31,294.15,295.15,295.15,296.66,296.11,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.39,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119500,298.28,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.37,294.15,295.15,295.15,296.56,296.03,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.92,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119800,298.28,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.06,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.4,294.15,295.15,295.15,296.48,295.92,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.48,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120100,298.27,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.43,294.15,295.15,295.15,296.41,295.79,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.82,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120400,298.26,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.46,294.15,295.15,295.15,296.35,295.63,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.12,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120700,298.25,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.14,0.0,0.0,0.0,286.49,294.15,295.15,295.15,296.28,295.47,287.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.44,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121000,298.24,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.52,294.15,295.15,295.15,296.22,295.32,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.76,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121300,298.23,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.19,0.0,0.0,0.0,286.55,294.15,295.15,295.15,296.16,295.23,287.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.04,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121600,298.22,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.22,0.0,0.0,0.0,286.58,294.15,295.15,295.15,296.11,295.18,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.2,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121900,298.22,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.25,0.0,0.0,0.0,286.61,294.15,295.15,295.15,296.05,295.16,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.24,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122200,298.22,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.28,0.0,0.0,0.0,286.65,294.15,295.15,295.15,296.0,295.15,287.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.24,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122500,298.22,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.31,0.0,0.0,0.0,286.68,294.15,295.15,295.15,295.96,295.15,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.22,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122800,298.21,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.34,0.0,0.0,0.0,286.71,294.15,295.15,295.15,295.91,295.15,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.18,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123100,298.21,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.37,0.0,0.0,0.0,286.74,294.15,295.15,295.15,295.87,295.15,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.12,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123400,298.21,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.4,0.0,0.0,0.0,286.77,294.15,295.15,295.15,295.83,295.15,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.06,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123700,298.21,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.43,0.0,0.0,0.0,286.8,294.15,295.15,295.15,295.79,295.15,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.98,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124000,298.21,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.45,0.0,0.0,0.0,286.83,294.15,295.15,295.15,295.76,295.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.91,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124300,298.21,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.48,0.0,0.0,0.0,286.86,294.15,295.15,295.15,295.72,295.15,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.83,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124600,298.22,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.51,0.0,0.0,0.0,286.89,294.15,295.15,295.15,295.69,295.15,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.75,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124900,298.22,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.54,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.54,0.0,0.0,0.0,286.92,294.15,295.15,295.15,295.66,295.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.67,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125200,298.23,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.57,0.0,0.0,0.0,286.95,294.15,295.15,295.15,295.63,295.15,288.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.59,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125500,298.24,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.6,0.0,0.0,0.0,286.97,294.15,295.18,295.16,295.61,295.16,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.51,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125800,298.25,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.62,0.0,0.0,0.0,287.0,294.15,295.27,295.2,295.59,295.19,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.49,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126100,298.26,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.65,0.0,0.0,0.0,287.03,294.15,295.42,295.26,295.58,295.26,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.51,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126400,298.28,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.68,0.0,0.0,0.0,287.06,294.15,295.59,295.33,295.57,295.36,288.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.57,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126700,298.29,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.71,0.0,0.0,0.0,287.09,294.15,295.8,295.4,295.58,295.49,288.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.65,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127000,298.31,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.73,0.0,0.0,0.0,287.12,294.15,296.02,295.48,295.6,295.63,288.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.75,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127300,298.33,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.76,0.0,0.0,0.0,287.14,294.15,296.26,295.56,295.63,295.79,288.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.85,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127600,298.35,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.79,0.0,0.0,0.0,287.17,294.15,296.48,295.63,295.67,295.95,288.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.93,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127900,298.37,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.12,303.15,285.15,0,0,286.82,0.0,0.0,0.0,287.2,294.15,296.7,295.69,295.72,296.11,288.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.99,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128200,298.4,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.12,303.15,285.15,0,0,286.84,0.0,0.0,0.0,287.23,294.15,296.89,295.74,295.77,296.26,288.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.03,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128500,298.43,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.25,294.15,297.04,295.76,295.84,296.4,288.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.02,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128800,298.46,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.9,0.0,0.0,0.0,287.28,294.15,297.15,295.77,295.9,296.52,288.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.98,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129100,298.49,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.35,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.92,0.0,0.0,0.0,287.31,294.15,297.23,295.77,295.97,296.62,288.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.91,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129400,298.52,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.16,303.15,285.15,0,0,286.95,0.0,0.0,0.0,287.33,294.15,297.32,295.77,296.04,296.72,288.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.85,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129700,298.56,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.35,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.98,0.0,0.0,0.0,287.36,294.15,297.4,295.77,296.11,296.83,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.83,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130000,298.59,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.34,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.18,303.15,285.15,0,0,287.0,0.0,0.0,0.0,287.39,294.15,297.48,295.78,296.18,296.95,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.81,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130300,298.63,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.19,303.15,285.15,0,0,287.03,0.0,0.0,0.0,287.41,294.15,297.57,295.78,296.25,297.07,288.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.78,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130600,298.66,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.2,303.15,285.15,0,0,287.06,0.0,0.0,0.0,287.44,294.15,297.65,295.79,296.32,297.18,288.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.75,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130900,298.69,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.21,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.47,294.15,297.73,295.81,296.4,297.27,288.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.71,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131200,298.73,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.11,0.0,0.0,0.0,287.49,294.15,297.82,295.83,296.47,297.36,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.67,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131500,298.76,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.23,303.15,285.15,0,0,287.14,0.0,0.0,0.0,287.52,294.15,297.9,295.85,296.54,297.43,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.63,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131800,298.79,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.42,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.46,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.24,303.15,285.15,0,0,287.16,0.0,0.0,0.0,287.55,294.15,297.98,295.88,296.62,297.5,288.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.63,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132100,298.82,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.25,303.15,285.15,0,0,287.19,0.0,0.0,0.0,287.57,294.15,298.07,295.9,296.69,297.58,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.66,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132400,298.85,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.26,303.15,285.15,0,0,287.21,0.0,0.0,0.0,287.6,294.15,298.15,295.94,296.76,297.67,288.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.73,0,0.0,0,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132700,298.72,297.15,293.15,0,0,292.62,0.57,0.05,0.05,298.33,297.15,293.15,0,0,292.62,0.57,0.05,0.05,298.33,297.15,293.15,0,0,292.62,0.57,0.05,0.04,298.38,297.15,293.15,0,0,292.62,0.57,0.05,0.05,298.14,297.15,293.15,0,0,292.62,0.57,0.05,0.23,292.71,284.95,298.23,295.99,298.37,298.49,292.98,1,0.15,0.33,0.33,1.0,1,0.61,0.09,0.52,-0.18,0.0,0.0,0,20.61,60,2568.5,0,34.23,1,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17133000,298.74,297.15,293.15,0,0,295.32,0.5,0.05,0.05,298.33,297.15,293.15,0,0,295.32,0.5,0.05,0.05,298.33,297.15,293.15,0,0,295.32,0.5,0.05,0.04,298.37,297.15,293.15,0,0,295.32,0.5,0.05,0.05,298.13,297.15,293.15,0,0,295.32,0.5,0.05,0.23,295.38,284.95,298.32,296.06,298.4,298.48,295.54,1,0.19,1.0,1.0,1.0,1,0.62,0.3,0.32,0.02,0.0,0.0,0,37.42,60,1400.87,0,52.63,1,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17133300,298.79,297.15,293.15,0,0,296.88,0.49,0.05,0.05,298.37,297.15,293.15,0,0,296.88,0.49,0.05,0.05,298.38,297.15,293.15,0,0,296.88,0.49,0.05,0.04,298.41,297.15,293.15,0,0,296.88,0.49,0.05,0.05,298.17,297.15,293.15,0,0,296.88,0.49,0.05,0.23,296.92,284.95,298.4,296.16,298.47,298.53,297.0,1,0.2,0.98,0.98,1.0,1,0.62,0.3,0.32,0.02,0.0,0.0,0,43.29,36,722.95,0,59.19,1,282.16,284.19,298.98,301.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17133600,298.81,297.15,293.15,0,0,296.55,0.87,0.25,0.08,298.41,297.15,293.15,0,0,296.55,0.87,0.2,0.09,298.42,297.15,293.15,0,0,296.55,0.87,0.2,0.07,298.45,297.15,293.15,0,0,296.55,0.87,0.21,0.09,298.21,297.15,293.15,0,0,296.42,0.98,0.17,0.59,296.04,284.95,298.48,296.26,298.52,298.56,294.22,1,0.24,0.98,0.98,1.0,1,1.37,0.65,0.72,0.11,1.0,1.0,0,13.99,74,18717.47,0,179.66,1,282.27,297.11,299.88,301.71,293.15,293.15,283.15,1662.53,18000,313.15,0,18000,1,0,0,0,1,0.09,1,0,1.0,0.97,0.97,0,5.03,5.03,0,0,0,0,9670.08,0,19.84,2248.11,0,0.0,0.2,1,0,3,1,0
17133900,298.29,297.15,293.15,0,0,287.63,0.96,0.25,0.16,297.98,297.15,293.15,0,0,287.63,0.99,0.19,0.18,297.93,297.15,293.15,0,0,287.63,0.99,0.19,0.13,298.02,297.15,293.15,0,0,287.63,0.96,0.2,0.16,297.7,297.15,293.15,0,0,287.63,0.92,0.15,0.7,287.63,284.95,298.57,296.38,298.32,298.09,287.63,1,0.34,0.93,0.93,1.0,1,2.0,0.95,1.04,0.19,1.0,1.0,0,26.77,134,39771.04,0,543.48,1,283.13,287.09,299.65,301.92,293.15,293.15,283.15,9062.69,21240,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,2.41,2.41,0,5.12,5.12,0,0,0,0,8344.15,0,296.14,2274.52,0,1070.77,0.49,1,0,3,1,0
17134200,297.81,297.15,293.15,0,0,286.81,0.74,0.23,0.21,297.62,297.15,293.15,0,0,286.81,0.69,0.18,0.17,297.58,297.15,293.15,0,0,286.81,0.68,0.17,0.12,297.65,297.15,293.15,0,0,286.81,0.69,0.18,0.18,297.36,297.15,293.15,0,0,286.81,0.62,0.13,0.61,286.8,284.95,298.65,296.5,298.14,297.68,286.79,1,0.4,0.87,0.87,1.0,1,1.93,0.92,1.01,0.18,1.0,1.0,0,94.39,110,42553.66,0,720.81,1,283.15,286.27,299.52,301.93,293.15,293.15,283.15,16858.14,23400,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,3.28,3.28,0,5.12,5.12,0,0,0,0,8555.09,0,751.34,2274.52,0,1271.44,0.67,1,0,3,1,0
17134500,297.67,297.15,293.15,0,0,286.38,0.74,0.23,0.21,297.49,297.15,293.15,0,0,286.38,0.69,0.18,0.17,297.46,297.15,293.15,0,0,286.38,0.68,0.17,0.12,297.52,297.15,293.15,0,0,286.38,0.69,0.19,0.18,297.23,297.15,293.15,0,0,286.38,0.6,0.12,0.56,286.38,284.95,298.73,296.62,298.11,297.55,286.37,1,0.39,0.86,0.86,1.0,1,1.87,0.89,0.98,0.17,1.0,1.0,0,92.87,74,42888.14,0,667.73,1,283.15,285.86,299.61,302.01,293.15,293.15,283.15,22572.15,26640,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,3.8,3.8,0,5.12,5.12,0,0,0,0,8585.87,0,1164.07,2274.52,0,1241.33,0.78,1,0,3,1,0
17134800,297.6,297.15,293.15,0,0,286.21,0.8,0.24,0.22,297.44,297.15,293.15,0,0,286.21,0.73,0.18,0.18,297.4,297.15,293.15,0,0,286.21,0.72,0.18,0.12,297.46,297.15,293.15,0,0,286.21,0.74,0.19,0.18,297.17,297.15,293.15,0,0,286.21,0.63,0.12,0.54,286.21,284.95,298.82,296.74,298.12,297.48,286.2,1,0.36,0.84,0.84,1.0,1,1.86,0.88,0.98,0.16,1.0,1.0,0,69.78,50,43416.54,0,587.8,1,283.15,285.68,299.74,302.16,293.15,293.15,283.15,26435.58,28800,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.11,4.11,0,5.12,5.12,0,0,0,0,8645.66,0,1475.38,2274.52,0,1239.29,0.84,1,0,3,1,0
17135100,297.55,297.15,293.15,0,0,286.11,0.9,0.25,0.22,297.4,297.15,293.15,0,0,286.11,0.82,0.19,0.18,297.37,297.15,293.15,0,0,286.11,0.81,0.18,0.13,297.42,297.15,293.15,0,0,286.11,0.83,0.2,0.19,297.15,297.15,293.15,0,0,286.11,0.7,0.12,0.53,286.11,284.95,298.9,296.84,298.13,297.45,286.1,1,0.34,0.82,0.82,1.0,1,1.87,0.88,0.99,0.16,1.0,1.0,0,43.31,25,44043.04,0,508.02,1,283.15,285.56,299.84,302.29,293.15,293.15,283.15,29813.57,32040,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8714.2,0,1767.02,2274.52,0,1251.57,0.89,1,0,3,1,0
17135400,297.52,297.15,293.15,0,0,286.04,1.0,0.26,0.23,297.38,297.15,293.15,0,0,286.04,0.91,0.19,0.18,297.35,297.15,293.15,0,0,286.04,0.89,0.18,0.13,297.39,297.15,293.15,0,0,286.04,0.92,0.2,0.19,297.14,297.15,293.15,0,0,286.05,0.77,0.11,0.52,286.04,284.95,298.98,296.93,298.16,297.42,286.04,1,0.33,0.81,0.81,1.0,1,1.88,0.88,0.99,0.16,1.0,1.0,0,31.21,25,44576.76,0,475.66,1,283.15,285.49,299.93,302.41,293.15,293.15,283.15,32618.67,34200,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.56,4.57,0,5.12,5.12,0,0,0,0,8773.77,0,2022.18,2274.52,0,1268.73,0.94,1,0,3,1,0
17135700,297.54,297.15,293.15,0,0,285.72,0.99,0.27,0.21,297.35,297.15,293.15,0,0,285.72,0.94,0.2,0.19,297.32,297.15,293.15,0,0,285.73,0.92,0.19,0.13,297.36,297.15,293.15,0,0,285.72,0.95,0.21,0.19,297.12,297.15,293.15,0,0,285.74,0.78,0.11,0.51,285.72,284.95,299.07,296.99,298.19,297.41,285.7,1,0.32,0.79,0.79,1.0,1,1.86,0.87,0.99,0.15,1.0,1.0,0,29.13,28,45752.66,0,454.98,1,282.79,285.13,300.04,302.67,293.15,293.15,282.75,34994.58,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,8951.33,0,2247.1,2274.52,0,1346.24,0.97,1,0,3,1,0
17136000,297.43,297.15,293.15,0,0,285.19,0.99,0.27,0.25,297.31,297.15,293.15,0,0,285.2,0.88,0.2,0.19,297.28,297.15,293.15,0,0,285.2,0.86,0.19,0.13,297.32,297.15,293.15,0,0,285.2,0.89,0.21,0.2,297.1,297.15,293.15,0,0,285.2,0.73,0.11,0.5,285.19,284.95,299.15,297.03,298.19,297.35,285.19,1,0.34,0.77,0.77,1.0,1,1.9,0.89,1.01,0.16,1.0,1.0,0,36.08,52,48649.39,0,505.99,1,282.16,284.59,300.06,302.79,293.15,293.15,281.85,35714.62,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,9585.25,0,2316.81,2274.52,0,1489.59,0.98,1,0,3,1,0
17136300,297.35,297.15,293.15,0,0,284.5,0.9,0.27,0.25,297.27,297.15,293.15,0,0,284.5,0.82,0.2,0.19,297.24,297.15,293.15,0,0,284.5,0.8,0.19,0.13,297.28,297.15,293.15,0,0,284.5,0.83,0.21,0.2,297.07,297.15,293.15,0,0,284.51,0.66,0.1,0.48,284.5,284.95,299.27,297.07,298.21,297.29,284.48,1,0.34,0.75,0.75,1.0,1,1.87,0.87,1.0,0.15,0.99,0.99,0,48.06,43,50913.54,0,526.06,1,281.29,283.86,300.1,303.01,293.15,293.15,281.25,36180.99,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,9294.35,0,2321.35,2274.52,0,1600.62,0.98,1,0,3,1,0
17136600,297.3,297.15,293.15,0,0,283.91,0.96,0.27,0.25,297.24,297.15,293.15,0,0,283.91,0.86,0.2,0.19,297.21,297.15,293.15,0,0,283.91,0.84,0.19,0.13,297.24,297.15,293.15,0,0,283.91,0.87,0.21,0.2,297.05,297.15,293.15,0,0,283.92,0.69,0.1,0.46,283.91,284.95,299.46,297.16,298.28,297.25,283.91,1,0.33,0.74,0.74,1.0,1,1.84,0.85,0.99,0.14,0.96,0.96,0,38.58,25,51882.51,0,473.11,1,280.66,283.29,300.16,303.05,293.15,293.15,280.65,36887.32,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.7,4.71,0,5.12,5.12,0,0,0,0,9256.44,0,2235.59,2274.52,0,1619.03,0.97,1,0,3,1,0
