time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17136900,297.26,297.15,293.15,0,0,283.28,1.0,0.27,0.25,297.21,297.15,293.15,0,0,283.29,0.9,0.2,0.19,297.18,297.15,293.15,0,0,283.29,0.88,0.19,0.13,297.21,297.15,293.15,0,0,283.28,0.91,0.21,0.2,297.04,297.15,293.15,0,0,283.3,0.71,0.1,0.44,283.28,284.95,299.71,297.28,298.37,297.22,283.26,1,0.32,0.72,0.72,1.0,1,1.8,0.83,0.97,0.13,0.9,0.9,0,32.57,25,53563.28,0,433.53,1,279.8,282.64,300.3,303.33,293.15,293.15,279.75,37934.23,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.53,4.53,0,5.12,5.12,0,0,0,0,9522.04,0,2030.64,2274.52,0,1658.65,0.94,1,0,3,1,0
17137200,297.31,297.15,293.15,0,0,283.73,1.0,0.28,0.23,297.21,297.15,293.15,0,0,283.73,0.92,0.2,0.19,297.19,297.15,293.15,0,0,283.73,0.9,0.19,0.13,297.21,297.15,293.15,0,0,283.73,0.93,0.21,0.2,297.05,297.15,293.15,0,0,283.72,0.72,0.09,0.43,283.73,284.95,300.0,297.43,298.5,297.24,283.74,1,0.31,0.71,0.71,1.0,1,1.77,0.81,0.96,0.12,0.86,0.86,0,30.14,25,50445.7,0,405.58,1,280.34,283.15,300.37,303.08,293.15,293.15,280.35,38145.5,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,9085.37,0,1747.17,2274.52,0,1386.3,0.89,1,0,3,1,0
17137500,297.45,297.15,293.15,0,0,284.48,0.99,0.3,0.22,297.25,297.15,293.15,0,0,284.48,0.95,0.21,0.2,297.23,297.15,293.15,0,0,284.48,0.92,0.19,0.14,297.25,297.15,293.15,0,0,284.48,0.96,0.22,0.2,297.09,297.15,293.15,0,0,284.46,0.73,0.1,0.43,284.48,284.95,300.32,297.58,298.68,297.31,284.51,1,0.31,0.7,0.7,1.0,1,1.78,0.81,0.97,0.12,0.84,0.84,0,29.0,46,47700.29,0,408.07,1,281.19,283.95,300.53,303.04,293.15,293.15,281.25,37256.59,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.1,4.1,0,5.12,5.12,0,0,0,0,8810.27,0,1555.66,2274.52,0,1203.25,0.85,1,0,3,1,0
17137800,297.38,297.15,293.15,0,0,285.28,0.98,0.31,0.28,297.29,297.15,293.15,0,0,285.28,0.87,0.22,0.21,297.27,297.15,293.15,0,0,285.28,0.85,0.2,0.14,297.29,297.15,293.15,0,0,285.28,0.88,0.22,0.21,297.13,297.15,293.15,0,0,285.28,0.67,0.1,0.44,285.28,284.95,300.65,297.74,298.83,297.32,285.29,1,0.34,0.68,0.68,1.0,1,1.91,0.87,1.05,0.13,0.85,0.85,0,41.4,67,48558.86,0,533.32,1,281.84,284.68,300.76,303.37,293.15,293.15,281.85,35814.93,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.07,4.07,0,5.12,5.12,0,0,0,0,9088.61,0,1514.19,2274.52,0,1180.79,0.85,1,0,3,1,0
17138100,297.4,297.15,293.15,0,0,285.97,0.96,0.31,0.28,297.33,297.15,293.15,0,0,285.96,0.85,0.23,0.21,297.3,297.15,293.15,0,0,285.96,0.83,0.21,0.15,297.32,297.15,293.15,0,0,285.96,0.86,0.23,0.22,297.16,297.15,293.15,0,0,285.95,0.65,0.1,0.46,285.97,284.95,300.98,297.9,298.97,297.34,285.99,1,0.36,0.66,0.66,1.0,1,1.98,0.88,1.09,0.12,0.88,0.88,0,48.4,46,47097.44,0,601.11,1,282.69,285.36,300.87,303.37,293.15,293.15,282.75,34676.92,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.18,4.18,0,5.12,5.12,0,0,0,0,8985.41,0,1616.64,2274.52,0,1125.63,0.87,1,0,3,1,0
17138400,297.48,297.15,293.15,0,0,286.04,1.0,0.33,0.26,297.36,297.15,293.15,0,0,286.04,0.94,0.23,0.22,297.32,297.15,293.15,0,0,286.04,0.91,0.22,0.15,297.35,297.15,293.15,0,0,286.04,0.95,0.24,0.23,297.19,297.15,293.15,0,0,286.05,0.72,0.1,0.47,286.04,284.95,301.3,298.05,299.12,297.39,286.03,1,0.35,0.64,0.64,1.0,1,1.99,0.88,1.11,0.11,0.92,0.92,0,36.81,25,47942.66,0,572.55,1,282.76,285.39,301.1,303.8,293.15,293.15,282.75,34347.54,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9244.97,0,1817.25,2274.52,0,1211.93,0.9,1,0,3,1,0
17138700,297.52,297.15,293.15,0,0,285.39,1.0,0.35,0.27,297.33,297.15,293.15,0,0,285.39,0.93,0.24,0.23,297.3,297.15,293.15,0,0,285.39,0.9,0.22,0.15,297.32,297.15,293.15,0,0,285.39,0.94,0.24,0.23,297.19,297.15,293.15,0,0,285.41,0.71,0.1,0.48,285.39,284.95,301.59,298.17,299.22,297.4,285.38,1,0.36,0.62,0.62,1.0,1,2.03,0.88,1.15,0.1,0.94,0.94,0,38.73,68,52195.83,0,607.3,1,281.9,284.69,301.22,304.18,293.15,293.15,281.85,35090.22,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,9652.7,0,1968.79,2274.52,0,1371.8,0.93,1,0,3,1,0
17139000,297.34,297.15,293.15,0,0,284.92,0.9,0.34,0.31,297.3,297.15,293.15,0,0,284.92,0.8,0.24,0.23,297.26,297.15,293.15,0,0,284.92,0.78,0.22,0.15,297.29,297.15,293.15,0,0,284.92,0.81,0.24,0.23,297.16,297.15,293.15,0,0,284.93,0.61,0.1,0.48,284.92,284.95,301.84,298.28,299.25,297.3,284.92,1,0.4,0.6,0.6,1.0,1,2.1,0.9,1.2,0.09,0.94,0.94,0,71.67,104,55861.9,0,781.57,1,281.26,284.19,301.3,304.41,293.15,293.15,281.25,35764.45,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,9875.35,0,2034.83,2274.52,0,1516.93,0.94,1,0,3,1,0
17139300,297.29,297.15,293.15,0,0,284.27,0.88,0.34,0.31,297.27,297.15,293.15,0,0,284.27,0.79,0.24,0.23,297.23,297.15,293.15,0,0,284.27,0.76,0.22,0.15,297.25,297.15,293.15,0,0,284.27,0.79,0.24,0.23,297.14,297.15,293.15,0,0,284.29,0.59,0.1,0.47,284.27,284.95,302.03,298.35,299.27,297.26,284.25,1,0.4,0.58,0.58,1.0,1,2.09,0.87,1.21,0.07,0.92,0.92,0,78.92,68,58322.0,0,797.39,1,280.4,283.5,301.37,304.67,293.15,293.15,280.35,36587.11,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.52,4.52,0,5.12,5.12,0,0,0,0,10228.4,0,2000.81,2274.52,0,1615.49,0.93,1,0,3,1,0
17139600,297.28,297.15,293.15,0,0,284.18,0.93,0.34,0.31,297.25,297.15,293.15,0,0,284.18,0.83,0.24,0.23,297.21,297.15,293.15,0,0,284.18,0.81,0.22,0.15,297.22,297.15,293.15,0,0,284.18,0.83,0.24,0.23,297.13,297.15,293.15,0,0,284.18,0.62,0.1,0.45,284.18,284.95,302.15,298.38,299.27,297.25,284.19,1,0.38,0.57,0.57,1.0,1,2.07,0.85,1.22,0.05,0.89,0.89,0,61.02,32,57211.9,0,720.14,1,280.34,283.45,301.33,304.43,293.15,293.15,280.65,37134.36,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9341.41,0,1865.11,2274.52,0,1523.78,0.91,1,0,3,1,0
17139900,297.4,297.15,293.15,0,0,284.81,1.0,0.36,0.28,297.28,297.15,293.15,0,0,284.81,0.93,0.25,0.24,297.23,297.15,293.15,0,0,284.81,0.9,0.22,0.16,297.25,297.15,293.15,0,0,284.81,0.93,0.25,0.24,297.15,297.15,293.15,0,0,284.79,0.69,0.1,0.46,284.81,284.95,302.23,298.39,299.3,297.31,284.83,1,0.36,0.55,0.55,1.0,1,2.05,0.82,1.22,0.04,0.88,0.88,0,40.94,25,53000.93,0,631.27,1,281.2,284.11,301.34,304.17,293.15,293.15,281.25,36494.92,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,9436.15,0,1770.31,2274.52,0,1341.51,0.89,1,0,3,1,0
17140200,297.57,297.15,293.15,0,0,285.4,1.0,0.39,0.28,297.32,297.15,293.15,0,0,285.4,0.94,0.26,0.25,297.27,297.15,293.15,0,0,285.4,0.9,0.23,0.16,297.28,297.15,293.15,0,0,285.4,0.94,0.26,0.24,297.18,297.15,293.15,0,0,285.4,0.69,0.1,0.47,285.4,284.95,302.32,298.41,299.36,297.41,285.41,1,0.37,0.54,0.54,1.0,1,2.11,0.83,1.27,0.02,0.89,0.89,0,42.71,65,51627.55,0,684.13,1,281.84,284.69,301.4,304.18,293.15,293.15,281.85,35600.47,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9473.76,0,1774.08,2274.52,0,1233.15,0.89,1,0,3,1,0
17140500,297.43,297.15,293.15,0,0,285.42,0.94,0.38,0.35,297.34,297.15,293.15,0,0,285.42,0.83,0.27,0.25,297.28,297.15,293.15,0,0,285.42,0.8,0.23,0.17,297.3,297.15,293.15,0,0,285.42,0.83,0.26,0.25,297.19,297.15,293.15,0,0,285.44,0.62,0.11,0.49,285.42,284.95,302.4,298.43,299.32,297.36,285.4,1,0.42,0.52,0.52,1.0,1,2.26,0.88,1.38,0.01,0.92,0.92,0,73.04,121,55433.52,0,935.79,1,281.6,284.62,301.53,304.67,293.15,293.15,281.55,35244.01,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10007.77,0,1871.19,2274.52,0,1440.32,0.91,1,0,3,1,0
17140800,297.36,297.15,293.15,0,0,284.86,0.89,0.38,0.35,297.31,297.15,293.15,0,0,284.87,0.79,0.27,0.26,297.24,297.15,293.15,0,0,284.87,0.75,0.23,0.17,297.25,297.15,293.15,0,0,284.87,0.78,0.26,0.25,297.16,297.15,293.15,0,0,284.87,0.58,0.1,0.49,284.87,284.95,302.48,298.47,299.3,297.31,284.86,1,0.44,0.5,0.5,1.0,1,2.26,0.84,1.42,-0.03,0.91,0.91,0,95.14,97,57795.96,0,1025.43,1,280.96,284.06,301.48,304.69,293.15,293.15,280.95,35886.06,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,10091.27,0,1919.55,2274.52,0,1565.44,0.92,1,0,3,1,0
17141100,297.31,297.15,293.15,0,0,284.22,0.92,0.39,0.35,297.27,297.15,293.15,0,0,284.23,0.82,0.27,0.26,297.19,297.15,293.15,0,0,284.23,0.78,0.23,0.16,297.21,297.15,293.15,0,0,284.23,0.81,0.26,0.25,297.14,297.15,293.15,0,0,284.24,0.59,0.1,0.47,284.23,284.95,302.57,298.5,299.3,297.26,284.21,1,0.42,0.49,0.49,1.0,1,2.24,0.81,1.43,-0.05,0.89,0.89,0,82.11,61,60421.79,0,949.95,1,280.1,283.4,301.52,304.93,293.15,293.15,280.05,36754.49,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10492.66,0,1868.38,2274.52,0,1657.93,0.91,1,0,3,1,0
17141400,297.32,297.15,293.15,0,0,284.62,1.0,0.39,0.35,297.27,297.15,293.15,0,0,284.62,0.89,0.27,0.26,297.19,297.15,293.15,0,0,284.62,0.84,0.23,0.16,297.2,297.15,293.15,0,0,284.62,0.88,0.26,0.25,297.13,297.15,293.15,0,0,284.62,0.64,0.1,0.46,284.62,284.95,302.65,298.53,299.34,297.27,284.62,1,0.4,0.47,0.47,1.0,1,2.22,0.78,1.44,-0.07,0.88,0.88,0,56.71,37,57590.0,0,838.44,1,280.64,283.84,301.5,304.6,293.15,293.15,280.65,36656.7,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,10009.16,0,1763.71,2274.52,0,1469.77,0.89,1,0,3,1,0
17141700,297.57,297.15,293.15,0,0,285.18,1.0,0.42,0.28,297.3,297.15,293.15,0,0,285.17,0.97,0.28,0.27,297.22,297.15,293.15,0,0,285.17,0.91,0.24,0.17,297.23,297.15,293.15,0,0,285.17,0.95,0.27,0.25,297.16,297.15,293.15,0,0,285.16,0.69,0.1,0.47,285.18,284.95,302.73,298.57,299.45,297.4,285.19,1,0.38,0.46,0.46,1.0,1,2.15,0.74,1.42,-0.09,0.88,0.88,0,43.35,46,53140.64,0,727.0,1,281.5,284.44,301.51,304.34,293.15,293.15,281.55,35937.26,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,9499.03,0,1735.88,2274.52,0,1297.2,0.89,1,0,3,1,0
17142000,297.62,297.15,293.15,0,0,285.83,1.0,0.44,0.33,297.35,297.15,293.15,0,0,285.83,0.93,0.29,0.28,297.26,297.15,293.15,0,0,285.83,0.87,0.24,0.17,297.27,297.15,293.15,0,0,285.83,0.91,0.27,0.26,297.19,297.15,293.15,0,0,285.82,0.67,0.11,0.49,285.83,284.95,302.82,298.6,299.51,297.45,285.83,1,0.41,0.46,0.46,1.0,1,2.28,0.77,1.51,-0.1,0.91,0.91,0,53.54,86,53265.94,0,880.9,1,282.14,285.05,301.6,304.47,293.15,293.15,282.15,34995.48,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9692.39,0,1813.44,2274.52,0,1245.77,0.9,1,0,3,1,0
17142300,297.38,297.15,293.15,0,0,285.36,0.94,0.43,0.39,297.34,297.15,293.15,0,0,285.37,0.83,0.3,0.28,297.25,297.15,293.15,0,0,285.37,0.78,0.25,0.17,297.26,297.15,293.15,0,0,285.37,0.81,0.28,0.26,297.18,297.15,293.15,0,0,285.38,0.59,0.11,0.5,285.37,284.95,302.9,298.62,299.46,297.33,285.35,1,0.45,0.44,0.44,1.0,1,2.41,0.79,1.63,-0.13,0.93,0.93,0,90.36,112,59473.15,0,1171.14,1,281.3,284.5,301.7,305.06,293.15,293.15,281.25,35232.82,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,10445.93,0,1930.74,2274.52,0,1567.02,0.92,1,0,3,1,0
17142600,297.29,297.15,293.15,0,0,284.79,0.93,0.43,0.39,297.3,297.15,293.15,0,0,284.8,0.82,0.3,0.28,297.2,297.15,293.15,0,0,284.8,0.77,0.24,0.17,297.21,297.15,293.15,0,0,284.8,0.8,0.27,0.26,297.15,297.15,293.15,0,0,284.8,0.58,0.1,0.49,284.79,284.95,302.98,298.64,299.46,297.27,284.79,1,0.45,0.42,0.42,1.0,1,2.39,0.74,1.65,-0.17,0.92,0.92,0,95.29,88,61618.37,0,1165.39,1,280.66,283.94,301.65,305.07,293.15,293.15,280.65,35946.74,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,10534.16,0,1974.7,2274.52,0,1666.71,0.93,1,0,3,1,0
17142900,297.22,297.15,293.15,0,0,284.14,0.97,0.43,0.38,297.25,297.15,293.15,0,0,284.14,0.86,0.3,0.28,297.16,297.15,293.15,0,0,284.14,0.8,0.24,0.17,297.17,297.15,293.15,0,0,284.14,0.83,0.27,0.26,297.12,297.15,293.15,0,0,284.16,0.6,0.1,0.47,284.14,284.95,303.07,298.65,299.46,297.22,284.12,1,0.43,0.41,0.41,1.0,1,2.35,0.71,1.64,-0.19,0.9,0.9,0,76.79,52,63920.07,0,1044.98,1,279.8,283.26,301.68,305.27,293.15,293.15,279.75,36841.32,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,10949.64,0,1912.65,2274.52,0,1751.43,0.92,1,0,3,1,0
17143200,297.3,297.15,293.15,0,0,284.45,1.0,0.44,0.34,297.25,297.15,293.15,0,0,284.45,0.93,0.3,0.28,297.15,297.15,293.15,0,0,284.45,0.86,0.24,0.17,297.16,297.15,293.15,0,0,284.45,0.9,0.27,0.26,297.11,297.15,293.15,0,0,284.45,0.65,0.1,0.46,284.45,284.95,303.15,298.65,299.51,297.25,284.45,1,0.4,0.41,0.41,1.0,1,2.26,0.66,1.6,-0.2,0.88,0.88,0,55.42,28,59436.95,0,869.62,1,280.34,283.62,301.61,304.83,293.15,293.15,280.35,36869.64,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,10223.57,0,1789.34,2274.52,0,1549.85,0.9,1,0,3,1,0
17143500,297.53,297.15,293.15,0,0,285.07,1.0,0.47,0.31,297.28,297.15,293.15,0,0,285.07,0.97,0.31,0.29,297.18,297.15,293.15,0,0,285.06,0.89,0.24,0.17,297.19,297.15,293.15,0,0,285.07,0.93,0.28,0.26,297.14,297.15,293.15,0,0,285.05,0.67,0.1,0.46,285.07,284.95,303.23,298.64,299.64,297.39,285.09,1,0.4,0.4,0.4,1.0,1,2.24,0.65,1.6,-0.21,0.88,0.88,0,49.64,67,55742.64,0,832.07,1,281.2,284.28,301.6,304.55,293.15,293.15,281.25,36138.18,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,9740.7,0,1732.88,2274.52,0,1370.34,0.89,1,0,3,1,0
17143800,297.47,297.15,293.15,0,0,285.76,1.0,0.47,0.38,297.33,297.15,293.15,0,0,285.76,0.91,0.32,0.3,297.23,297.15,293.15,0,0,285.75,0.84,0.25,0.18,297.23,297.15,293.15,0,0,285.76,0.87,0.28,0.27,297.17,297.15,293.15,0,0,285.75,0.63,0.11,0.48,285.76,284.95,303.32,298.62,299.65,297.37,285.76,1,0.43,0.39,0.39,1.0,1,2.4,0.68,1.72,-0.23,0.91,0.91,0,66.57,103,56173.98,0,1059.14,1,281.84,284.92,301.64,304.66,293.15,293.15,281.85,35104.0,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9954.93,0,1793.45,2274.52,0,1356.24,0.9,1,0,3,1,0
17144100,297.25,297.15,293.15,0,0,285.24,0.94,0.46,0.41,297.32,297.15,293.15,0,0,285.24,0.83,0.32,0.31,297.21,297.15,293.15,0,0,285.24,0.77,0.25,0.18,297.22,297.15,293.15,0,0,285.24,0.8,0.28,0.27,297.16,297.15,293.15,0,0,285.26,0.57,0.1,0.49,285.24,284.95,303.4,298.6,299.62,297.27,285.22,1,0.47,0.38,0.38,1.0,1,2.48,0.68,1.81,-0.27,0.92,0.92,0,101.61,112,61435.62,0,1300.46,1,281.0,284.33,301.66,305.13,293.15,293.15,280.95,35381.66,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,10650.31,0,1894.59,2274.52,0,1659.06,0.91,1,0,3,1,0
17144400,297.15,297.15,293.15,0,0,284.66,0.94,0.45,0.41,297.27,297.15,293.15,0,0,284.66,0.83,0.32,0.31,297.17,297.15,293.15,0,0,284.66,0.77,0.25,0.18,297.18,297.15,293.15,0,0,284.66,0.8,0.28,0.27,297.13,297.15,293.15,0,0,284.67,0.57,0.1,0.47,284.66,284.95,303.48,298.58,299.62,297.21,284.66,1,0.46,0.37,0.37,1.0,1,2.45,0.64,1.81,-0.29,0.91,0.91,0,99.38,76,63286.66,0,1248.46,1,280.36,283.76,301.59,305.09,293.15,293.15,280.05,36143.21,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,11398.02,0,1915.39,2274.52,0,1749.22,0.92,1,0,3,1,0
17144700,297.08,297.15,293.15,0,0,284.32,0.98,0.44,0.4,297.23,297.15,293.15,0,0,284.32,0.88,0.32,0.31,297.13,297.15,293.15,0,0,284.32,0.8,0.24,0.17,297.14,297.15,293.15,0,0,284.32,0.84,0.28,0.26,297.11,297.15,293.15,0,0,284.3,0.6,0.1,0.46,284.32,284.95,303.57,298.55,299.62,297.16,284.33,1,0.44,0.36,0.36,1.0,1,2.4,0.61,1.79,-0.31,0.89,0.89,0,78.37,52,63374.9,0,1104.05,1,280.0,283.45,301.5,304.9,293.15,293.15,280.05,36891.86,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10533.6,0,1829.85,2274.52,0,1741.21,0.9,1,0,3,1,0
17145000,297.25,297.15,293.15,0,0,284.75,1.0,0.46,0.34,297.26,297.15,293.15,0,0,284.75,0.96,0.33,0.31,297.15,297.15,293.15,0,0,284.75,0.87,0.25,0.17,297.16,297.15,293.15,0,0,284.75,0.91,0.28,0.26,297.12,297.15,293.15,0,0,284.75,0.64,0.1,0.45,284.75,284.95,303.65,298.51,299.71,297.23,284.75,1,0.41,0.36,0.36,1.0,1,2.3,0.57,1.73,-0.31,0.88,0.88,0,56.01,28,58545.13,0,915.67,1,280.64,283.9,301.48,304.66,293.15,293.15,280.65,36460.93,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,10116.73,0,1750.42,2274.52,0,1552.98,0.89,1,0,3,1,0
17145300,297.44,297.15,293.15,0,0,285.4,1.0,0.48,0.34,297.3,297.15,293.15,0,0,285.39,0.97,0.33,0.32,297.19,297.15,293.15,0,0,285.39,0.87,0.25,0.18,297.2,297.15,293.15,0,0,285.39,0.91,0.28,0.27,297.15,297.15,293.15,0,0,285.37,0.65,0.1,0.46,285.39,284.95,303.73,298.48,299.81,297.35,285.41,1,0.42,0.36,0.36,1.0,1,2.34,0.57,1.76,-0.32,0.89,0.89,0,56.48,82,55726.08,0,950.65,1,281.5,284.57,301.45,304.4,293.15,293.15,281.55,35639.63,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,9740.95,0,1751.17,2274.52,0,1395.99,0.89,1,0,3,1,0
17145600,297.3,297.15,293.15,0,0,285.65,1.0,0.48,0.42,297.33,297.15,293.15,0,0,285.65,0.9,0.34,0.33,297.22,297.15,293.15,0,0,285.65,0.82,0.26,0.18,297.23,297.15,293.15,0,0,285.65,0.85,0.29,0.27,297.17,297.15,293.15,0,0,285.65,0.61,0.1,0.48,285.65,284.95,303.82,298.45,299.81,297.3,285.65,1,0.46,0.35,0.35,1.0,1,2.51,0.61,1.9,-0.35,0.92,0.92,0,78.55,118,58870.64,0,1239.03,1,281.56,284.75,301.52,304.76,293.15,293.15,281.55,35059.92,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10236.38,0,1854.67,2274.52,0,1535.59,0.91,1,0,3,1,0
17145900,297.11,297.15,293.15,0,0,285.02,0.92,0.46,0.42,297.3,297.15,293.15,0,0,285.02,0.84,0.34,0.33,297.19,297.15,293.15,0,0,285.03,0.76,0.25,0.18,297.2,297.15,293.15,0,0,285.02,0.79,0.29,0.28,297.15,297.15,293.15,0,0,285.04,0.56,0.1,0.48,285.02,284.95,303.9,298.42,299.8,297.23,285.01,1,0.48,0.33,0.33,1.0,1,2.51,0.58,1.93,-0.38,0.92,0.92,0,110.0,112,62877.28,0,1376.76,1,280.7,284.08,301.47,305.01,293.15,293.15,280.65,35617.96,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,10774.28,0,1936.14,2274.52,0,1760.51,0.92,1,0,3,1,0
17146200,297.02,297.15,293.15,0,0,284.46,0.93,0.45,0.41,297.25,297.15,293.15,0,0,284.46,0.85,0.34,0.33,297.15,297.15,293.15,0,0,284.46,0.77,0.25,0.18,297.15,297.15,293.15,0,0,284.46,0.8,0.28,0.27,297.12,297.15,293.15,0,0,284.46,0.56,0.1,0.46,284.46,284.95,303.98,298.4,299.81,297.18,284.45,1,0.47,0.33,0.33,1.0,1,2.47,0.56,1.91,-0.39,0.91,0.91,0,102.38,88,64555.4,0,1287.4,1,280.06,283.53,301.4,304.98,293.15,293.15,280.05,36429.86,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,10837.03,0,1922.34,2274.52,0,1836.26,0.92,1,0,3,1,0
17146500,297.01,297.15,293.15,0,0,284.58,0.98,0.44,0.4,297.24,297.15,293.15,0,0,284.58,0.9,0.35,0.33,297.14,297.15,293.15,0,0,284.58,0.81,0.25,0.18,297.14,297.15,293.15,0,0,284.58,0.84,0.28,0.27,297.11,297.15,293.15,0,0,284.56,0.59,0.1,0.45,284.58,284.95,304.07,298.38,299.83,297.17,284.59,1,0.44,0.33,0.33,1.0,1,2.43,0.54,1.89,-0.4,0.89,0.89,0,78.01,52,62258.66,0,1137.0,1,280.3,283.69,301.31,304.62,293.15,293.15,280.35,36677.17,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10366.09,0,1827.94,2274.52,0,1702.86,0.9,1,0,3,1,0
17146800,297.2,297.15,293.15,0,0,285.02,1.0,0.46,0.35,297.28,297.15,293.15,0,0,285.02,0.98,0.35,0.33,297.17,297.15,293.15,0,0,285.02,0.87,0.25,0.18,297.17,297.15,293.15,0,0,285.02,0.91,0.29,0.27,297.13,297.15,293.15,0,0,285.02,0.64,0.1,0.45,285.02,284.95,304.15,298.36,299.9,297.23,285.02,1,0.42,0.32,0.32,1.0,1,2.36,0.51,1.85,-0.4,0.89,0.89,0,58.48,43,58105.88,0,984.54,1,280.94,284.14,301.33,304.48,293.15,293.15,280.95,36075.93,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,10056.02,0,1789.49,2274.52,0,1550.2,0.9,1,0,3,1,0
17147100,297.32,297.15,293.15,0,0,285.4,1.0,0.48,0.37,297.32,297.15,293.15,0,0,285.4,0.97,0.36,0.34,297.21,297.15,293.15,0,0,285.4,0.86,0.26,0.18,297.21,297.15,293.15,0,0,285.4,0.89,0.29,0.28,297.16,297.15,293.15,0,0,285.41,0.63,0.1,0.46,285.4,284.95,304.23,298.35,299.98,297.3,285.39,1,0.44,0.32,0.32,1.0,1,2.44,0.53,1.91,-0.41,0.91,0.91,0,64.74,97,58228.32,0,1092.95,1,281.3,284.49,301.41,304.65,293.15,293.15,281.25,35418.9,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10247.54,0,1837.17,2274.52,0,1520.08,0.9,1,0,3,1,0
17147400,297.08,297.15,293.15,0,0,284.99,0.97,0.45,0.41,297.31,297.15,293.15,0,0,284.99,0.9,0.37,0.35,297.19,297.15,293.15,0,0,284.99,0.8,0.26,0.18,297.19,297.15,293.15,0,0,284.99,0.83,0.29,0.28,297.15,297.15,293.15,0,0,284.99,0.59,0.1,0.46,284.99,284.95,304.32,298.35,299.97,297.23,284.98,1,0.46,0.31,0.31,1.0,1,2.52,0.53,1.99,-0.44,0.91,0.91,0,86.83,106,62588.39,0,1283.24,1,280.66,284.04,301.39,304.85,293.15,293.15,280.35,35791.08,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11254.84,0,1886.56,2274.52,0,1749.92,0.91,1,0,3,1,0
17147700,296.99,297.15,293.15,0,0,284.65,0.92,0.44,0.4,297.27,297.15,293.15,0,0,284.65,0.86,0.37,0.35,297.16,297.15,293.15,0,0,284.65,0.76,0.25,0.18,297.16,297.15,293.15,0,0,284.65,0.8,0.29,0.28,297.13,297.15,293.15,0,0,284.63,0.55,0.1,0.45,284.65,284.95,304.4,298.35,299.98,297.19,284.66,1,0.47,0.31,0.31,1.0,1,2.49,0.51,1.98,-0.45,0.9,0.9,0,105.39,112,63289.26,0,1321.66,1,280.3,283.73,301.3,304.69,293.15,293.15,280.35,36390.59,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10492.94,0,1858.1,2274.52,0,1774.29,0.91,1,0,3,1,0
17148000,297.03,297.15,293.15,0,0,285.17,0.9,0.44,0.4,297.3,297.15,293.15,0,0,285.17,0.85,0.37,0.36,297.18,297.15,293.15,0,0,285.17,0.76,0.26,0.18,297.18,297.15,293.15,0,0,285.17,0.79,0.29,0.28,297.13,297.15,293.15,0,0,285.17,0.54,0.1,0.45,285.17,284.95,304.48,298.35,300.02,297.22,285.18,1,0.48,0.31,0.31,1.0,1,2.5,0.51,1.99,-0.45,0.9,0.9,0,112.13,121,60697.58,0,1363.83,1,280.94,284.25,301.33,304.6,293.15,293.15,280.65,35851.04,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10955.09,0,1845.99,2274.52,0,1618.11,0.91,1,0,3,1,0
17148300,297.01,297.15,293.15,0,0,284.9,0.89,0.44,0.39,297.29,297.15,293.15,0,0,284.9,0.85,0.38,0.36,297.17,297.15,293.15,0,0,284.9,0.75,0.26,0.18,297.17,297.15,293.15,0,0,284.9,0.78,0.29,0.28,297.13,297.15,293.15,0,0,284.88,0.53,0.1,0.45,284.9,284.95,304.57,298.36,300.04,297.21,284.91,1,0.48,0.3,0.3,1.0,1,2.5,0.49,2.0,-0.46,0.9,0.9,0,118.79,112,62070.95,0,1393.3,1,280.6,283.97,301.32,304.65,293.15,293.15,280.65,36114.61,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10361.62,0,1841.28,2274.52,0,1718.72,0.91,1,0,3,1,0
17148600,297.03,297.15,293.15,0,0,284.98,0.92,0.43,0.39,297.31,297.15,293.15,0,0,284.98,0.88,0.38,0.37,297.18,297.15,293.15,0,0,284.98,0.78,0.26,0.18,297.19,297.15,293.15,0,0,284.98,0.81,0.29,0.28,297.14,297.15,293.15,0,0,284.98,0.56,0.1,0.45,284.98,284.95,304.65,298.37,300.09,297.23,284.98,1,0.47,0.3,0.3,1.0,1,2.5,0.49,2.01,-0.47,0.9,0.9,0,100.78,88,62006.74,0,1321.2,1,280.66,284.03,301.4,304.82,293.15,293.15,280.65,35919.42,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10532.68,0,1854.21,2274.52,0,1705.41,0.91,1,0,3,1,0
17148900,297.02,297.15,293.15,0,0,284.8,0.98,0.43,0.39,297.3,297.15,293.15,0,0,284.8,0.95,0.39,0.37,297.18,297.15,293.15,0,0,284.81,0.83,0.26,0.18,297.18,297.15,293.15,0,0,284.81,0.86,0.29,0.28,297.14,297.15,293.15,0,0,284.82,0.6,0.1,0.44,284.8,284.95,304.73,298.38,300.11,297.23,284.79,1,0.45,0.29,0.29,1.0,1,2.48,0.47,2.01,-0.48,0.9,0.9,0,75.74,52,62830.08,0,1195.07,1,280.4,283.85,301.41,304.9,293.15,293.15,280.35,36117.16,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10749.86,0,1842.48,2274.52,0,1726.12,0.91,1,0,3,1,0
17149200,297.09,297.15,293.15,0,0,285.14,1.0,0.43,0.36,297.32,297.15,293.15,0,0,285.14,1.0,0.39,0.37,297.19,297.15,293.15,0,0,285.14,0.87,0.26,0.18,297.19,297.15,293.15,0,0,285.14,0.9,0.3,0.28,297.14,297.15,293.15,0,0,285.13,0.63,0.1,0.44,285.14,284.95,304.82,298.4,300.15,297.24,285.14,1,0.44,0.29,0.29,1.0,1,2.46,0.46,1.99,-0.48,0.9,0.9,0,63.73,58,59903.75,0,1110.45,1,280.94,284.21,301.37,304.6,293.15,293.15,280.95,35857.88,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10254.81,0,1835.03,2274.52,0,1589.94,0.9,1,0,3,1,0
17149500,297.15,297.15,293.15,0,0,285.0,1.0,0.44,0.36,297.33,297.15,293.15,0,0,285.0,1.0,0.4,0.38,297.19,297.15,293.15,0,0,285.0,0.87,0.26,0.19,297.19,297.15,293.15,0,0,285.0,0.91,0.3,0.28,297.15,297.15,293.15,0,0,285.02,0.63,0.1,0.44,285.0,284.95,304.9,298.43,300.19,297.26,284.99,1,0.44,0.29,0.29,1.0,1,2.46,0.46,2.0,-0.48,0.9,0.9,0,62.99,67,61151.39,0,1115.26,1,280.7,284.05,301.46,304.86,293.15,293.15,280.65,35871.92,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10564.11,0,1848.05,2274.52,0,1645.86,0.91,1,0,3,1,0
17149800,297.09,297.15,293.15,0,0,284.96,1.0,0.43,0.37,297.31,297.15,293.15,0,0,284.96,1.0,0.41,0.38,297.18,297.15,293.15,0,0,284.96,0.86,0.26,0.19,297.18,297.15,293.15,0,0,284.96,0.9,0.3,0.28,297.15,297.15,293.15,0,0,284.96,0.62,0.1,0.44,284.96,284.95,304.98,298.45,300.2,297.24,284.97,1,0.45,0.29,0.29,1.0,1,2.49,0.46,2.03,-0.49,0.9,0.9,0,66.44,73,61904.03,0,1164.59,1,280.64,284.02,301.43,304.76,293.15,293.15,280.65,36030.85,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10476.33,0,1838.5,2274.52,0,1655.18,0.91,1,0,3,1,0
17150100,297.03,297.15,293.15,0,0,284.87,0.99,0.42,0.38,297.32,297.15,293.15,0,0,284.87,0.98,0.41,0.39,297.19,297.15,293.15,0,0,284.87,0.85,0.27,0.19,297.19,297.15,293.15,0,0,284.87,0.88,0.3,0.28,297.15,297.15,293.15,0,0,284.89,0.61,0.1,0.44,284.87,284.95,305.07,298.48,300.24,297.24,284.86,1,0.45,0.28,0.28,1.0,1,2.53,0.46,2.07,-0.5,0.9,0.9,0,73.14,82,63790.34,0,1234.18,1,280.4,283.89,301.54,305.11,293.15,293.15,280.35,35974.46,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10896.51,0,1856.11,2274.52,0,1742.68,0.91,1,0,3,1,0
17150400,296.99,297.15,293.15,0,0,284.78,0.95,0.41,0.37,297.29,297.15,293.15,0,0,284.78,0.95,0.41,0.39,297.17,297.15,293.15,0,0,284.78,0.82,0.26,0.19,297.17,297.15,293.15,0,0,284.78,0.85,0.3,0.28,297.13,297.15,293.15,0,0,284.78,0.58,0.09,0.44,284.78,284.95,305.15,298.52,300.25,297.21,284.78,1,0.46,0.28,0.28,1.0,1,2.51,0.45,2.06,-0.51,0.89,0.89,0,84.1,88,63543.03,0,1257.76,1,280.34,283.82,301.48,304.91,293.15,293.15,280.35,36270.07,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10675.01,0,1822.65,2274.52,0,1709.37,0.9,1,0,3,1,0
17150700,297.03,297.15,293.15,0,0,285.1,0.93,0.41,0.37,297.31,297.15,293.15,0,0,285.1,0.94,0.42,0.4,297.18,297.15,293.15,0,0,285.1,0.81,0.27,0.19,297.18,297.15,293.15,0,0,285.1,0.84,0.3,0.29,297.13,297.15,293.15,0,0,285.12,0.57,0.09,0.44,285.1,284.95,305.19,298.53,300.28,297.23,285.08,1,0.47,0.28,0.28,1.0,1,2.52,0.45,2.07,-0.51,0.9,0.9,0,90.04,97,62324.51,0,1296.64,1,280.7,284.12,301.57,305.04,293.15,293.15,280.65,35795.22,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10721.14,0,1832.66,2274.52,0,1655.91,0.9,1,0,3,1,0
17151000,297.01,297.15,293.15,0,0,285.0,0.9,0.41,0.37,297.29,297.15,293.15,0,0,285.0,0.92,0.42,0.4,297.17,297.15,293.15,0,0,285.0,0.79,0.27,0.19,297.17,297.15,293.15,0,0,285.0,0.82,0.3,0.29,297.13,297.15,293.15,0,0,284.99,0.55,0.09,0.43,285.0,284.95,305.16,298.49,300.26,297.21,285.0,1,0.47,0.28,0.28,1.0,1,2.51,0.44,2.07,-0.52,0.9,0.9,0,98.92,103,62239.95,0,1325.2,1,280.64,284.04,301.47,304.84,293.15,293.15,280.65,35964.55,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10525.02,0,1833.72,2274.52,0,1683.89,0.9,1,0,3,1,0
17151300,297.02,297.15,293.15,0,0,284.85,0.89,0.4,0.36,297.29,297.15,293.15,0,0,284.85,0.91,0.43,0.41,297.18,297.15,293.15,0,0,284.85,0.78,0.27,0.19,297.17,297.15,293.15,0,0,284.85,0.81,0.3,0.29,297.13,297.15,293.15,0,0,284.87,0.54,0.09,0.43,284.85,284.95,305.08,298.42,300.23,297.22,284.84,1,0.48,0.27,0.27,1.0,1,2.52,0.44,2.08,-0.52,0.9,0.9,0,105.74,112,63363.71,0,1365.38,1,280.4,283.87,301.48,305.04,293.15,293.15,280.35,35981.69,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10835.02,0,1853.93,2274.52,0,1771.79,0.91,1,0,3,1,0
17151600,296.99,297.15,293.15,0,0,284.73,0.87,0.4,0.36,297.25,297.15,293.15,0,0,284.73,0.89,0.43,0.41,297.16,297.15,293.15,0,0,284.73,0.76,0.27,0.19,297.15,297.15,293.15,0,0,284.73,0.79,0.3,0.29,297.12,297.15,293.15,0,0,284.73,0.53,0.09,0.43,284.73,284.95,304.95,298.32,300.16,297.18,284.74,1,0.48,0.27,0.27,1.0,1,2.5,0.43,2.07,-0.53,0.89,0.89,0,115.12,118,62669.84,0,1377.15,1,280.34,283.78,301.29,304.69,293.15,293.15,280.35,36327.21,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10539.89,0,1815.71,2274.52,0,1757.69,0.9,1,0,3,1,0
17151900,297.04,297.15,293.15,0,0,285.34,0.86,0.4,0.36,297.28,297.15,293.15,0,0,285.34,0.88,0.43,0.41,297.19,297.15,293.15,0,0,285.33,0.76,0.27,0.19,297.18,297.15,293.15,0,0,285.33,0.79,0.3,0.29,297.13,297.15,293.15,0,0,285.31,0.52,0.09,0.43,285.34,284.95,304.8,298.2,300.13,297.22,285.35,1,0.49,0.27,0.27,1.0,1,2.52,0.43,2.09,-0.53,0.9,0.9,0,119.84,127,58944.28,0,1420.95,1,281.2,284.41,301.17,304.31,293.15,293.15,281.25,35680.74,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10011.45,0,1821.16,2274.52,0,1615.84,0.9,1,0,3,1,0
17152200,297.04,297.15,293.15,0,0,284.96,0.85,0.39,0.36,297.27,297.15,293.15,0,0,284.96,0.88,0.44,0.42,297.19,297.15,293.15,0,0,284.96,0.75,0.27,0.19,297.18,297.15,293.15,0,0,284.96,0.78,0.3,0.29,297.14,297.15,293.15,0,0,284.97,0.52,0.09,0.43,284.96,284.95,304.63,298.08,300.06,297.21,284.96,1,0.49,0.27,0.27,1.0,1,2.53,0.43,2.1,-0.54,0.91,0.91,0,127.83,133,61405.28,0,1473.6,1,280.66,284.0,301.11,304.53,293.15,293.15,280.65,35854.63,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10416.23,0,1862.8,2274.52,0,1804.54,0.91,1,0,3,1,0
17152500,297.0,297.15,293.15,0,0,284.6,0.85,0.38,0.35,297.22,297.15,293.15,0,0,284.6,0.89,0.43,0.41,297.16,297.15,293.15,0,0,284.6,0.76,0.27,0.19,297.14,297.15,293.15,0,0,284.6,0.79,0.3,0.29,297.12,297.15,293.15,0,0,284.58,0.52,0.09,0.42,284.6,284.95,304.46,297.95,299.97,297.17,284.61,1,0.48,0.27,0.27,1.0,1,2.49,0.41,2.08,-0.54,0.89,0.89,0,117.42,97,61657.55,0,1380.13,1,280.3,283.66,300.91,304.23,293.15,293.15,280.35,36478.09,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10239.0,0,1825.34,2274.52,0,1844.25,0.9,1,0,3,1,0
17152800,297.04,297.15,293.15,0,0,285.09,0.91,0.38,0.35,297.25,297.15,293.15,0,0,285.09,0.95,0.44,0.42,297.2,297.15,293.15,0,0,285.09,0.81,0.27,0.19,297.16,297.15,293.15,0,0,285.09,0.84,0.3,0.29,297.13,297.15,293.15,0,0,285.08,0.56,0.09,0.42,285.09,284.95,304.31,297.83,299.93,297.2,285.09,1,0.46,0.27,0.27,1.0,1,2.49,0.41,2.08,-0.54,0.89,0.89,0,89.72,73,58522.64,0,1258.93,1,280.94,284.16,300.81,303.98,293.15,293.15,280.95,35960.55,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.34,4.35,0,5.12,5.12,0,0,0,0,10009.04,0,1800.79,2274.52,0,1685.15,0.9,1,0,3,1,0
17153100,297.09,297.15,293.15,0,0,285.34,0.98,0.39,0.35,297.33,297.15,293.15,0,0,285.34,1.0,0.45,0.39,297.23,297.15,293.15,0,0,285.34,0.88,0.28,0.2,297.2,297.15,293.15,0,0,285.34,0.91,0.31,0.29,297.15,297.15,293.15,0,0,285.36,0.61,0.09,0.42,285.34,284.95,304.19,297.73,299.93,297.27,285.33,1,0.44,0.27,0.27,1.0,1,2.47,0.4,2.06,-0.54,0.91,0.91,0,66.01,52,56736.91,0,1132.84,1,281.3,284.4,300.78,303.97,293.15,293.15,281.25,35435.43,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9988.85,0,1856.84,2274.52,0,1660.67,0.91,1,0,3,1,0
17153400,297.06,297.15,293.15,0,0,284.83,0.96,0.38,0.34,297.34,297.15,293.15,0,0,284.83,1.0,0.46,0.41,297.22,297.15,293.15,0,0,284.83,0.86,0.28,0.2,297.18,297.15,293.15,0,0,284.83,0.89,0.3,0.29,297.15,297.15,293.15,0,0,284.83,0.6,0.09,0.42,284.83,284.95,304.11,297.67,299.9,297.27,284.83,1,0.45,0.26,0.26,1.0,1,2.49,0.41,2.08,-0.55,0.91,0.91,0,70.88,88,59734.12,0,1184.12,1,280.66,283.89,300.69,303.99,293.15,293.15,280.65,35993.14,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10149.79,0,1886.6,2274.52,0,1818.4,0.91,1,0,3,1,0
17153700,297.02,297.15,293.15,0,0,284.55,0.9,0.37,0.34,297.21,297.15,293.15,0,0,284.55,0.97,0.45,0.43,297.19,297.15,293.15,0,0,284.55,0.82,0.28,0.2,297.14,297.15,293.15,0,0,284.55,0.84,0.3,0.29,297.13,297.15,293.15,0,0,284.53,0.56,0.09,0.41,284.55,284.95,304.1,297.63,299.83,297.17,284.56,1,0.46,0.26,0.26,1.0,1,2.5,0.41,2.09,-0.55,0.89,0.89,0,88.24,97,60902.31,0,1263.72,1,280.3,283.61,300.59,303.85,293.15,293.15,280.35,36567.32,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10098.92,0,1835.73,2274.52,0,1865.48,0.9,1,0,3,1,0
17154000,297.06,297.15,293.15,0,0,285.08,0.88,0.37,0.34,297.24,297.15,293.15,0,0,285.08,0.95,0.46,0.43,297.22,297.15,293.15,0,0,285.08,0.81,0.28,0.2,297.16,297.15,293.15,0,0,285.08,0.83,0.3,0.29,297.14,297.15,293.15,0,0,285.07,0.55,0.09,0.41,285.08,284.95,304.15,297.65,299.87,297.2,285.08,1,0.47,0.26,0.26,1.0,1,2.51,0.41,2.1,-0.55,0.89,0.89,0,96.4,103,58328.73,0,1312.89,1,280.94,284.14,300.62,303.76,293.15,293.15,280.95,35996.68,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9953.83,0,1803.91,2274.52,0,1680.4,0.9,1,0,3,1,0
17154300,297.09,297.15,293.15,0,0,285.01,0.88,0.38,0.34,297.27,297.15,293.15,0,0,285.0,0.94,0.46,0.44,297.26,297.15,293.15,0,0,285.01,0.81,0.29,0.21,297.19,297.15,293.15,0,0,285.01,0.82,0.31,0.29,297.17,297.15,293.15,0,0,285.03,0.55,0.09,0.43,285.01,284.95,304.26,297.7,299.93,297.24,284.99,1,0.48,0.26,0.26,1.0,1,2.56,0.41,2.15,-0.56,0.9,0.9,0,101.96,112,60601.44,0,1401.11,1,280.7,284.03,300.76,304.16,293.15,293.15,280.65,35813.16,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10382.63,0,1836.91,2274.52,0,1799.71,0.9,1,0,3,1,0
17154600,297.07,297.15,293.15,0,0,284.94,0.85,0.37,0.34,297.25,297.15,293.15,0,0,284.94,0.92,0.46,0.44,297.25,297.15,293.15,0,0,284.94,0.79,0.29,0.21,297.18,297.15,293.15,0,0,284.94,0.8,0.31,0.29,297.16,297.15,293.15,0,0,284.93,0.53,0.09,0.43,284.94,284.95,304.38,297.75,299.97,297.22,284.94,1,0.49,0.26,0.26,1.0,1,2.56,0.41,2.15,-0.57,0.9,0.9,0,112.4,118,60919.29,0,1448.63,1,280.64,283.97,300.72,304.0,293.15,293.15,280.65,36044.25,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10241.74,0,1829.13,2274.52,0,1785.21,0.9,1,0,3,1,0
17154900,297.08,297.15,293.15,0,0,284.84,0.85,0.37,0.34,297.26,297.15,293.15,0,0,284.83,0.92,0.47,0.44,297.27,297.15,293.15,0,0,284.84,0.79,0.3,0.21,297.18,297.15,293.15,0,0,284.84,0.8,0.31,0.3,297.16,297.15,293.15,0,0,284.86,0.53,0.09,0.43,284.83,284.95,304.52,297.82,300.03,297.23,284.82,1,0.49,0.26,0.26,1.0,1,2.58,0.41,2.17,-0.58,0.9,0.9,0,117.14,112,62633.44,0,1497.82,1,280.4,283.84,300.87,304.37,293.15,293.15,280.35,36024.25,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10632.86,0,1841.91,2274.52,0,1853.64,0.91,1,0,3,1,0
17155200,297.1,297.15,293.15,0,0,285.2,0.88,0.37,0.33,297.27,297.15,293.15,0,0,285.2,0.96,0.47,0.45,297.29,297.15,293.15,0,0,285.2,0.82,0.3,0.21,297.19,297.15,293.15,0,0,285.2,0.83,0.31,0.3,297.16,297.15,293.15,0,0,285.2,0.55,0.09,0.43,285.2,284.95,304.68,297.88,300.1,297.25,285.21,1,0.48,0.25,0.25,1.0,1,2.58,0.41,2.18,-0.58,0.9,0.9,0,99.82,88,60436.25,0,1424.29,1,280.94,284.23,300.85,304.1,293.15,293.15,280.95,35762.53,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10218.97,0,1845.08,2274.52,0,1707.15,0.91,1,0,3,1,0
17155500,297.08,297.15,293.15,0,0,284.62,0.93,0.37,0.33,297.26,297.15,293.15,0,0,284.62,1.0,0.48,0.43,297.28,297.15,293.15,0,0,284.62,0.88,0.31,0.22,297.18,297.15,293.15,0,0,284.62,0.88,0.31,0.3,297.16,297.15,293.15,0,0,284.64,0.59,0.09,0.43,284.62,284.95,304.84,297.95,300.16,297.24,284.61,1,0.46,0.25,0.25,1.0,1,2.56,0.4,2.16,-0.58,0.9,0.9,0,77.43,52,63969.14,0,1294.97,1,280.1,283.61,300.99,304.58,293.15,293.15,280.05,36253.03,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10824.74,0,1844.76,2274.52,0,1897.96,0.91,1,0,3,1,0
17155800,297.09,297.15,293.15,0,0,284.9,0.97,0.36,0.33,297.4,297.15,293.15,0,0,284.9,1.0,0.49,0.38,297.29,297.15,293.15,0,0,284.9,0.92,0.31,0.22,297.17,297.15,293.15,0,0,284.9,0.92,0.31,0.29,297.16,297.15,293.15,0,0,284.9,0.62,0.09,0.43,284.9,284.95,305.01,298.03,300.29,297.35,284.9,1,0.44,0.25,0.25,1.0,1,2.47,0.38,2.1,-0.57,0.89,0.89,0,63.85,58,60150.94,0,1131.83,1,280.64,283.95,300.98,304.21,293.15,293.15,280.65,36178.91,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10201.73,0,1803.16,2274.52,0,1677.14,0.9,1,0,3,1,0
17156100,297.14,297.15,293.15,0,0,285.33,0.94,0.37,0.33,297.45,297.15,293.15,0,0,285.33,1.0,0.51,0.42,297.34,297.15,293.15,0,0,285.33,0.9,0.32,0.23,297.21,297.15,293.15,0,0,285.33,0.89,0.32,0.3,297.18,297.15,293.15,0,0,285.35,0.6,0.1,0.44,285.33,284.95,305.18,298.1,300.38,297.38,285.33,1,0.46,0.26,0.26,1.0,1,2.58,0.41,2.17,-0.58,0.91,0.91,0,75.04,112,60954.5,0,1309.03,1,281.0,284.34,301.16,304.52,293.15,293.15,280.95,35516.98,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10485.87,0,1838.14,2274.52,0,1652.19,0.91,1,0,3,1,0
17156400,297.11,297.15,293.15,0,0,284.95,0.88,0.36,0.33,297.28,297.15,293.15,0,0,284.95,0.98,0.5,0.47,297.33,297.15,293.15,0,0,284.95,0.85,0.33,0.23,297.2,297.15,293.15,0,0,284.95,0.84,0.32,0.3,297.17,297.15,293.15,0,0,284.96,0.56,0.1,0.45,284.95,284.95,305.35,298.18,300.38,297.28,284.95,1,0.49,0.25,0.25,1.0,1,2.68,0.42,2.26,-0.6,0.91,0.91,0,100.24,121,65621.55,0,1548.82,1,280.36,283.91,301.21,304.82,293.15,293.15,280.05,35853.96,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11605.07,0,1878.21,2274.52,0,1879.42,0.91,1,0,3,1,0
17156700,297.07,297.15,293.15,0,0,284.65,0.84,0.36,0.33,297.2,297.15,293.15,0,0,284.65,0.94,0.49,0.47,297.31,297.15,293.15,0,0,284.65,0.82,0.33,0.23,297.16,297.15,293.15,0,0,284.65,0.81,0.31,0.3,297.15,297.15,293.15,0,0,284.63,0.53,0.09,0.44,284.65,284.95,305.52,298.25,300.4,297.22,284.66,1,0.5,0.25,0.25,1.0,1,2.65,0.41,2.25,-0.61,0.9,0.9,0,117.32,112,66699.65,0,1594.41,1,280.0,283.62,301.2,304.76,293.15,293.15,280.05,36415.75,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10883.69,0,1844.59,2274.52,0,1897.88,0.91,1,0,3,1,0
17157000,297.11,297.15,293.15,0,0,285.18,0.87,0.36,0.33,297.23,297.15,293.15,0,0,285.18,0.98,0.5,0.47,297.34,297.15,293.15,0,0,285.18,0.86,0.34,0.24,297.19,297.15,293.15,0,0,285.18,0.84,0.32,0.3,297.15,297.15,293.15,0,0,285.17,0.56,0.09,0.44,285.18,284.95,305.67,298.32,300.49,297.26,285.18,1,0.49,0.25,0.25,1.0,1,2.66,0.41,2.26,-0.61,0.9,0.9,0,98.94,88,64264.79,0,1527.19,1,280.64,284.15,301.3,304.74,293.15,293.15,280.65,35847.71,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10723.8,0,1831.75,2274.52,0,1738.64,0.9,1,0,3,1,0
17157300,297.12,297.15,293.15,0,0,285.0,0.93,0.36,0.33,297.29,297.15,293.15,0,0,285.0,1.0,0.51,0.43,297.36,297.15,293.15,0,0,285.0,0.91,0.35,0.24,297.2,297.15,293.15,0,0,285.0,0.89,0.32,0.3,297.16,297.15,293.15,0,0,285.02,0.6,0.1,0.44,285.0,284.95,305.82,298.39,300.57,297.3,284.99,1,0.47,0.24,0.24,1.0,1,2.62,0.39,2.22,-0.61,0.9,0.9,0,78.71,52,64973.0,0,1374.68,1,280.4,283.96,301.41,305.03,293.15,293.15,280.35,35850.47,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11012.24,0,1850.07,2274.52,0,1798.33,0.91,1,0,3,1,0
17157600,297.1,297.15,293.15,0,0,284.87,0.95,0.36,0.32,297.41,297.15,293.15,0,0,284.87,1.0,0.52,0.4,297.35,297.15,293.15,0,0,284.87,0.95,0.35,0.25,297.18,297.15,293.15,0,0,284.87,0.91,0.32,0.3,297.16,297.15,293.15,0,0,284.87,0.61,0.1,0.44,284.87,284.95,305.95,298.45,300.66,297.36,284.87,1,0.46,0.25,0.25,1.0,1,2.57,0.38,2.18,-0.6,0.9,0.9,0,70.56,73,64409.08,0,1274.54,1,280.34,283.86,301.41,304.88,293.15,293.15,280.35,36140.0,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10762.18,0,1832.35,2274.52,0,1745.01,0.9,1,0,3,1,0
17157900,297.12,297.15,293.15,0,0,284.89,0.9,0.36,0.32,297.35,297.15,293.15,0,0,284.89,1.0,0.53,0.46,297.37,297.15,293.15,0,0,284.89,0.9,0.36,0.25,297.2,297.15,293.15,0,0,284.89,0.87,0.32,0.31,297.16,297.15,293.15,0,0,284.91,0.59,0.1,0.45,284.89,284.95,306.07,298.51,300.7,297.34,284.88,1,0.49,0.25,0.25,1.0,1,2.69,0.41,2.28,-0.62,0.9,0.9,0,87.37,127,67880.05,0,1509.62,1,280.1,283.82,301.57,305.34,293.15,293.15,280.05,36000.86,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11410.61,0,1840.42,2274.52,0,1839.4,0.91,1,0,3,1,0
17158200,297.12,297.15,293.15,0,0,284.92,0.84,0.36,0.32,297.21,297.15,293.15,0,0,284.92,0.96,0.52,0.49,297.37,297.15,293.15,0,0,284.92,0.85,0.37,0.26,297.19,297.15,293.15,0,0,284.92,0.82,0.32,0.31,297.15,297.15,293.15,0,0,284.92,0.54,0.1,0.45,284.92,284.95,306.2,298.57,300.7,297.27,284.92,1,0.52,0.24,0.24,1.0,1,2.75,0.41,2.33,-0.64,0.9,0.9,0,117.56,133,69191.99,0,1733.28,1,280.06,283.83,301.6,305.39,293.15,293.15,280.05,35991.86,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11454.44,0,1845.7,2274.52,0,1889.1,0.91,1,0,3,1,0
17158500,297.11,297.15,293.15,0,0,285.06,0.85,0.35,0.32,297.18,297.15,293.15,0,0,285.06,0.97,0.52,0.49,297.36,297.15,293.15,0,0,285.06,0.86,0.38,0.26,297.19,297.15,293.15,0,0,285.06,0.82,0.32,0.31,297.15,297.15,293.15,0,0,285.04,0.54,0.1,0.44,285.06,284.95,306.33,298.64,300.74,297.26,285.07,1,0.51,0.24,0.24,1.0,1,2.74,0.41,2.33,-0.64,0.9,0.9,0,111.93,97,67937.14,0,1691.65,1,280.3,283.99,301.58,305.18,293.15,293.15,280.35,35988.43,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11092.11,0,1829.6,2274.52,0,1809.19,0.9,1,0,3,1,0
17158800,297.13,297.15,293.15,0,0,285.11,0.89,0.36,0.32,297.2,297.15,293.15,0,0,285.11,1.0,0.52,0.47,297.38,297.15,293.15,0,0,285.11,0.92,0.38,0.27,297.2,297.15,293.15,0,0,285.11,0.87,0.33,0.31,297.15,297.15,293.15,0,0,285.11,0.58,0.1,0.44,285.11,284.95,306.45,298.7,300.8,297.28,285.11,1,0.49,0.24,0.24,1.0,1,2.72,0.4,2.32,-0.64,0.9,0.9,0,90.21,73,67770.71,0,1567.51,1,280.34,284.04,301.67,305.33,293.15,293.15,280.35,35829.66,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11231.21,0,1842.29,2274.52,0,1801.73,0.91,1,0,3,1,0
17159100,297.11,297.15,293.15,0,0,284.76,0.92,0.35,0.32,297.31,297.15,293.15,0,0,284.76,1.0,0.53,0.43,297.36,297.15,293.15,0,0,284.76,0.96,0.39,0.27,297.18,297.15,293.15,0,0,284.76,0.9,0.33,0.31,297.15,297.15,293.15,0,0,284.74,0.6,0.1,0.44,284.76,284.95,306.57,298.76,300.87,297.32,284.77,1,0.48,0.24,0.24,1.0,1,2.65,0.38,2.27,-0.63,0.89,0.89,0,77.98,82,68043.57,0,1413.98,1,280.0,283.71,301.71,305.34,293.15,293.15,280.05,36281.63,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11145.99,0,1823.75,2274.52,0,1819.77,0.9,1,0,3,1,0
17159400,297.15,297.15,293.15,0,0,285.38,0.89,0.36,0.32,297.32,297.15,293.15,0,0,285.38,1.0,0.54,0.47,297.4,297.15,293.15,0,0,285.38,0.93,0.4,0.28,297.21,297.15,293.15,0,0,285.38,0.87,0.33,0.31,297.16,297.15,293.15,0,0,285.37,0.58,0.1,0.45,285.38,284.95,306.69,298.81,300.92,297.33,285.39,1,0.5,0.24,0.24,1.0,1,2.75,0.41,2.34,-0.64,0.91,0.91,0,90.9,118,67228.31,0,1611.85,1,280.64,284.3,301.81,305.39,293.15,293.15,280.65,35594.85,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11167.58,0,1835.9,2274.52,0,1701.09,0.9,1,0,3,1,0
17159700,297.14,297.15,293.15,0,0,284.9,0.85,0.36,0.32,297.19,297.15,293.15,0,0,284.9,0.98,0.53,0.5,297.39,297.15,293.15,0,0,284.9,0.89,0.41,0.29,297.21,297.15,293.15,0,0,284.9,0.83,0.33,0.32,297.16,297.15,293.15,0,0,284.92,0.55,0.1,0.45,284.9,284.95,306.79,298.87,300.93,297.28,284.89,1,0.52,0.23,0.23,1.0,1,2.82,0.41,2.4,-0.66,0.91,0.91,0,111.95,127,72703.1,0,1816.09,1,279.8,283.76,301.91,305.97,293.15,293.15,279.75,35884.46,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12167.27,0,1872.82,2274.52,0,1935.34,0.91,1,0,3,1,0
17160000,297.11,297.15,293.15,0,0,284.82,0.82,0.35,0.32,297.12,297.15,293.15,0,0,284.82,0.94,0.52,0.5,297.37,297.15,293.15,0,0,284.82,0.87,0.41,0.29,297.18,297.15,293.15,0,0,284.82,0.81,0.33,0.32,297.14,297.15,293.15,0,0,284.82,0.53,0.1,0.45,284.82,284.95,306.89,298.92,300.95,297.25,284.82,1,0.53,0.23,0.23,1.0,1,2.8,0.4,2.4,-0.67,0.9,0.9,0,127.91,133,72615.84,0,1864.61,1,279.74,283.69,301.89,305.8,293.15,293.15,279.75,36194.51,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11944.98,0,1849.35,2274.52,0,1899.68,0.91,1,0,3,1,0
17160300,297.12,297.15,293.15,0,0,285.01,0.82,0.35,0.32,297.13,297.15,293.15,0,0,285.01,0.93,0.52,0.5,297.38,297.15,293.15,0,0,285.01,0.86,0.42,0.3,297.19,297.15,293.15,0,0,285.01,0.8,0.33,0.32,297.14,297.15,293.15,0,0,284.99,0.52,0.1,0.45,285.01,284.95,306.98,298.96,300.99,297.26,285.02,1,0.54,0.23,0.23,1.0,1,2.82,0.41,2.41,-0.67,0.9,0.9,0,135.19,142,71755.26,0,1923.98,1,280.0,283.89,301.94,305.76,293.15,293.15,280.05,36009.75,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11676.7,0,1844.99,2274.52,0,1864.08,0.91,1,0,3,1,0
17160600,297.11,297.15,293.15,0,0,284.68,0.81,0.35,0.32,297.12,297.15,293.15,0,0,284.68,0.92,0.52,0.5,297.38,297.15,293.15,0,0,284.68,0.86,0.43,0.3,297.18,297.15,293.15,0,0,284.68,0.79,0.33,0.32,297.14,297.15,293.15,0,0,284.68,0.51,0.09,0.45,284.68,284.95,307.05,299.01,301.02,297.26,284.68,1,0.54,0.23,0.23,1.0,1,2.82,0.4,2.42,-0.67,0.89,0.89,0,143.72,148,74527.37,0,1974.77,1,279.46,283.53,302.02,306.12,293.15,293.15,279.45,36275.76,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12340.83,0,1835.97,2274.52,0,1962.63,0.9,1,0,3,1,0
17160900,297.13,297.15,293.15,0,0,285.27,0.8,0.35,0.32,297.14,297.15,293.15,0,0,285.27,0.91,0.52,0.5,297.41,297.15,293.15,0,0,285.27,0.86,0.44,0.31,297.19,297.15,293.15,0,0,285.27,0.79,0.33,0.32,297.14,297.15,293.15,0,0,285.25,0.51,0.09,0.45,285.27,284.95,307.11,299.04,301.05,297.28,285.28,1,0.55,0.23,0.23,1.0,1,2.84,0.4,2.43,-0.68,0.9,0.9,0,149.81,157,70923.86,0,2028.15,1,280.3,284.15,302.0,305.75,293.15,293.15,280.35,35755.37,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11553.81,0,1835.01,2274.52,0,1795.15,0.9,1,0,3,1,0
17161200,297.13,297.15,293.15,0,0,284.94,0.79,0.35,0.32,297.14,297.15,293.15,0,0,284.94,0.9,0.52,0.5,297.41,297.15,293.15,0,0,284.94,0.85,0.45,0.31,297.19,297.15,293.15,0,0,284.94,0.78,0.34,0.32,297.15,297.15,293.15,0,0,284.94,0.5,0.1,0.45,284.94,284.95,307.15,299.07,301.07,297.28,284.94,1,0.56,0.23,0.23,1.0,1,2.86,0.41,2.45,-0.69,0.91,0.91,0,157.7,163,74162.44,0,2101.41,1,279.76,283.78,302.1,306.17,293.15,293.15,279.75,35902.45,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,12267.24,0,1868.34,2274.52,0,1931.93,0.91,1,0,3,1,0
17161500,297.09,297.15,293.15,0,0,284.64,0.78,0.34,0.31,297.08,297.15,293.15,0,0,284.64,0.89,0.52,0.49,297.39,297.15,293.15,0,0,284.64,0.85,0.45,0.32,297.16,297.15,293.15,0,0,284.64,0.77,0.33,0.32,297.13,297.15,293.15,0,0,284.62,0.5,0.09,0.44,284.64,284.95,307.16,299.08,301.05,297.25,284.65,1,0.56,0.23,0.23,1.0,1,2.83,0.4,2.44,-0.69,0.89,0.89,0,165.84,157,75165.53,0,2101.58,1,279.4,283.49,302.04,306.07,293.15,293.15,279.45,36441.75,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12236.59,0,1830.96,2274.52,0,1961.78,0.9,1,0,3,1,0
17161800,297.12,297.15,293.15,0,0,285.14,0.8,0.35,0.31,297.12,297.15,293.15,0,0,285.14,0.91,0.52,0.49,297.43,297.15,293.15,0,0,285.14,0.88,0.46,0.33,297.18,297.15,293.15,0,0,285.14,0.79,0.34,0.32,297.14,297.15,293.15,0,0,285.13,0.51,0.09,0.44,285.14,284.95,307.13,299.05,301.07,297.29,285.14,1,0.54,0.23,0.23,1.0,1,2.84,0.4,2.44,-0.69,0.9,0.9,0,144.39,121,72212.97,0,2009.5,1,280.04,284.0,302.04,305.92,293.15,293.15,280.35,35895.73,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11174.52,0,1813.55,2274.52,0,1845.61,0.9,1,0,3,1,0
17162100,297.14,297.15,293.15,0,0,285.0,0.84,0.35,0.32,297.13,297.15,293.15,0,0,285.0,0.97,0.52,0.49,297.45,297.15,293.15,0,0,285.0,0.94,0.48,0.33,297.19,297.15,293.15,0,0,285.0,0.83,0.34,0.32,297.16,297.15,293.15,0,0,285.02,0.54,0.1,0.44,285.0,284.95,307.06,299.0,301.06,297.32,284.99,1,0.53,0.22,0.22,1.0,1,2.86,0.4,2.46,-0.69,0.9,0.9,0,116.52,97,73803.77,0,1905.11,1,279.8,283.84,302.05,306.17,293.15,293.15,279.75,35795.42,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12355.93,0,1852.7,2274.52,0,1951.0,0.91,1,0,3,1,0
17162400,297.11,297.15,293.15,0,0,284.88,0.87,0.34,0.31,297.09,297.15,293.15,0,0,284.88,1.0,0.51,0.49,297.44,297.15,293.15,0,0,284.88,0.98,0.48,0.34,297.17,297.15,293.15,0,0,284.88,0.87,0.34,0.32,297.15,297.15,293.15,0,0,284.88,0.57,0.09,0.44,284.88,284.95,306.97,298.92,301.01,297.3,284.89,1,0.51,0.22,0.22,1.0,1,2.84,0.39,2.45,-0.69,0.9,0.9,0,96.53,88,73332.8,0,1772.0,1,279.74,283.74,301.9,305.86,293.15,293.15,279.75,36094.27,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12049.34,0,1842.31,2274.52,0,1946.73,0.91,1,0,3,1,0
