time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17162700,297.11,297.15,293.15,0,0,284.73,0.88,0.34,0.31,297.12,297.15,293.15,0,0,284.73,1.0,0.51,0.48,297.45,297.15,293.15,0,0,284.73,1.0,0.5,0.35,297.17,297.15,293.15,0,0,284.73,0.88,0.34,0.32,297.15,297.15,293.15,0,0,284.75,0.57,0.09,0.44,284.73,284.95,306.86,298.83,300.97,297.31,284.72,1,0.51,0.22,0.22,1.0,1,2.84,0.39,2.45,-0.69,0.9,0.9,0,94.22,97,74207.58,0,1762.83,1,279.5,283.57,301.87,306.02,293.15,293.15,279.45,36164.92,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12408.89,0,1841.33,2274.52,0,2018.03,0.91,1,0,3,1,0
17163000,297.11,297.15,293.15,0,0,285.09,0.87,0.34,0.31,297.1,297.15,293.15,0,0,285.09,1.0,0.51,0.48,297.46,297.15,293.15,0,0,285.09,0.99,0.51,0.35,297.16,297.15,293.15,0,0,285.09,0.87,0.34,0.32,297.15,297.15,293.15,0,0,285.09,0.57,0.09,0.44,285.09,284.95,306.74,298.72,300.93,297.32,285.1,1,0.52,0.22,0.22,1.0,1,2.86,0.39,2.47,-0.7,0.9,0.9,0,97.88,103,71580.77,0,1809.41,1,280.04,283.95,301.71,305.57,293.15,293.15,280.05,35917.84,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11737.17,0,1825.99,2274.52,0,1925.31,0.9,1,0,3,1,0
17163300,297.12,297.15,293.15,0,0,284.96,0.86,0.34,0.31,297.1,297.15,293.15,0,0,284.95,0.99,0.51,0.48,297.48,297.15,293.15,0,0,284.95,0.99,0.52,0.36,297.17,297.15,293.15,0,0,284.96,0.86,0.34,0.32,297.16,297.15,293.15,0,0,284.98,0.56,0.1,0.44,284.95,284.95,306.61,298.61,300.89,297.33,284.94,1,0.53,0.22,0.22,1.0,1,2.88,0.4,2.49,-0.71,0.9,0.9,0,104.63,112,73033.7,0,1881.23,1,279.8,283.79,301.67,305.75,293.15,293.15,279.75,35855.08,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12154.68,0,1858.96,2274.52,0,2035.28,0.91,1,0,3,1,0
17163600,297.09,297.15,293.15,0,0,284.84,0.84,0.34,0.31,297.06,297.15,293.15,0,0,284.84,0.96,0.5,0.48,297.45,297.15,293.15,0,0,284.84,0.97,0.52,0.37,297.14,297.15,293.15,0,0,284.84,0.84,0.34,0.32,297.14,297.15,293.15,0,0,284.84,0.54,0.09,0.44,284.84,284.95,306.48,298.51,300.82,297.3,284.84,1,0.53,0.22,0.22,1.0,1,2.87,0.39,2.48,-0.71,0.9,0.9,0,114.87,118,72480.55,0,1904.85,1,279.74,283.7,301.49,305.41,293.15,293.15,279.75,36160.36,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11836.57,0,1840.51,2274.52,0,2032.1,0.91,1,0,3,1,0
17163900,297.1,297.15,293.15,0,0,284.99,0.83,0.34,0.3,297.06,297.15,293.15,0,0,285.0,0.95,0.5,0.48,297.46,297.15,293.15,0,0,285.0,0.97,0.54,0.37,297.14,297.15,293.15,0,0,284.99,0.83,0.34,0.32,297.15,297.15,293.15,0,0,284.98,0.54,0.09,0.44,285.0,284.95,306.37,298.41,300.78,297.31,285.0,1,0.53,0.22,0.22,1.0,1,2.88,0.39,2.49,-0.71,0.9,0.9,0,121.19,127,71059.13,0,1951.03,1,280.0,283.86,301.39,305.19,293.15,293.15,280.05,36017.21,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11470.1,0,1837.41,2274.52,0,2013.93,0.9,1,0,3,1,0
17164200,297.1,297.15,293.15,0,0,285.04,0.81,0.33,0.3,297.06,297.15,293.15,0,0,285.04,0.93,0.5,0.47,297.46,297.15,293.15,0,0,285.04,0.96,0.55,0.38,297.14,297.15,293.15,0,0,285.04,0.82,0.34,0.32,297.15,297.15,293.15,0,0,285.04,0.53,0.09,0.44,285.04,284.95,306.27,298.33,300.75,297.32,285.04,1,0.54,0.22,0.22,1.0,1,2.88,0.39,2.49,-0.71,0.9,0.9,0,128.61,133,70742.41,0,1996.71,1,280.04,283.9,301.31,305.13,293.15,293.15,280.05,35933.19,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11542.53,0,1838.86,2274.52,0,2010.9,0.91,1,0,3,1,0
17164500,297.1,297.15,293.15,0,0,285.19,0.8,0.33,0.3,297.06,297.15,293.15,0,0,285.19,0.91,0.5,0.47,297.46,297.15,293.15,0,0,285.19,0.95,0.56,0.39,297.14,297.15,293.15,0,0,285.19,0.81,0.34,0.32,297.15,297.15,293.15,0,0,285.17,0.52,0.09,0.44,285.19,284.95,306.19,298.27,300.72,297.32,285.2,1,0.55,0.22,0.22,1.0,1,2.89,0.39,2.5,-0.71,0.9,0.9,0,135.91,142,69383.29,0,2041.59,1,280.3,284.06,301.22,304.9,293.15,293.15,280.35,35818.0,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11199.52,0,1841.89,2274.52,0,1970.88,0.91,1,0,3,1,0
17164800,297.09,297.15,293.15,0,0,284.83,0.79,0.33,0.3,297.05,297.15,293.15,0,0,284.83,0.9,0.49,0.47,297.45,297.15,293.15,0,0,284.83,0.95,0.56,0.4,297.14,297.15,293.15,0,0,284.83,0.8,0.34,0.32,297.14,297.15,293.15,0,0,284.84,0.51,0.09,0.44,284.83,284.95,306.15,298.23,300.7,297.31,284.83,1,0.55,0.22,0.22,1.0,1,2.89,0.39,2.51,-0.72,0.9,0.9,0,143.94,151,72076.08,0,2094.62,1,279.76,283.68,301.25,305.22,293.15,293.15,279.45,36041.26,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12538.25,0,1860.94,2274.52,0,2104.43,0.91,1,0,3,1,0
17165100,297.08,297.15,293.15,0,0,284.95,0.78,0.33,0.3,297.03,297.15,293.15,0,0,284.95,0.89,0.49,0.46,297.43,297.15,293.15,0,0,284.95,0.94,0.57,0.4,297.12,297.15,293.15,0,0,284.95,0.78,0.33,0.32,297.13,297.15,293.15,0,0,284.93,0.5,0.09,0.44,284.95,284.95,306.13,298.21,300.68,297.3,284.96,1,0.55,0.22,0.22,1.0,1,2.88,0.38,2.5,-0.72,0.9,0.9,0,152.59,157,70346.16,0,2108.37,1,280.0,283.83,301.16,304.89,293.15,293.15,280.05,36125.21,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11321.07,0,1830.96,2274.52,0,2013.7,0.9,1,0,3,1,0
17165400,297.1,297.15,293.15,0,0,285.05,0.77,0.33,0.3,297.06,297.15,293.15,0,0,285.05,0.88,0.49,0.46,297.46,297.15,293.15,0,0,285.05,0.94,0.58,0.41,297.14,297.15,293.15,0,0,285.05,0.78,0.33,0.32,297.14,297.15,293.15,0,0,285.05,0.5,0.09,0.44,285.05,284.95,306.13,298.21,300.69,297.32,285.05,1,0.56,0.22,0.22,1.0,1,2.9,0.39,2.51,-0.72,0.9,0.9,0,157.78,163,70603.95,0,2171.28,1,280.06,283.9,301.24,305.1,293.15,293.15,280.05,35843.34,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11559.29,0,1850.12,2274.52,0,2034.43,0.91,1,0,3,1,0
17165700,297.07,297.15,293.15,0,0,284.74,0.76,0.32,0.29,297.02,297.15,293.15,0,0,284.75,0.86,0.48,0.46,297.41,297.15,293.15,0,0,284.75,0.93,0.59,0.41,297.11,297.15,293.15,0,0,284.74,0.77,0.33,0.32,297.13,297.15,293.15,0,0,284.73,0.49,0.09,0.44,284.74,284.95,306.13,298.21,300.66,297.28,284.75,1,0.56,0.21,0.21,1.0,1,2.88,0.38,2.5,-0.72,0.89,0.89,0,168.2,172,71704.05,0,2189.65,1,279.7,283.61,301.17,305.0,293.15,293.15,279.75,36300.08,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11528.85,0,1827.81,2274.52,0,2084.48,0.9,1,0,3,1,0
17166000,297.1,297.15,293.15,0,0,285.24,0.76,0.32,0.29,297.06,297.15,293.15,0,0,285.24,0.86,0.48,0.46,297.45,297.15,293.15,0,0,285.24,0.93,0.6,0.42,297.14,297.15,293.15,0,0,285.24,0.76,0.33,0.32,297.14,297.15,293.15,0,0,285.24,0.49,0.09,0.44,285.24,284.95,306.14,298.22,300.7,297.32,285.25,1,0.57,0.21,0.21,1.0,1,2.89,0.38,2.51,-0.72,0.9,0.9,0,173.05,178,69042.59,0,2237.18,1,280.34,284.11,301.2,304.9,293.15,293.15,280.35,35740.2,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11284.43,0,1829.37,2274.52,0,1941.96,0.9,1,0,3,1,0
17166300,297.09,297.15,293.15,0,0,284.97,0.75,0.32,0.29,297.04,297.15,293.15,0,0,284.98,0.85,0.47,0.45,297.43,297.15,293.15,0,0,284.98,0.92,0.61,0.43,297.13,297.15,293.15,0,0,284.97,0.76,0.33,0.32,297.14,297.15,293.15,0,0,284.96,0.49,0.09,0.44,284.97,284.95,306.16,298.23,300.68,297.3,284.98,1,0.57,0.21,0.21,1.0,1,2.89,0.38,2.51,-0.72,0.9,0.9,0,179.51,172,70648.76,0,2268.36,1,280.0,283.84,301.2,304.98,293.15,293.15,280.05,35993.5,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11378.24,0,1839.1,2274.52,0,2036.3,0.91,1,0,3,1,0
17166600,297.09,297.15,293.15,0,0,285.01,0.76,0.32,0.29,297.04,297.15,293.15,0,0,285.01,0.87,0.47,0.45,297.42,297.15,293.15,0,0,285.01,0.95,0.62,0.43,297.13,297.15,293.15,0,0,285.01,0.77,0.33,0.32,297.14,297.15,293.15,0,0,285.01,0.5,0.09,0.43,285.01,284.95,306.17,298.25,300.69,297.3,285.02,1,0.56,0.21,0.21,1.0,1,2.88,0.38,2.5,-0.72,0.9,0.9,0,160.9,148,70311.46,0,2155.05,1,280.04,283.88,301.22,305.01,293.15,293.15,280.05,35957.2,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11468.36,0,1839.2,2274.52,0,2001.85,0.91,1,0,3,1,0
17166900,297.1,297.15,293.15,0,0,285.16,0.79,0.32,0.29,297.05,297.15,293.15,0,0,285.16,0.9,0.47,0.45,297.43,297.15,293.15,0,0,285.16,0.99,0.62,0.44,297.13,297.15,293.15,0,0,285.16,0.8,0.33,0.32,297.14,297.15,293.15,0,0,285.14,0.52,0.09,0.43,285.16,284.95,306.19,298.26,300.7,297.31,285.17,1,0.54,0.21,0.21,1.0,1,2.87,0.37,2.5,-0.72,0.9,0.9,0,133.38,112,68922.55,0,2003.39,1,280.3,284.04,301.22,304.86,293.15,293.15,280.35,35855.82,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11141.13,0,1837.94,2274.52,0,1944.31,0.91,1,0,3,1,0
17167200,297.09,297.15,293.15,0,0,284.73,0.82,0.31,0.29,297.05,297.15,293.15,0,0,284.73,0.94,0.46,0.44,297.5,297.15,293.15,0,0,284.73,1.0,0.64,0.4,297.13,297.15,293.15,0,0,284.73,0.83,0.33,0.31,297.15,297.15,293.15,0,0,284.74,0.54,0.09,0.43,284.73,284.95,306.2,298.27,300.73,297.35,284.73,1,0.52,0.21,0.21,1.0,1,2.8,0.36,2.44,-0.7,0.9,0.9,0,110.47,91,70480.27,0,1783.16,1,279.76,283.6,301.29,305.17,293.15,293.15,280.05,36159.11,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10880.44,0,1847.66,2274.52,0,2052.39,0.91,1,0,3,1,0
17167500,297.1,297.15,293.15,0,0,284.96,0.84,0.31,0.28,297.06,297.15,293.15,0,0,284.96,0.96,0.46,0.44,297.62,297.15,293.15,0,0,284.96,1.0,0.67,0.38,297.14,297.15,293.15,0,0,284.96,0.85,0.33,0.31,297.16,297.15,293.15,0,0,284.98,0.55,0.09,0.43,284.96,284.95,306.21,298.28,300.8,297.46,284.95,1,0.51,0.21,0.21,1.0,1,2.77,0.36,2.41,-0.69,0.9,0.9,0,102.11,112,68515.05,0,1691.66,1,280.1,283.85,301.3,305.09,293.15,293.15,280.05,35938.55,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11434.43,0,1847.74,2274.52,0,1936.34,0.91,1,0,3,1,0
17167800,297.09,297.15,293.15,0,0,284.97,0.8,0.31,0.28,297.05,297.15,293.15,0,0,284.97,0.91,0.46,0.44,297.52,297.15,293.15,0,0,284.97,1.0,0.67,0.43,297.12,297.15,293.15,0,0,284.97,0.81,0.33,0.31,297.15,297.15,293.15,0,0,284.96,0.53,0.09,0.43,284.97,284.95,306.2,298.27,300.74,297.37,284.97,1,0.53,0.22,0.22,1.0,1,2.84,0.37,2.46,-0.71,0.9,0.9,0,123.29,148,69671.39,0,1900.6,1,280.04,283.84,301.25,305.0,293.15,293.15,280.05,36046.85,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11386.78,0,1833.68,2274.52,0,1963.78,0.9,1,0,3,1,0
17168100,297.09,297.15,293.15,0,0,284.89,0.78,0.31,0.28,297.06,297.15,293.15,0,0,284.89,0.88,0.46,0.44,297.4,297.15,293.15,0,0,284.89,1.0,0.67,0.47,297.13,297.15,293.15,0,0,284.89,0.79,0.33,0.31,297.15,297.15,293.15,0,0,284.91,0.51,0.09,0.44,284.89,284.95,306.18,298.26,300.68,297.29,284.88,1,0.55,0.21,0.21,1.0,1,2.9,0.38,2.52,-0.72,0.9,0.9,0,142.18,157,71870.83,0,2097.28,1,279.8,283.73,301.31,305.31,293.15,293.15,279.75,35959.29,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11908.59,0,1852.01,2274.52,0,2070.08,0.91,1,0,3,1,0
17168400,297.07,297.15,293.15,0,0,284.78,0.75,0.31,0.28,297.03,297.15,293.15,0,0,284.78,0.86,0.45,0.43,297.32,297.15,293.15,0,0,284.78,0.98,0.67,0.47,297.11,297.15,293.15,0,0,284.78,0.77,0.32,0.31,297.13,297.15,293.15,0,0,284.78,0.49,0.09,0.43,284.78,284.95,306.15,298.23,300.62,297.22,284.79,1,0.56,0.21,0.21,1.0,1,2.87,0.37,2.5,-0.72,0.89,0.89,0,159.07,163,71269.19,0,2134.91,1,279.74,283.64,301.2,305.05,293.15,293.15,279.75,36256.41,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11610.17,0,1821.45,2274.52,0,2056.4,0.9,1,0,3,1,0
17168700,297.09,297.15,293.15,0,0,285.08,0.75,0.31,0.28,297.05,297.15,293.15,0,0,285.08,0.85,0.45,0.43,297.35,297.15,293.15,0,0,285.08,0.98,0.68,0.47,297.13,297.15,293.15,0,0,285.08,0.77,0.33,0.31,297.14,297.15,293.15,0,0,285.1,0.49,0.09,0.43,285.08,284.95,306.1,298.19,300.63,297.25,285.07,1,0.56,0.21,0.21,1.0,1,2.88,0.38,2.51,-0.72,0.9,0.9,0,163.16,157,69815.39,0,2172.38,1,280.1,283.93,301.23,305.09,293.15,293.15,280.05,35814.95,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11587.54,0,1830.59,2274.52,0,2002.25,0.9,1,0,3,1,0
17169000,297.07,297.15,293.15,0,0,284.96,0.76,0.3,0.27,297.04,297.15,293.15,0,0,284.96,0.87,0.44,0.42,297.31,297.15,293.15,0,0,284.96,1.0,0.68,0.47,297.12,297.15,293.15,0,0,284.96,0.78,0.32,0.31,297.13,297.15,293.15,0,0,284.96,0.5,0.09,0.42,284.96,284.95,306.05,298.16,300.58,297.21,284.96,1,0.55,0.21,0.21,1.0,1,2.86,0.37,2.49,-0.72,0.9,0.9,0,147.13,133,69380.56,0,2045.62,1,280.04,283.84,301.13,304.88,293.15,293.15,280.05,36009.54,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11331.52,0,1827.81,2274.52,0,2012.92,0.9,1,0,3,1,0
17169300,297.08,297.15,293.15,0,0,285.02,0.79,0.3,0.27,297.04,297.15,293.15,0,0,285.02,0.89,0.44,0.42,297.39,297.15,293.15,0,0,285.02,1.0,0.69,0.44,297.12,297.15,293.15,0,0,285.02,0.81,0.32,0.31,297.13,297.15,293.15,0,0,285.01,0.52,0.09,0.42,285.02,284.95,305.99,298.12,300.6,297.27,285.03,1,0.52,0.21,0.21,1.0,1,2.78,0.35,2.43,-0.7,0.9,0.9,0,125.13,97,66909.07,0,1818.71,1,280.3,283.94,301.09,304.68,293.15,293.15,280.35,35938.14,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10885.72,0,1839.64,2274.52,0,1958.01,0.91,1,0,3,1,0
17169600,297.08,297.15,293.15,0,0,285.0,0.8,0.3,0.27,297.04,297.15,293.15,0,0,285.0,0.91,0.44,0.42,297.5,297.15,293.15,0,0,285.0,1.0,0.71,0.41,297.12,297.15,293.15,0,0,285.0,0.82,0.32,0.31,297.13,297.15,293.15,0,0,284.99,0.53,0.09,0.41,285.0,284.95,305.93,298.09,300.62,297.35,285.0,1,0.51,0.21,0.21,1.0,1,2.72,0.35,2.37,-0.69,0.9,0.9,0,111.52,103,65712.0,0,1659.46,1,280.34,283.92,301.06,304.61,293.15,293.15,280.35,35965.68,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10856.32,0,1841.45,2274.52,0,1903.18,0.91,1,0,3,1,0
17169900,297.08,297.15,293.15,0,0,285.13,0.8,0.29,0.27,297.04,297.15,293.15,0,0,285.13,0.91,0.43,0.41,297.53,297.15,293.15,0,0,285.13,1.0,0.73,0.4,297.11,297.15,293.15,0,0,285.13,0.82,0.32,0.31,297.13,297.15,293.15,0,0,285.11,0.53,0.09,0.41,285.13,284.95,305.85,298.06,300.61,297.37,285.14,1,0.5,0.22,0.22,1.0,1,2.7,0.35,2.35,-0.68,0.9,0.9,0,110.61,112,64147.26,0,1631.47,1,280.6,284.08,301.01,304.41,293.15,293.15,280.65,35894.0,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10532.98,0,1836.3,2274.52,0,1839.5,0.9,1,0,3,1,0
17170200,297.07,297.15,293.15,0,0,284.77,0.79,0.29,0.27,297.03,297.15,293.15,0,0,284.77,0.9,0.43,0.41,297.49,297.15,293.15,0,0,284.77,1.0,0.73,0.42,297.11,297.15,293.15,0,0,284.77,0.82,0.32,0.3,297.13,297.15,293.15,0,0,284.77,0.52,0.09,0.41,284.77,284.95,305.77,298.03,300.56,297.34,284.77,1,0.51,0.22,0.22,1.0,1,2.7,0.35,2.36,-0.68,0.9,0.9,0,114.84,118,66611.57,0,1656.1,1,280.06,283.69,301.06,304.73,293.15,293.15,280.05,36136.6,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11021.55,0,1844.63,2274.52,0,1977.56,0.91,1,0,3,1,0
17170500,297.07,297.15,293.15,0,0,285.04,0.78,0.29,0.26,297.03,297.15,293.15,0,0,285.04,0.89,0.43,0.41,297.46,297.15,293.15,0,0,285.04,1.0,0.74,0.43,297.11,297.15,293.15,0,0,285.04,0.81,0.32,0.3,297.13,297.15,293.15,0,0,285.06,0.51,0.09,0.4,285.04,284.95,305.69,298.01,300.52,297.33,285.03,1,0.51,0.22,0.22,1.0,1,2.71,0.35,2.36,-0.68,0.9,0.9,0,120.82,127,65203.48,0,1694.25,1,280.4,283.96,301.04,304.66,293.15,293.15,280.35,35841.65,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10960.77,0,1854.31,2274.52,0,1890.73,0.91,1,0,3,1,0
17170800,297.05,297.15,293.15,0,0,284.95,0.77,0.28,0.26,297.01,297.15,293.15,0,0,284.95,0.87,0.42,0.4,297.36,297.15,293.15,0,0,284.95,1.0,0.74,0.45,297.1,297.15,293.15,0,0,284.95,0.79,0.31,0.3,297.12,297.15,293.15,0,0,284.94,0.5,0.08,0.4,284.95,284.95,305.59,297.99,300.43,297.25,284.95,1,0.52,0.22,0.22,1.0,1,2.71,0.35,2.36,-0.68,0.9,0.9,0,128.82,133,65170.57,0,1731.58,1,280.34,283.89,300.96,304.48,293.15,293.15,280.35,36032.8,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10770.96,0,1847.53,2274.52,0,1903.44,0.91,1,0,3,1,0
17171100,297.05,297.15,293.15,0,0,285.1,0.76,0.28,0.26,297.01,297.15,293.15,0,0,285.1,0.86,0.42,0.4,297.29,297.15,293.15,0,0,285.1,1.0,0.74,0.46,297.09,297.15,293.15,0,0,285.1,0.78,0.31,0.3,297.11,297.15,293.15,0,0,285.08,0.49,0.08,0.39,285.1,284.95,305.49,297.97,300.36,297.2,285.11,1,0.52,0.22,0.22,1.0,1,2.71,0.35,2.36,-0.68,0.9,0.9,0,136.25,142,63805.68,0,1767.74,1,280.6,284.06,300.92,304.3,293.15,293.15,280.65,35944.32,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10477.65,0,1835.31,2274.52,0,1844.3,0.9,1,0,3,1,0
17171400,297.04,297.15,293.15,0,0,284.71,0.75,0.28,0.25,297.0,297.15,293.15,0,0,284.71,0.85,0.41,0.39,297.24,297.15,293.15,0,0,284.71,1.0,0.74,0.46,297.09,297.15,293.15,0,0,284.71,0.78,0.31,0.3,297.11,297.15,293.15,0,0,284.72,0.49,0.08,0.38,284.71,284.95,305.39,297.96,300.3,297.16,284.71,1,0.52,0.22,0.22,1.0,1,2.69,0.35,2.34,-0.67,0.9,0.9,0,136.01,133,65851.15,0,1733.03,1,280.06,283.66,300.98,304.62,293.15,293.15,280.05,36213.39,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10914.99,0,1836.17,2274.52,0,1972.21,0.9,1,0,3,1,0
17171700,297.06,297.15,293.15,0,0,285.23,0.76,0.28,0.25,297.01,297.15,293.15,0,0,285.23,0.86,0.41,0.39,297.27,297.15,293.15,0,0,285.23,1.0,0.74,0.45,297.09,297.15,293.15,0,0,285.23,0.78,0.31,0.3,297.11,297.15,293.15,0,0,285.2,0.49,0.08,0.38,285.23,284.95,305.27,297.96,300.27,297.18,285.24,1,0.51,0.22,0.22,1.0,1,2.65,0.34,2.31,-0.67,0.9,0.9,0,129.75,127,61314.59,0,1642.28,1,280.9,284.23,300.9,304.15,293.15,293.15,280.95,35787.16,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10205.86,0,1836.03,2274.52,0,1750.24,0.9,1,0,3,1,0
17172000,297.05,297.15,293.15,0,0,284.85,0.75,0.27,0.25,297.01,297.15,293.15,0,0,284.85,0.85,0.4,0.38,297.23,297.15,293.15,0,0,284.85,1.0,0.74,0.46,297.09,297.15,293.15,0,0,284.85,0.78,0.31,0.29,297.11,297.15,293.15,0,0,284.85,0.49,0.08,0.37,284.85,284.95,305.15,297.96,300.21,297.16,284.84,1,0.51,0.22,0.22,1.0,1,2.64,0.34,2.29,-0.66,0.9,0.9,0,131.88,133,63707.98,0,1638.34,1,280.36,283.82,300.99,304.5,293.15,293.15,280.35,36015.96,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10653.56,0,1859.08,2274.52,0,1888.9,0.91,1,0,3,1,0
17172300,297.03,297.15,293.15,0,0,284.96,0.74,0.27,0.24,296.99,297.15,293.15,0,0,284.96,0.84,0.39,0.38,297.13,297.15,293.15,0,0,284.96,1.0,0.73,0.47,297.07,297.15,293.15,0,0,284.96,0.77,0.3,0.29,297.1,297.15,293.15,0,0,284.94,0.48,0.08,0.36,284.96,284.95,305.02,297.97,300.13,297.1,284.97,1,0.51,0.22,0.22,1.0,1,2.61,0.34,2.28,-0.66,0.9,0.9,0,136.57,127,62099.9,0,1627.61,1,280.6,283.97,300.92,304.21,293.15,293.15,280.65,36106.55,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10287.37,0,1831.7,2274.52,0,1781.58,0.9,1,0,3,1,0
17172600,297.05,297.15,293.15,0,0,284.98,0.75,0.26,0.24,297.01,297.15,293.15,0,0,284.98,0.85,0.39,0.37,297.17,297.15,293.15,0,0,284.98,1.0,0.74,0.45,297.08,297.15,293.15,0,0,284.98,0.78,0.3,0.29,297.1,297.15,293.15,0,0,284.99,0.48,0.08,0.36,284.98,284.95,304.88,298.01,300.09,297.12,284.98,1,0.5,0.22,0.22,1.0,1,2.56,0.33,2.23,-0.64,0.9,0.9,0,126.15,118,61214.39,0,1513.66,1,280.66,284.0,301.03,304.41,293.15,293.15,280.65,35916.39,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10379.06,0,1847.05,2274.52,0,1764.5,0.91,1,0,3,1,0
17172900,297.04,297.15,293.15,0,0,285.08,0.74,0.26,0.24,296.99,297.15,293.15,0,0,285.08,0.84,0.39,0.37,297.13,297.15,293.15,0,0,285.08,1.0,0.73,0.45,297.06,297.15,293.15,0,0,285.08,0.78,0.3,0.28,297.1,297.15,293.15,0,0,285.05,0.48,0.07,0.35,285.08,284.95,304.74,298.06,300.02,297.11,285.09,1,0.49,0.22,0.22,1.0,1,2.53,0.33,2.21,-0.63,0.9,0.9,0,126.5,127,59687.87,0,1475.11,1,280.9,284.14,301.0,304.16,293.15,293.15,280.95,35946.79,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10047.22,0,1837.85,2274.52,0,1662.65,0.9,1,0,3,1,0
17173200,297.03,297.15,293.15,0,0,284.72,0.74,0.26,0.23,296.99,297.15,293.15,0,0,284.72,0.83,0.38,0.36,297.05,297.15,293.15,0,0,284.72,1.0,0.73,0.46,297.05,297.15,293.15,0,0,284.72,0.77,0.29,0.28,297.1,297.15,293.15,0,0,284.72,0.47,0.07,0.34,284.72,284.95,304.58,298.12,299.96,297.1,284.71,1,0.5,0.23,0.23,1.0,1,2.53,0.33,2.19,-0.63,0.9,0.9,0,130.96,121,62135.8,0,1482.25,1,280.36,283.75,301.14,304.57,293.15,293.15,280.65,36212.62,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9885.21,0,1837.74,2274.52,0,1780.15,0.9,1,0,3,1,0
17173500,297.04,297.15,293.15,0,0,285.23,0.74,0.25,0.23,297.0,297.15,293.15,0,0,285.23,0.84,0.38,0.36,297.05,297.15,293.15,0,0,285.23,1.0,0.72,0.44,297.06,297.15,293.15,0,0,285.23,0.77,0.29,0.28,297.1,297.15,293.15,0,0,285.2,0.47,0.07,0.33,285.23,284.95,304.42,298.19,299.9,297.1,285.24,1,0.48,0.23,0.23,1.0,1,2.47,0.32,2.15,-0.62,0.9,0.9,0,121.88,112,57678.77,0,1369.52,1,281.2,284.33,301.13,304.19,293.15,293.15,281.25,35779.4,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9876.22,0,1839.22,2274.52,0,1549.69,0.91,1,0,3,1,0
17173800,297.04,297.15,293.15,0,0,284.83,0.74,0.25,0.23,296.99,297.15,293.15,0,0,284.83,0.84,0.37,0.35,297.05,297.15,293.15,0,0,284.83,1.0,0.72,0.44,297.05,297.15,293.15,0,0,284.83,0.77,0.29,0.28,297.1,297.15,293.15,0,0,284.84,0.47,0.07,0.33,284.83,284.95,304.25,298.26,299.84,297.1,284.83,1,0.48,0.23,0.23,1.0,1,2.44,0.32,2.12,-0.61,0.9,0.9,0,119.94,121,59826.95,0,1327.47,1,280.66,283.91,301.28,304.6,293.15,293.15,280.35,36032.91,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10899.61,0,1861.37,2274.52,0,1664.92,0.91,1,0,3,1,0
17174100,297.02,297.15,293.15,0,0,284.94,0.73,0.24,0.22,296.98,297.15,293.15,0,0,284.94,0.83,0.36,0.35,296.95,297.15,293.15,0,0,284.95,1.0,0.7,0.45,297.03,297.15,293.15,0,0,284.94,0.76,0.28,0.27,297.09,297.15,293.15,0,0,284.91,0.46,0.07,0.32,284.94,284.95,304.08,298.34,299.77,297.09,284.96,1,0.48,0.23,0.23,1.0,1,2.41,0.32,2.09,-0.6,0.9,0.9,0,122.88,112,58268.64,0,1302.04,1,280.9,284.07,301.27,304.36,293.15,293.15,280.95,36134.11,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9943.33,0,1830.8,2274.52,0,1543.99,0.9,1,0,3,1,0
17174400,297.04,297.15,293.15,0,0,284.96,0.74,0.24,0.22,296.99,297.15,293.15,0,0,284.96,0.84,0.36,0.34,297.0,297.15,293.15,0,0,284.96,1.0,0.7,0.43,297.04,297.15,293.15,0,0,284.96,0.77,0.28,0.27,297.1,297.15,293.15,0,0,284.97,0.46,0.06,0.31,284.96,284.95,303.9,298.41,299.7,297.1,284.96,1,0.46,0.23,0.23,1.0,1,2.35,0.31,2.04,-0.59,0.9,0.9,0,112.21,103,57384.23,0,1193.48,1,280.96,284.09,301.44,304.61,293.15,293.15,280.95,35938.91,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10040.7,0,1843.47,2274.52,0,1526.4,0.91,1,0,3,1,0
17174700,297.03,297.15,293.15,0,0,285.06,0.74,0.24,0.22,296.98,297.15,293.15,0,0,285.06,0.84,0.35,0.34,296.97,297.15,293.15,0,0,285.06,1.0,0.7,0.43,297.03,297.15,293.15,0,0,285.06,0.77,0.27,0.26,297.1,297.15,293.15,0,0,285.03,0.46,0.06,0.3,285.06,284.95,303.72,298.48,299.63,297.1,285.07,1,0.46,0.24,0.24,1.0,1,2.32,0.31,2.01,-0.58,0.9,0.9,0,112.03,112,55840.3,0,1154.62,1,281.2,284.23,301.42,304.38,293.15,293.15,281.25,35978.21,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9732.22,0,1830.47,2274.52,0,1422.16,0.9,1,0,3,1,0
17175000,297.04,297.15,293.15,0,0,285.11,0.73,0.24,0.21,296.99,297.15,293.15,0,0,285.11,0.83,0.35,0.33,296.93,297.15,293.15,0,0,285.11,1.0,0.68,0.44,297.04,297.15,293.15,0,0,285.11,0.76,0.27,0.26,297.1,297.15,293.15,0,0,285.11,0.44,0.06,0.29,285.11,284.95,303.53,298.55,299.56,297.1,285.11,1,0.46,0.24,0.24,1.0,1,2.31,0.31,2.0,-0.57,0.9,0.9,0,115.77,118,55770.12,0,1159.3,1,281.24,284.28,301.52,304.55,293.15,293.15,281.25,35839.3,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9858.25,0,1842.08,2274.52,0,1409.26,0.91,1,0,3,1,0
17175300,297.02,297.15,293.15,0,0,284.71,0.72,0.23,0.21,296.97,297.15,293.15,0,0,284.71,0.82,0.34,0.33,296.87,297.15,293.15,0,0,284.71,1.0,0.67,0.43,297.02,297.15,293.15,0,0,284.71,0.76,0.27,0.25,297.09,297.15,293.15,0,0,284.69,0.41,0.05,0.25,284.71,284.95,303.34,298.61,299.49,297.09,284.72,1,0.44,0.24,0.24,1.0,1,2.21,0.29,1.92,-0.55,0.89,0.89,0,112.17,97,55285.45,0,1033.97,1,280.9,283.91,301.55,304.55,293.15,293.15,280.95,36311.04,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9686.03,0,1824.37,2274.52,0,1450.81,0.9,1,0,3,1,0
17175600,297.04,297.15,293.15,0,0,285.14,0.74,0.23,0.21,296.99,297.15,293.15,0,0,285.14,0.84,0.34,0.32,296.93,297.15,293.15,0,0,285.14,1.0,0.67,0.4,297.03,297.15,293.15,0,0,285.14,0.77,0.26,0.25,297.12,297.15,293.15,0,0,285.13,0.42,0.05,0.24,285.14,284.95,303.15,298.65,299.44,297.12,285.15,1,0.42,0.24,0.24,1.0,1,2.14,0.29,1.86,-0.53,0.9,0.9,0,99.6,88,51797.14,0,922.24,1,281.54,284.38,301.61,304.43,293.15,293.15,281.55,35858.88,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9500.58,0,1815.2,2274.52,0,1234.2,0.9,1,0,3,1,0
17175900,298.01,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.52,0.0,0.0,0.0,297.87,303.15,285.15,0,0,285.51,0.0,0.0,0.0,297.54,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.6,294.15,302.94,298.7,299.91,299.14,284.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,135.71,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176200,298.31,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.52,0.0,0.0,0.0,297.88,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.6,294.15,302.7,298.77,300.07,300.53,284.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,46.63,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176500,298.47,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.61,294.15,302.45,298.84,300.2,301.25,284.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,43.82,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176800,298.55,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.53,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.61,294.15,302.17,298.9,300.31,301.62,285.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,41.97,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177100,298.6,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.43,0.0,0.0,0.0,285.61,294.15,301.89,298.96,300.41,301.76,285.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,40.32,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177400,298.62,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.43,0.0,0.0,0.0,285.61,294.15,301.61,299.01,300.48,301.76,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,38.72,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177700,298.63,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.61,294.15,301.33,299.03,300.53,301.71,285.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,37.17,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178000,298.63,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.61,294.15,301.05,299.02,300.56,301.67,285.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,34.21,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178300,298.64,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.56,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.62,294.15,300.79,298.99,300.54,301.61,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.7,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178600,298.64,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.64,294.15,300.55,298.92,300.52,301.59,285.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.06,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178900,298.64,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,300.33,298.82,300.51,301.59,286.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179200,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,300.15,298.68,300.51,301.59,286.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179500,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.99,298.53,300.51,301.59,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179800,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.85,298.39,300.51,301.59,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180100,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.73,298.27,300.51,301.59,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180400,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.62,298.16,300.51,301.59,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.54,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180700,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.52,298.07,300.51,301.59,286.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.14,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181000,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.44,297.99,300.51,301.59,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.8,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181300,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.37,297.92,300.51,301.59,286.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.52,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181600,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.31,297.87,300.51,301.59,286.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181900,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.26,297.82,300.51,301.59,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182200,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.22,297.77,300.51,301.59,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.91,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182500,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.18,297.74,300.51,301.59,286.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.77,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182800,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.15,297.71,300.51,301.59,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.65,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183100,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.13,297.69,300.51,301.59,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.75,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183400,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.64,294.15,299.12,297.68,300.51,301.59,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.94,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183700,298.65,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.58,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.65,294.15,299.13,297.69,300.5,301.58,286.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.31,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184000,298.65,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.59,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.66,294.15,299.14,297.7,300.46,301.52,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.74,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184300,298.65,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.6,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.66,294.15,299.15,297.71,300.39,301.4,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,24.66,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184600,298.65,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.6,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.67,294.15,299.17,297.73,300.33,301.22,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,25.64,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184900,298.65,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.6,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.67,294.15,299.19,297.75,300.27,300.84,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185200,298.65,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.61,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.67,294.15,299.2,297.76,300.21,300.51,286.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.53,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185500,298.65,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.61,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.68,294.15,299.2,297.76,300.16,300.18,286.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.97,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185800,298.65,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.69,294.15,299.2,297.76,300.1,299.8,286.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.39,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186100,298.65,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.63,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.7,294.15,299.18,297.74,300.06,299.56,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.35,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186400,298.65,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.71,294.15,299.15,297.71,300.01,299.42,286.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186700,298.65,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.73,294.15,299.1,297.66,299.96,299.32,286.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.15,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187000,298.65,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.66,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.74,294.15,299.02,297.58,299.91,299.22,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.06,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187300,298.64,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.76,294.15,298.92,297.49,299.86,299.12,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.67,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187600,298.64,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.68,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.77,294.15,298.82,297.39,299.81,299.07,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187900,298.64,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.69,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.79,294.15,298.7,297.28,299.75,299.0,286.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.65,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188200,298.64,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.81,294.15,298.59,297.16,299.69,298.95,286.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,25.13,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188500,298.63,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.83,294.15,298.48,297.06,299.64,298.93,286.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188800,298.63,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.81,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.96,294.15,298.37,296.96,299.4,298.91,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.72,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189100,298.63,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.82,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.28,296.87,299.38,298.9,287.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.54,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189400,298.62,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.21,296.8,299.37,298.9,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.61,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189700,298.62,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.17,296.76,299.37,298.9,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.2,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
