time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17190000,298.61,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.64,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190300,298.61,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.33,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190600,298.61,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190900,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.97,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.91,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191200,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.76,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191500,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.64,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191800,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.53,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192100,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192400,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192700,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193000,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193300,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193600,298.58,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193900,298.58,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194200,298.58,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194500,298.58,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194800,298.57,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195100,298.57,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195400,298.57,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195700,298.57,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196000,298.57,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196300,298.56,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196600,298.56,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196900,298.56,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197200,298.56,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197500,298.56,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197800,298.56,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198100,298.55,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198400,298.55,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.97,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.93,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198700,298.55,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.98,294.15,298.15,296.74,299.37,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.51,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199000,298.55,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.77,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.35,298.9,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.47,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199300,298.55,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.78,0.0,0.0,0.0,286.01,294.15,298.15,296.74,299.32,298.89,287.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199600,298.55,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.81,0.0,0.0,0.0,286.02,294.15,298.15,296.74,299.28,298.86,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199900,298.55,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,286.04,294.15,298.15,296.74,299.25,298.83,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200200,298.54,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.06,294.15,298.15,296.74,299.19,298.79,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200500,298.54,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.86,0.0,0.0,0.0,286.08,294.15,298.15,296.74,299.14,298.73,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.63,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200800,298.54,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.1,294.15,298.15,296.74,299.08,298.67,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.91,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201100,298.54,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.95,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.9,0.0,0.0,0.0,286.12,294.15,298.15,296.74,299.04,298.6,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201400,298.54,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.15,294.15,298.16,296.75,298.99,298.54,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.29,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201700,298.54,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.94,0.0,0.0,0.0,286.17,294.15,298.17,296.76,298.95,298.48,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.45,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202000,298.54,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.19,294.15,298.19,296.78,298.91,298.42,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.6,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202300,298.54,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.98,0.0,0.0,0.0,286.22,294.15,298.2,296.79,298.87,298.37,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.74,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202600,298.54,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.83,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.0,0.0,0.0,0.0,286.24,294.15,298.21,296.8,298.83,298.32,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.88,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202900,298.54,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.02,0.0,0.0,0.0,286.27,294.15,298.22,296.81,298.8,298.29,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203200,298.54,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.29,294.15,298.22,296.81,298.77,298.27,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203500,298.54,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.32,294.15,298.22,296.81,298.74,298.25,287.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.95,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203800,298.53,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.13,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.09,0.0,0.0,0.0,286.34,294.15,298.21,296.8,298.71,298.24,287.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.83,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204100,298.53,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.37,294.15,298.18,296.77,298.68,298.23,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.71,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204400,298.53,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.18,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.18,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.14,0.0,0.0,0.0,286.4,294.15,298.15,296.74,298.66,298.21,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.68,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204700,298.53,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.2,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.16,0.0,0.0,0.0,286.43,294.15,298.1,296.7,298.63,298.18,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.7,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205000,298.53,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.45,294.15,298.04,296.67,298.6,298.13,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.7,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205300,298.53,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.21,0.0,0.0,0.0,286.48,294.15,297.97,296.64,298.57,298.08,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.36,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205600,298.53,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.23,0.0,0.0,0.0,286.51,294.15,297.89,296.61,298.53,298.04,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.97,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205900,298.52,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.26,0.0,0.0,0.0,286.54,294.15,297.8,296.58,298.5,298.0,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.7,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206200,298.52,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.32,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.31,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.28,0.0,0.0,0.0,286.56,294.15,297.71,296.56,298.46,297.95,287.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.54,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206500,298.52,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.34,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.3,0.0,0.0,0.0,286.59,294.15,297.62,296.53,298.42,297.91,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.31,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206800,298.52,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.33,0.0,0.0,0.0,286.63,294.15,297.52,296.51,298.37,297.89,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.74,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207100,298.52,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.35,0.0,0.0,0.0,286.65,294.15,297.42,296.48,298.35,297.88,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.97,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207400,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,297.33,296.46,298.33,297.88,287.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207700,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,297.24,296.43,298.33,297.88,287.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.78,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208000,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,297.15,296.41,298.33,297.88,287.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.73,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208300,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,297.06,296.37,298.33,297.88,287.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.37,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208600,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.95,296.33,298.33,297.88,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208900,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.83,296.28,298.33,297.88,288.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.93,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209200,298.51,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.71,296.23,298.33,297.88,288.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.77,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209500,298.51,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.58,296.17,298.33,297.88,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.65,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209800,298.51,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.46,296.12,298.33,297.88,288.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.54,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210100,298.5,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.35,296.08,298.33,297.88,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210400,298.5,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.26,296.06,298.33,297.88,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210700,298.49,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.19,296.05,298.33,297.88,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211000,298.49,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.14,296.05,298.33,297.88,288.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211300,298.48,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.13,296.09,298.33,297.88,288.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211600,298.48,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.15,296.15,298.33,297.88,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211900,298.48,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.21,296.21,298.33,297.88,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.44,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212200,298.48,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.66,294.15,296.31,296.28,298.32,297.87,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212500,298.48,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.41,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.37,0.0,0.0,0.0,286.68,294.15,296.44,296.32,298.3,297.86,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.87,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212800,298.48,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.39,0.0,0.0,0.0,286.7,294.15,296.59,296.36,298.25,297.83,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.5,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213100,298.48,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.42,0.0,0.0,0.0,286.73,294.15,296.77,296.4,298.13,297.7,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.26,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213400,298.49,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.47,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.44,0.0,0.0,0.0,286.76,294.15,296.96,296.43,298.06,297.55,288.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213700,298.49,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.47,0.0,0.0,0.0,286.79,294.15,297.16,296.46,298.01,297.44,288.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.42,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214000,298.5,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.5,0.0,0.0,0.0,286.82,294.15,297.37,296.49,297.97,297.41,288.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.75,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214300,298.51,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.52,0.0,0.0,0.0,286.85,294.15,297.58,296.53,297.94,297.44,288.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.22,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214600,298.52,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.52,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.43,303.15,285.15,0,0,286.57,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.55,0.0,0.0,0.0,286.88,294.15,297.78,296.59,297.93,297.56,288.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.75,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214900,298.54,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0,0,286.6,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.91,294.15,297.97,296.65,297.93,297.76,288.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.32,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215200,298.56,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.45,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.61,0.0,0.0,0.0,286.94,294.15,298.15,296.74,297.93,297.95,288.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.52,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215500,298.58,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.46,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.64,0.0,0.0,0.0,286.97,294.15,298.32,296.84,297.95,298.11,288.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.73,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215800,298.6,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.48,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.66,0.0,0.0,0.0,287.0,294.15,298.49,296.96,297.98,298.27,288.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.94,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216100,298.63,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.49,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.69,0.0,0.0,0.0,287.04,294.15,298.66,297.07,298.01,298.42,288.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.14,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216400,298.66,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.5,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.72,0.0,0.0,0.0,287.07,294.15,298.84,297.19,298.05,298.57,288.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.36,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216700,298.69,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.51,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.33,303.15,285.15,0,0,286.75,0.0,0.0,0.0,287.1,294.15,299.01,297.31,298.1,298.72,288.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.6,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217000,298.72,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.53,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.34,303.15,285.15,0,0,286.78,0.0,0.0,0.0,287.13,294.15,299.18,297.42,298.15,298.87,288.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.85,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217300,298.75,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.35,303.15,285.15,0,0,286.81,0.0,0.0,0.0,287.16,294.15,299.35,297.54,298.21,299.03,288.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217600,298.79,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.36,303.15,285.15,0,0,286.83,0.0,0.0,0.0,287.19,294.15,299.52,297.65,298.28,299.19,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.39,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217900,298.82,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.88,0.0,0.0,0.0,298.38,303.15,285.15,0,0,286.86,0.0,0.0,0.0,287.22,294.15,299.69,297.75,298.35,299.35,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.66,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218200,298.86,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.84,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.59,303.15,285.15,0,0,286.91,0.0,0.0,0.0,298.39,303.15,285.15,0,0,286.89,0.0,0.0,0.0,287.25,294.15,299.85,297.84,298.43,299.52,288.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.93,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218500,298.89,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.6,303.15,285.15,0,0,286.94,0.0,0.0,0.0,298.4,303.15,285.15,0,0,286.92,0.0,0.0,0.0,287.29,294.15,300.0,297.92,298.51,299.7,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
