time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17218800,298.93,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.61,303.15,285.15,0,0,286.97,0.0,0.0,0.0,298.41,303.15,285.15,0,0,286.95,0.0,0.0,0.0,287.32,294.15,300.15,297.98,298.59,299.87,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.42,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219100,298.96,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.99,0.0,0.0,0.0,298.42,303.15,285.15,0,0,286.98,0.0,0.0,0.0,287.35,294.15,300.29,298.04,298.68,300.05,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.65,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219400,299.0,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.89,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.01,0.0,0.0,0.0,287.38,294.15,300.43,298.08,298.77,300.22,288.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.87,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219700,299.03,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.9,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.04,0.0,0.0,0.0,287.41,294.15,300.56,298.12,298.87,300.38,288.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.09,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220000,299.07,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.46,303.15,285.15,0,0,287.07,0.0,0.0,0.0,287.44,294.15,300.69,298.16,298.97,300.54,288.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.3,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220300,299.11,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.93,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.47,303.15,285.15,0,0,287.1,0.0,0.0,0.0,287.48,294.15,300.81,298.19,299.07,300.68,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.5,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220600,299.15,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.77,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.95,303.15,285.15,0,0,287.15,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.13,0.0,0.0,0.0,287.51,294.15,300.93,298.22,299.17,300.82,288.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.69,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220900,299.19,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.79,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.17,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.16,0.0,0.0,0.0,287.54,294.15,301.05,298.25,299.27,300.95,288.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.87,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221200,299.23,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.8,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.98,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.2,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.19,0.0,0.0,0.0,287.58,294.15,301.17,298.27,299.38,301.08,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221500,299.26,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.82,303.15,285.15,0,0,287.24,0.0,0.0,0.0,299.0,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.22,0.0,0.0,0.0,287.61,294.15,301.29,298.3,299.48,301.2,288.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221800,299.3,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.27,0.0,0.0,0.0,299.01,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.26,0.0,0.0,0.0,287.64,294.15,301.41,298.32,299.59,301.32,288.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222100,299.33,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.3,0.0,0.0,0.0,299.03,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.8,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.29,0.0,0.0,0.0,287.68,294.15,301.53,298.35,299.7,301.44,288.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.22,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222400,299.37,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.88,303.15,285.15,0,0,287.33,0.0,0.0,0.0,299.05,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.81,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.32,0.0,0.0,0.0,287.71,294.15,301.65,298.37,299.81,301.57,288.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222700,299.4,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.9,303.15,285.15,0,0,287.36,0.0,0.0,0.0,299.07,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.35,0.0,0.0,0.0,287.75,294.15,301.78,298.4,299.92,301.69,289.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.14,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223000,299.43,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.39,0.0,0.0,0.0,299.08,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.38,0.0,0.0,0.0,287.78,294.15,301.91,298.43,300.03,301.81,289.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,26.07,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223300,299.46,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.94,303.15,285.15,0,0,287.43,0.0,0.0,0.0,299.1,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.42,0.0,0.0,0.0,287.81,294.15,302.04,298.46,300.14,301.94,289.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223600,299.49,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.46,0.0,0.0,0.0,299.12,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.89,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.45,0.0,0.0,0.0,287.85,294.15,302.17,298.5,300.25,302.06,289.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.89,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223900,299.52,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.99,303.15,285.15,0,0,287.49,0.0,0.0,0.0,299.14,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.48,0.0,0.0,0.0,287.88,294.15,302.3,298.53,300.36,302.19,289.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.79,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224200,299.55,303.15,285.15,0,0,287.52,0.0,0.0,0.0,299.01,303.15,285.15,0,0,287.52,0.0,0.0,0.0,299.15,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.94,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.51,0.0,0.0,0.0,287.91,294.15,302.43,298.56,300.48,302.31,289.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,25.68,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224500,299.58,303.15,285.15,0,0,287.55,0.0,0.0,0.0,299.04,303.15,285.15,0,0,287.55,0.0,0.0,0.0,299.17,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.97,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.68,303.15,285.15,0,0,287.54,0.0,0.0,0.0,287.95,294.15,302.56,298.58,300.59,302.44,289.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.56,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224800,299.61,303.15,285.15,0,0,287.58,0.0,0.0,0.0,299.06,303.15,285.15,0,0,287.58,0.0,0.0,0.0,299.19,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.99,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.57,0.0,0.0,0.0,287.98,294.15,302.69,298.61,300.7,302.56,289.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.43,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225100,299.63,303.15,285.15,0,0,287.61,0.0,0.0,0.0,299.09,303.15,285.15,0,0,287.61,0.0,0.0,0.0,299.21,303.15,285.15,0,0,287.61,0.0,0.0,0.0,299.02,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.61,0.0,0.0,0.0,288.01,294.15,302.81,298.63,300.82,302.68,289.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.3,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225400,299.66,303.15,285.15,0,0,287.64,0.0,0.0,0.0,299.11,303.15,285.15,0,0,287.65,0.0,0.0,0.0,299.23,303.15,285.15,0,0,287.65,0.0,0.0,0.0,299.04,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.64,0.0,0.0,0.0,288.05,294.15,302.93,298.64,300.93,302.79,289.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225700,299.68,303.15,285.15,0,0,287.68,0.0,0.0,0.0,299.14,303.15,285.15,0,0,287.68,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.68,0.0,0.0,0.0,299.06,303.15,285.15,0,0,287.68,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.67,0.0,0.0,0.0,288.08,294.15,303.04,298.65,301.04,302.9,289.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226000,299.7,303.15,285.15,0,0,287.71,0.0,0.0,0.0,299.16,303.15,285.15,0,0,287.71,0.0,0.0,0.0,299.26,303.15,285.15,0,0,287.71,0.0,0.0,0.0,299.09,303.15,285.15,0,0,287.71,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.7,0.0,0.0,0.0,288.11,294.15,303.15,298.65,301.15,303.01,289.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.87,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226300,299.73,303.15,285.15,0,0,287.74,0.0,0.0,0.0,299.19,303.15,285.15,0,0,287.74,0.0,0.0,0.0,299.28,303.15,285.15,0,0,287.74,0.0,0.0,0.0,299.11,303.15,285.15,0,0,287.74,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.73,0.0,0.0,0.0,288.15,294.15,303.25,298.65,301.27,303.11,289.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.71,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226600,299.75,303.15,285.15,0,0,287.77,0.0,0.0,0.0,299.21,303.15,285.15,0,0,287.77,0.0,0.0,0.0,299.3,303.15,285.15,0,0,287.77,0.0,0.0,0.0,299.13,303.15,285.15,0,0,287.77,0.0,0.0,0.0,298.77,303.15,285.15,0,0,287.76,0.0,0.0,0.0,288.18,294.15,303.35,298.64,301.38,303.2,289.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226900,299.77,303.15,285.15,0,0,287.8,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.8,0.0,0.0,0.0,299.31,303.15,285.15,0,0,287.8,0.0,0.0,0.0,299.15,303.15,285.15,0,0,287.8,0.0,0.0,0.0,298.79,303.15,285.15,0,0,287.8,0.0,0.0,0.0,288.21,294.15,303.44,298.62,301.49,303.3,289.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.42,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227200,299.79,303.15,285.15,0,0,287.83,0.0,0.0,0.0,299.26,303.15,285.15,0,0,287.83,0.0,0.0,0.0,299.33,303.15,285.15,0,0,287.83,0.0,0.0,0.0,299.17,303.15,285.15,0,0,287.83,0.0,0.0,0.0,298.8,303.15,285.15,0,0,287.83,0.0,0.0,0.0,288.25,294.15,303.52,298.6,301.6,303.39,289.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227500,299.81,303.15,285.15,0,0,287.87,0.0,0.0,0.0,299.29,303.15,285.15,0,0,287.87,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.87,0.0,0.0,0.0,299.18,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.81,303.15,285.15,0,0,287.86,0.0,0.0,0.0,288.28,294.15,303.6,298.58,301.7,303.48,289.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.14,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227800,299.83,303.15,285.15,0,0,287.9,0.0,0.0,0.0,299.31,303.15,285.15,0,0,287.9,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.9,0.0,0.0,0.0,299.2,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.89,0.0,0.0,0.0,288.31,294.15,303.68,298.55,301.81,303.56,289.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228100,299.85,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.34,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.38,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.21,303.15,285.15,0,0,287.93,0.0,0.0,0.0,298.84,303.15,285.15,0,0,287.92,0.0,0.0,0.0,288.35,294.15,303.76,298.52,301.91,303.65,289.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.84,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228400,299.86,303.15,285.15,0,0,287.96,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.96,0.0,0.0,0.0,299.39,303.15,285.15,0,0,287.96,0.0,0.0,0.0,299.23,303.15,285.15,0,0,287.96,0.0,0.0,0.0,298.85,303.15,285.15,0,0,287.96,0.0,0.0,0.0,288.38,294.15,303.84,298.49,302.02,303.73,289.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.68,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228700,299.88,303.15,285.15,0,0,287.99,0.0,0.0,0.0,299.38,303.15,285.15,0,0,287.99,0.0,0.0,0.0,299.41,303.15,285.15,0,0,288.0,0.0,0.0,0.0,299.24,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.99,0.0,0.0,0.0,288.42,294.15,303.91,298.45,302.12,303.81,289.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.51,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229000,299.9,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.41,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.43,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.25,303.15,285.15,0,0,288.03,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.02,0.0,0.0,0.0,288.45,294.15,303.99,298.42,302.22,303.89,289.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.34,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229300,299.91,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.43,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.44,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.06,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.05,0.0,0.0,0.0,288.48,294.15,304.07,298.39,302.32,303.97,289.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.17,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229600,299.93,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.46,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.46,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.27,303.15,285.15,0,0,288.09,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.09,0.0,0.0,0.0,288.52,294.15,304.15,298.36,302.42,304.05,289.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229900,299.94,303.15,285.15,0,0,288.13,0.0,0.0,0.0,299.48,303.15,285.15,0,0,288.13,0.0,0.0,0.0,299.47,303.15,285.15,0,0,288.13,0.0,0.0,0.0,299.29,303.15,285.15,0,0,288.13,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.12,0.0,0.0,0.0,288.55,294.15,304.23,298.34,302.52,304.13,289.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.9,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230200,299.96,303.15,285.15,0,0,288.16,0.0,0.0,0.0,299.51,303.15,285.15,0,0,288.16,0.0,0.0,0.0,299.49,303.15,285.15,0,0,288.16,0.0,0.0,0.0,299.3,303.15,285.15,0,0,288.16,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.15,0.0,0.0,0.0,288.59,294.15,304.32,298.33,302.61,304.22,289.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.83,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230500,299.97,303.15,285.15,0,0,288.19,0.0,0.0,0.0,299.53,303.15,285.15,0,0,288.19,0.0,0.0,0.0,299.5,303.15,285.15,0,0,288.19,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.19,0.0,0.0,0.0,298.94,303.15,285.15,0,0,288.19,0.0,0.0,0.0,288.62,294.15,304.4,298.34,302.71,304.31,290.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.8,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230800,299.99,303.15,285.15,0,0,288.23,0.0,0.0,0.0,299.55,303.15,285.15,0,0,288.23,0.0,0.0,0.0,299.52,303.15,285.15,0,0,288.23,0.0,0.0,0.0,299.34,303.15,285.15,0,0,288.23,0.0,0.0,0.0,298.95,303.15,285.15,0,0,288.22,0.0,0.0,0.0,288.66,294.15,304.48,298.35,302.81,304.39,290.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.78,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231100,300.0,303.15,285.15,0,0,288.26,0.0,0.0,0.0,299.58,303.15,285.15,0,0,288.26,0.0,0.0,0.0,299.54,303.15,285.15,0,0,288.26,0.0,0.0,0.0,299.35,303.15,285.15,0,0,288.26,0.0,0.0,0.0,298.96,303.15,285.15,0,0,288.26,0.0,0.0,0.0,288.69,294.15,304.57,298.37,302.9,304.47,290.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.65,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231400,300.01,303.15,285.15,0,0,288.29,0.0,0.0,0.0,299.6,303.15,285.15,0,0,288.29,0.0,0.0,0.0,299.55,303.15,285.15,0,0,288.29,0.0,0.0,0.0,299.37,303.15,285.15,0,0,288.29,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.29,0.0,0.0,0.0,288.73,294.15,304.65,298.39,303.0,304.55,290.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.51,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231700,300.02,303.15,285.15,0,0,288.33,0.0,0.0,0.0,299.63,303.15,285.15,0,0,288.33,0.0,0.0,0.0,299.56,303.15,285.15,0,0,288.33,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.33,0.0,0.0,0.0,298.98,303.15,285.15,0,0,288.32,0.0,0.0,0.0,288.76,294.15,304.73,298.42,303.09,304.63,290.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.36,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232000,300.03,303.15,285.15,0,0,288.36,0.0,0.0,0.0,299.66,303.15,285.15,0,0,288.36,0.0,0.0,0.0,299.58,303.15,285.15,0,0,288.36,0.0,0.0,0.0,299.4,303.15,285.15,0,0,288.36,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.36,0.0,0.0,0.0,288.8,294.15,304.82,298.45,303.18,304.7,290.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.22,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232300,300.04,303.15,285.15,0,0,288.39,0.0,0.0,0.0,299.69,303.15,285.15,0,0,288.39,0.0,0.0,0.0,299.59,303.15,285.15,0,0,288.39,0.0,0.0,0.0,299.42,303.15,285.15,0,0,288.39,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.39,0.0,0.0,0.0,288.83,294.15,304.9,298.48,303.27,304.77,290.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.11,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232600,300.05,303.15,285.15,0,0,288.43,0.0,0.0,0.0,299.72,303.15,285.15,0,0,288.43,0.0,0.0,0.0,299.6,303.15,285.15,0,0,288.43,0.0,0.0,0.0,299.44,303.15,285.15,0,0,288.43,0.0,0.0,0.0,299.02,303.15,285.15,0,0,288.42,0.0,0.0,0.0,288.87,294.15,304.98,298.5,303.36,304.84,290.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232900,300.06,303.15,285.15,0,0,288.46,0.0,0.0,0.0,299.74,303.15,285.15,0,0,288.46,0.0,0.0,0.0,299.61,303.15,285.15,0,0,288.46,0.0,0.0,0.0,299.45,303.15,285.15,0,0,288.46,0.0,0.0,0.0,299.03,303.15,285.15,0,0,288.46,0.0,0.0,0.0,288.9,294.15,305.07,298.51,303.45,304.91,290.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.97,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233200,300.07,303.15,285.15,0,0,288.49,0.0,0.0,0.0,299.77,303.15,285.15,0,0,288.49,0.0,0.0,0.0,299.63,303.15,285.15,0,0,288.49,0.0,0.0,0.0,299.47,303.15,285.15,0,0,288.49,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.49,0.0,0.0,0.0,288.94,294.15,305.15,298.52,303.54,304.99,290.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.92,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233500,300.08,303.15,285.15,0,0,288.52,0.0,0.0,0.0,299.79,303.15,285.15,0,0,288.53,0.0,0.0,0.0,299.64,303.15,285.15,0,0,288.53,0.0,0.0,0.0,299.49,303.15,285.15,0,0,288.52,0.0,0.0,0.0,299.05,303.15,285.15,0,0,288.52,0.0,0.0,0.0,288.97,294.15,305.23,298.51,303.63,305.07,290.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.86,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233800,300.09,303.15,285.15,0,0,288.56,0.0,0.0,0.0,299.82,303.15,285.15,0,0,288.56,0.0,0.0,0.0,299.66,303.15,285.15,0,0,288.56,0.0,0.0,0.0,299.51,303.15,285.15,0,0,288.56,0.0,0.0,0.0,299.06,303.15,285.15,0,0,288.55,0.0,0.0,0.0,289.01,294.15,305.32,298.49,303.72,305.16,290.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.78,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234100,300.1,303.15,285.15,0,0,288.59,0.0,0.0,0.0,299.85,303.15,285.15,0,0,288.59,0.0,0.0,0.0,299.67,303.15,285.15,0,0,288.59,0.0,0.0,0.0,299.53,303.15,285.15,0,0,288.59,0.0,0.0,0.0,299.08,303.15,285.15,0,0,288.59,0.0,0.0,0.0,289.04,294.15,305.4,298.46,303.81,305.25,290.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.68,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234400,300.11,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.88,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.69,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.55,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.62,0.0,0.0,0.0,289.08,294.15,305.48,298.43,303.9,305.34,290.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.61,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234700,300.12,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.9,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.71,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.56,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.66,0.0,0.0,0.0,289.11,294.15,305.57,298.39,303.99,305.44,290.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235000,300.13,303.15,285.15,0,0,288.69,0.0,0.0,0.0,299.93,303.15,285.15,0,0,288.69,0.0,0.0,0.0,299.72,303.15,285.15,0,0,288.69,0.0,0.0,0.0,299.58,303.15,285.15,0,0,288.69,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.69,0.0,0.0,0.0,289.15,294.15,305.65,298.35,304.08,305.54,290.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.59,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235300,300.14,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.96,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.74,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.6,303.15,285.15,0,0,288.73,0.0,0.0,0.0,299.13,303.15,285.15,0,0,288.73,0.0,0.0,0.0,289.18,294.15,305.73,298.31,304.17,305.65,290.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.61,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235600,300.15,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.99,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.76,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.62,303.15,285.15,0,0,288.76,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.76,0.0,0.0,0.0,289.22,294.15,305.82,298.27,304.26,305.74,290.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.6,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235900,300.16,303.15,285.15,0,0,288.8,0.0,0.0,0.0,300.02,303.15,285.15,0,0,288.8,0.0,0.0,0.0,299.78,303.15,285.15,0,0,288.8,0.0,0.0,0.0,299.64,303.15,285.15,0,0,288.8,0.0,0.0,0.0,299.16,303.15,285.15,0,0,288.8,0.0,0.0,0.0,289.26,294.15,305.9,298.24,304.35,305.83,290.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.55,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236200,300.17,303.15,285.15,0,0,288.83,0.0,0.0,0.0,300.04,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.79,303.15,285.15,0,0,288.84,0.0,0.0,0.0,299.66,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.83,0.0,0.0,0.0,289.29,294.15,305.98,298.22,304.44,305.92,290.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.46,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236500,300.18,303.15,285.15,0,0,288.87,0.0,0.0,0.0,300.07,303.15,285.15,0,0,288.87,0.0,0.0,0.0,299.81,303.15,285.15,0,0,288.87,0.0,0.0,0.0,299.67,303.15,285.15,0,0,288.87,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.87,0.0,0.0,0.0,289.33,294.15,306.07,298.22,304.53,306.01,290.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.33,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236800,300.19,303.15,285.15,0,0,288.91,0.0,0.0,0.0,300.09,303.15,285.15,0,0,288.91,0.0,0.0,0.0,299.83,303.15,285.15,0,0,288.91,0.0,0.0,0.0,299.69,303.15,285.15,0,0,288.91,0.0,0.0,0.0,299.2,303.15,285.15,0,0,288.9,0.0,0.0,0.0,289.37,294.15,306.15,298.23,304.62,306.09,290.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.17,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237100,300.19,303.15,285.15,0,0,288.94,0.0,0.0,0.0,300.11,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.85,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.71,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.94,0.0,0.0,0.0,289.4,294.15,306.22,298.25,304.71,306.16,290.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237400,300.2,303.15,285.15,0,0,288.98,0.0,0.0,0.0,300.13,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.87,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.72,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.97,0.0,0.0,0.0,289.44,294.15,306.25,298.26,304.79,306.21,290.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.82,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237700,300.21,303.15,285.15,0,0,289.01,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,289.01,0.0,0.0,0.0,289.47,294.15,306.27,298.26,304.88,306.24,290.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.63,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238000,300.21,303.15,285.15,0,0,289.05,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.24,303.15,285.15,0,0,289.04,0.0,0.0,0.0,289.51,294.15,306.26,298.26,304.95,306.26,290.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.45,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238300,300.22,303.15,285.15,0,0,289.08,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.24,303.15,285.15,0,0,289.08,0.0,0.0,0.0,289.54,294.15,306.24,298.26,305.02,306.25,290.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238600,300.23,303.15,285.15,0,0,289.11,0.0,0.0,0.0,300.18,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.25,303.15,285.15,0,0,289.11,0.0,0.0,0.0,289.58,294.15,306.21,298.25,305.09,306.24,290.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.11,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238900,300.23,303.15,285.15,0,0,289.15,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.26,303.15,285.15,0,0,289.15,0.0,0.0,0.0,289.61,294.15,306.18,298.24,305.15,306.21,290.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.96,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239200,300.24,303.15,285.15,0,0,289.18,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.27,303.15,285.15,0,0,289.18,0.0,0.0,0.0,289.65,294.15,306.15,298.23,305.21,306.19,290.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.83,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239500,300.25,303.15,285.15,0,0,289.22,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.28,303.15,285.15,0,0,289.21,0.0,0.0,0.0,289.68,294.15,306.13,298.23,305.26,306.16,291.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.71,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239800,300.26,303.15,285.15,0,0,289.25,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.25,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.29,303.15,285.15,0,0,289.25,0.0,0.0,0.0,289.72,294.15,306.12,298.22,305.3,306.14,291.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.61,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240100,300.27,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.25,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.3,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.75,294.15,306.12,298.22,305.35,306.13,291.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.54,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240400,300.28,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.26,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.31,303.15,285.15,0,0,289.32,0.0,0.0,0.0,289.78,294.15,306.15,298.23,305.39,306.13,291.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.48,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240700,300.29,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.28,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.35,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.35,0.0,0.0,0.0,299.33,303.15,285.15,0,0,289.35,0.0,0.0,0.0,289.82,294.15,306.2,298.24,305.43,306.16,291.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.45,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241000,300.31,303.15,285.15,0,0,289.39,0.0,0.0,0.0,300.3,303.15,285.15,0,0,289.39,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.34,303.15,285.15,0,0,289.38,0.0,0.0,0.0,289.85,294.15,306.26,298.26,305.48,306.2,291.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.44,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241300,300.32,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.31,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.12,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.35,303.15,285.15,0,0,289.42,0.0,0.0,0.0,289.89,294.15,306.34,298.28,305.52,306.26,291.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.46,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241600,300.34,303.15,285.15,0,0,289.45,0.0,0.0,0.0,300.33,303.15,285.15,0,0,289.45,0.0,0.0,0.0,300.15,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.37,303.15,285.15,0,0,289.45,0.0,0.0,0.0,289.92,294.15,306.42,298.31,305.57,306.33,291.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.49,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241900,300.35,303.15,285.15,0,0,289.49,0.0,0.0,0.0,300.35,303.15,285.15,0,0,289.49,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.49,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.49,0.0,0.0,0.0,299.38,303.15,285.15,0,0,289.49,0.0,0.0,0.0,289.96,294.15,306.5,298.35,305.62,306.41,291.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.53,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242200,300.37,303.15,285.15,0,0,289.52,0.0,0.0,0.0,300.36,303.15,285.15,0,0,289.52,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.52,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.52,0.0,0.0,0.0,299.39,303.15,285.15,0,0,289.52,0.0,0.0,0.0,289.99,294.15,306.59,298.38,305.67,306.49,291.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.56,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242500,300.38,303.15,285.15,0,0,289.56,0.0,0.0,0.0,300.38,303.15,285.15,0,0,289.56,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.55,0.0,0.0,0.0,290.02,294.15,306.67,298.41,305.72,306.57,291.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242800,300.39,303.15,285.15,0,0,289.59,0.0,0.0,0.0,300.4,303.15,285.15,0,0,289.59,0.0,0.0,0.0,300.24,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.59,0.0,0.0,0.0,290.06,294.15,306.75,298.44,305.78,306.66,291.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.59,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243100,300.4,303.15,285.15,0,0,289.62,0.0,0.0,0.0,300.41,303.15,285.15,0,0,289.62,0.0,0.0,0.0,300.27,303.15,285.15,0,0,289.62,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.62,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.62,0.0,0.0,0.0,290.09,294.15,306.82,298.47,305.84,306.73,291.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243400,300.42,303.15,285.15,0,0,289.66,0.0,0.0,0.0,300.42,303.15,285.15,0,0,289.66,0.0,0.0,0.0,300.29,303.15,285.15,0,0,289.66,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.66,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.66,0.0,0.0,0.0,290.12,294.15,306.88,298.48,305.89,306.8,291.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.53,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243700,300.43,303.15,285.15,0,0,289.69,0.0,0.0,0.0,300.43,303.15,285.15,0,0,289.69,0.0,0.0,0.0,300.31,303.15,285.15,0,0,289.69,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.69,0.0,0.0,0.0,290.16,294.15,306.92,298.5,305.95,306.86,291.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.46,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244000,300.44,303.15,285.15,0,0,289.72,0.0,0.0,0.0,300.44,303.15,285.15,0,0,289.72,0.0,0.0,0.0,300.33,303.15,285.15,0,0,289.72,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.72,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.72,0.0,0.0,0.0,290.19,294.15,306.95,298.5,306.0,306.9,291.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.36,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244300,300.45,303.15,285.15,0,0,289.76,0.0,0.0,0.0,300.45,303.15,285.15,0,0,289.76,0.0,0.0,0.0,300.35,303.15,285.15,0,0,289.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.76,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.76,0.0,0.0,0.0,290.22,294.15,306.97,298.49,306.05,306.93,291.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244600,300.45,303.15,285.15,0,0,289.79,0.0,0.0,0.0,300.46,303.15,285.15,0,0,289.79,0.0,0.0,0.0,300.36,303.15,285.15,0,0,289.79,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.79,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.79,0.0,0.0,0.0,290.26,294.15,306.98,298.49,306.1,306.95,291.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.09,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244900,300.46,303.15,285.15,0,0,289.82,0.0,0.0,0.0,300.47,303.15,285.15,0,0,289.82,0.0,0.0,0.0,300.38,303.15,285.15,0,0,289.82,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.82,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.82,0.0,0.0,0.0,290.29,294.15,307.0,298.49,306.15,306.97,291.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.95,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245200,300.47,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.48,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.39,303.15,285.15,0,0,289.86,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.85,0.0,0.0,0.0,290.32,294.15,307.02,298.48,306.2,306.99,291.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.81,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245500,300.47,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.48,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.41,303.15,285.15,0,0,289.89,0.0,0.0,0.0,300.11,303.15,285.15,0,0,289.89,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.89,0.0,0.0,0.0,290.35,294.15,307.03,298.48,306.24,307.0,291.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.67,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245800,300.48,303.15,285.15,0,0,289.92,0.0,0.0,0.0,300.49,303.15,285.15,0,0,289.92,0.0,0.0,0.0,300.43,303.15,285.15,0,0,289.92,0.0,0.0,0.0,300.12,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.92,0.0,0.0,0.0,290.39,294.15,307.05,298.48,306.29,307.02,291.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.53,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246100,300.49,303.15,285.15,0,0,289.95,0.0,0.0,0.0,300.5,303.15,285.15,0,0,289.95,0.0,0.0,0.0,300.44,303.15,285.15,0,0,289.95,0.0,0.0,0.0,300.13,303.15,285.15,0,0,289.95,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.95,0.0,0.0,0.0,290.42,294.15,307.07,298.47,306.33,307.03,291.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.39,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246400,300.49,303.15,285.15,0,0,289.98,0.0,0.0,0.0,300.5,303.15,285.15,0,0,289.98,0.0,0.0,0.0,300.46,303.15,285.15,0,0,289.98,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.98,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.98,0.0,0.0,0.0,290.45,294.15,307.08,298.47,306.37,307.05,291.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.25,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246700,300.5,303.15,285.15,0,0,290.02,0.0,0.0,0.0,300.51,303.15,285.15,0,0,290.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,290.02,0.0,0.0,0.0,300.15,303.15,285.15,0,0,290.02,0.0,0.0,0.0,299.54,303.15,285.15,0,0,290.01,0.0,0.0,0.0,290.48,294.15,307.1,298.47,306.41,307.06,291.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247000,300.51,303.15,285.15,0,0,290.05,0.0,0.0,0.0,300.52,303.15,285.15,0,0,290.05,0.0,0.0,0.0,300.5,303.15,285.15,0,0,290.05,0.0,0.0,0.0,300.16,303.15,285.15,0,0,290.05,0.0,0.0,0.0,299.55,303.15,285.15,0,0,290.05,0.0,0.0,0.0,290.51,294.15,307.12,298.46,306.44,307.07,291.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
