time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17247300,300.51,303.15,285.15,0,0,290.08,0.0,0.0,0.0,300.53,303.15,285.15,0,0,290.08,0.0,0.0,0.0,300.52,303.15,285.15,0,0,290.08,0.0,0.0,0.0,300.16,303.15,285.15,0,0,290.08,0.0,0.0,0.0,299.56,303.15,285.15,0,0,290.08,0.0,0.0,0.0,290.54,294.15,307.13,298.46,306.48,307.08,291.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.86,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247600,300.52,303.15,285.15,0,0,290.11,0.0,0.0,0.0,300.53,303.15,285.15,0,0,290.11,0.0,0.0,0.0,300.55,303.15,285.15,0,0,290.11,0.0,0.0,0.0,300.17,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.57,303.15,285.15,0,0,290.11,0.0,0.0,0.0,290.57,294.15,307.15,298.46,306.51,307.09,291.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.74,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247900,300.53,303.15,285.15,0,0,290.14,0.0,0.0,0.0,300.54,303.15,285.15,0,0,290.14,0.0,0.0,0.0,300.58,303.15,285.15,0,0,290.14,0.0,0.0,0.0,300.18,303.15,285.15,0,0,290.14,0.0,0.0,0.0,299.58,303.15,285.15,0,0,290.14,0.0,0.0,0.0,290.6,294.15,307.17,298.45,306.55,307.11,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.62,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248200,300.53,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.55,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.61,303.15,285.15,0,0,290.17,0.0,0.0,0.0,300.19,303.15,285.15,0,0,290.17,0.0,0.0,0.0,299.59,303.15,285.15,0,0,290.17,0.0,0.0,0.0,290.63,294.15,307.18,298.45,306.58,307.12,291.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.53,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248500,300.54,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.56,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.64,303.15,285.15,0,0,290.2,0.0,0.0,0.0,300.21,303.15,285.15,0,0,290.2,0.0,0.0,0.0,299.6,303.15,285.15,0,0,290.2,0.0,0.0,0.0,290.66,294.15,307.2,298.45,306.61,307.13,291.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.45,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248800,300.55,303.15,285.15,0,0,290.23,0.0,0.0,0.0,300.57,303.15,285.15,0,0,290.23,0.0,0.0,0.0,300.67,303.15,285.15,0,0,290.23,0.0,0.0,0.0,300.22,303.15,285.15,0,0,290.23,0.0,0.0,0.0,299.62,303.15,285.15,0,0,290.23,0.0,0.0,0.0,290.7,294.15,307.22,298.44,306.64,307.14,291.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249100,300.56,303.15,285.15,0,0,290.27,0.0,0.0,0.0,300.57,303.15,285.15,0,0,290.27,0.0,0.0,0.0,300.7,303.15,285.15,0,0,290.27,0.0,0.0,0.0,300.23,303.15,285.15,0,0,290.27,0.0,0.0,0.0,299.63,303.15,285.15,0,0,290.27,0.0,0.0,0.0,290.73,294.15,307.23,298.44,306.67,307.16,291.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.33,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249400,300.57,303.15,285.15,0,0,290.3,0.0,0.0,0.0,300.58,303.15,285.15,0,0,290.3,0.0,0.0,0.0,300.73,303.15,285.15,0,0,290.3,0.0,0.0,0.0,300.24,303.15,285.15,0,0,290.3,0.0,0.0,0.0,299.64,303.15,285.15,0,0,290.3,0.0,0.0,0.0,290.76,294.15,307.25,298.44,306.7,307.18,291.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.29,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249700,300.58,303.15,285.15,0,0,290.33,0.0,0.0,0.0,300.59,303.15,285.15,0,0,290.33,0.0,0.0,0.0,300.76,303.15,285.15,0,0,290.33,0.0,0.0,0.0,300.25,303.15,285.15,0,0,290.33,0.0,0.0,0.0,299.65,303.15,285.15,0,0,290.33,0.0,0.0,0.0,290.79,294.15,307.27,298.43,306.73,307.2,291.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250000,300.58,303.15,285.15,0,0,290.36,0.0,0.0,0.0,300.59,303.15,285.15,0,0,290.36,0.0,0.0,0.0,300.79,303.15,285.15,0,0,290.36,0.0,0.0,0.0,300.26,303.15,285.15,0,0,290.36,0.0,0.0,0.0,299.66,303.15,285.15,0,0,290.36,0.0,0.0,0.0,290.82,294.15,307.28,298.43,306.76,307.22,292.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.25,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250300,300.59,303.15,285.15,0,0,290.39,0.0,0.0,0.0,300.6,303.15,285.15,0,0,290.39,0.0,0.0,0.0,300.81,303.15,285.15,0,0,290.39,0.0,0.0,0.0,300.27,303.15,285.15,0,0,290.39,0.0,0.0,0.0,299.67,303.15,285.15,0,0,290.39,0.0,0.0,0.0,290.85,294.15,307.3,298.43,306.79,307.25,292.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.24,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250600,300.6,303.15,285.15,0,0,290.42,0.0,0.0,0.0,300.6,303.15,285.15,0,0,290.42,0.0,0.0,0.0,300.84,303.15,285.15,0,0,290.42,0.0,0.0,0.0,300.28,303.15,285.15,0,0,290.42,0.0,0.0,0.0,299.68,303.15,285.15,0,0,290.42,0.0,0.0,0.0,290.88,294.15,307.32,298.42,306.82,307.27,292.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.24,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250900,300.6,303.15,285.15,0,0,290.45,0.0,0.0,0.0,300.61,303.15,285.15,0,0,290.45,0.0,0.0,0.0,300.86,303.15,285.15,0,0,290.45,0.0,0.0,0.0,300.28,303.15,285.15,0,0,290.45,0.0,0.0,0.0,299.69,303.15,285.15,0,0,290.45,0.0,0.0,0.0,290.91,294.15,307.33,298.42,306.85,307.29,292.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.23,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17251200,300.61,303.15,285.15,0,0,290.48,0.0,0.0,0.0,300.61,303.15,285.15,0,0,290.48,0.0,0.0,0.0,300.88,303.15,285.15,0,0,290.48,0.0,0.0,0.0,300.29,303.15,285.15,0,0,290.48,0.0,0.0,0.0,299.7,303.15,285.15,0,0,290.48,0.0,0.0,0.0,290.94,294.15,307.35,298.42,306.87,307.32,292.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.22,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17251500,300.61,303.15,285.15,0,0,290.52,0.0,0.0,0.0,300.61,303.15,285.15,0,0,290.52,0.0,0.0,0.0,300.91,303.15,285.15,0,0,290.52,0.0,0.0,0.0,300.3,303.15,285.15,0,0,290.52,0.0,0.0,0.0,299.71,303.15,285.15,0,0,290.52,0.0,0.0,0.0,290.97,294.15,307.36,298.41,306.9,307.34,292.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.2,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17251800,300.62,303.15,285.15,0,0,290.55,0.0,0.0,0.0,300.62,303.15,285.15,0,0,290.55,0.0,0.0,0.0,300.92,303.15,285.15,0,0,290.55,0.0,0.0,0.0,300.31,303.15,285.15,0,0,290.55,0.0,0.0,0.0,299.72,303.15,285.15,0,0,290.55,0.0,0.0,0.0,291.0,294.15,307.37,298.41,306.92,307.35,292.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17252100,300.62,303.15,285.15,0,0,290.58,0.0,0.0,0.0,300.62,303.15,285.15,0,0,290.58,0.0,0.0,0.0,300.94,303.15,285.15,0,0,290.58,0.0,0.0,0.0,300.31,303.15,285.15,0,0,290.58,0.0,0.0,0.0,299.73,303.15,285.15,0,0,290.58,0.0,0.0,0.0,291.03,294.15,307.37,298.42,306.95,307.36,292.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17252400,300.62,303.15,285.15,0,0,290.61,0.0,0.0,0.0,300.62,303.15,285.15,0,0,290.61,0.0,0.0,0.0,300.95,303.15,285.15,0,0,290.61,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.61,0.0,0.0,0.0,299.74,303.15,285.15,0,0,290.61,0.0,0.0,0.0,291.06,294.15,307.36,298.42,306.97,307.36,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.17,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17252700,300.63,303.15,285.15,0,0,290.64,0.0,0.0,0.0,300.62,303.15,285.15,0,0,290.64,0.0,0.0,0.0,300.96,303.15,285.15,0,0,290.64,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.64,0.0,0.0,0.0,299.74,303.15,285.15,0,0,290.64,0.0,0.0,0.0,291.09,294.15,307.34,298.43,306.99,307.35,292.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253000,300.63,303.15,285.15,0,0,290.67,0.0,0.0,0.0,300.62,303.15,285.15,0,0,290.67,0.0,0.0,0.0,300.97,303.15,285.15,0,0,290.67,0.0,0.0,0.0,300.32,303.15,285.15,0,0,290.67,0.0,0.0,0.0,299.75,303.15,285.15,0,0,290.67,0.0,0.0,0.0,291.12,294.15,307.33,298.44,307.01,307.34,292.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253300,300.63,303.15,285.15,0,0,290.71,0.0,0.0,0.0,300.63,303.15,285.15,0,0,290.71,0.0,0.0,0.0,300.98,303.15,285.15,0,0,290.71,0.0,0.0,0.0,300.33,303.15,285.15,0,0,290.71,0.0,0.0,0.0,299.76,303.15,285.15,0,0,290.7,0.0,0.0,0.0,291.15,294.15,307.3,298.44,307.03,307.32,292.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253600,300.63,303.15,285.15,0,0,290.74,0.0,0.0,0.0,300.63,303.15,285.15,0,0,290.74,0.0,0.0,0.0,300.99,303.15,285.15,0,0,290.74,0.0,0.0,0.0,300.33,303.15,285.15,0,0,290.74,0.0,0.0,0.0,299.76,303.15,285.15,0,0,290.74,0.0,0.0,0.0,291.19,294.15,307.28,298.45,307.04,307.3,292.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253900,300.63,303.15,285.15,0,0,290.77,0.0,0.0,0.0,300.63,303.15,285.15,0,0,290.77,0.0,0.0,0.0,301.0,303.15,285.15,0,0,290.77,0.0,0.0,0.0,300.34,303.15,285.15,0,0,290.77,0.0,0.0,0.0,299.77,303.15,285.15,0,0,290.77,0.0,0.0,0.0,291.22,294.15,307.25,298.46,307.05,307.27,292.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17254200,300.63,303.15,285.15,0,0,290.8,0.0,0.0,0.0,300.63,303.15,285.15,0,0,290.8,0.0,0.0,0.0,301.01,303.15,285.15,0,0,290.8,0.0,0.0,0.0,300.34,303.15,285.15,0,0,290.8,0.0,0.0,0.0,299.77,303.15,285.15,0,0,290.8,0.0,0.0,0.0,291.25,294.15,307.22,298.46,307.06,307.24,292.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.17,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17254500,300.64,303.15,285.15,0,0,290.83,0.0,0.0,0.0,300.63,303.15,285.15,0,0,290.83,0.0,0.0,0.0,301.02,303.15,285.15,0,0,290.83,0.0,0.0,0.0,300.35,303.15,285.15,0,0,290.83,0.0,0.0,0.0,299.78,303.15,285.15,0,0,290.83,0.0,0.0,0.0,291.28,294.15,307.18,298.46,307.07,307.21,292.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17254800,300.64,303.15,285.15,0,0,290.86,0.0,0.0,0.0,300.63,303.15,285.15,0,0,290.86,0.0,0.0,0.0,301.02,303.15,285.15,0,0,290.86,0.0,0.0,0.0,300.35,303.15,285.15,0,0,290.86,0.0,0.0,0.0,299.79,303.15,285.15,0,0,290.86,0.0,0.0,0.0,291.31,294.15,307.15,298.46,307.08,307.18,292.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.13,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17255100,300.64,303.15,285.15,0,0,290.89,0.0,0.0,0.0,300.64,303.15,285.15,0,0,290.89,0.0,0.0,0.0,301.03,303.15,285.15,0,0,290.89,0.0,0.0,0.0,300.35,303.15,285.15,0,0,290.89,0.0,0.0,0.0,299.79,303.15,285.15,0,0,290.89,0.0,0.0,0.0,291.34,294.15,307.11,298.45,307.08,307.14,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.07,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17255400,300.64,303.15,285.15,0,0,290.93,0.0,0.0,0.0,300.64,303.15,285.15,0,0,290.93,0.0,0.0,0.0,301.03,303.15,285.15,0,0,290.93,0.0,0.0,0.0,300.36,303.15,285.15,0,0,290.93,0.0,0.0,0.0,299.8,303.15,285.15,0,0,290.93,0.0,0.0,0.0,291.37,294.15,307.07,298.43,307.08,307.11,292.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.93,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17255700,300.64,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.65,303.15,285.15,0,0,290.96,0.0,0.0,0.0,301.04,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.36,303.15,285.15,0,0,290.96,0.0,0.0,0.0,299.8,303.15,285.15,0,0,290.96,0.0,0.0,0.0,291.4,294.15,307.02,298.41,307.08,307.07,292.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.71,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256000,300.64,303.15,285.15,0,0,290.99,0.0,0.0,0.0,300.66,303.15,285.15,0,0,290.99,0.0,0.0,0.0,301.04,303.15,285.15,0,0,290.99,0.0,0.0,0.0,300.37,303.15,285.15,0,0,290.99,0.0,0.0,0.0,299.8,303.15,285.15,0,0,290.99,0.0,0.0,0.0,291.43,294.15,306.96,298.38,307.07,307.02,292.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.43,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256300,300.64,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.03,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.46,294.15,306.9,298.35,307.07,306.97,292.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.13,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256600,300.64,303.15,285.15,0,0,291.05,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.05,0.0,0.0,0.0,301.03,303.15,285.15,0,0,291.05,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.05,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.05,0.0,0.0,0.0,291.49,294.15,306.83,298.32,307.05,306.92,292.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.86,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256900,300.63,303.15,285.15,0,0,291.08,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.08,0.0,0.0,0.0,301.02,303.15,285.15,0,0,291.08,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.08,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.08,0.0,0.0,0.0,291.52,294.15,306.74,298.29,307.04,306.86,292.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.66,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17257200,300.63,303.15,285.15,0,0,291.11,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.11,0.0,0.0,0.0,301.01,303.15,285.15,0,0,291.11,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.11,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.11,0.0,0.0,0.0,291.54,294.15,306.65,298.26,307.02,306.78,292.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17257500,300.63,303.15,285.15,0,0,291.14,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.14,0.0,0.0,0.0,301.0,303.15,285.15,0,0,291.14,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.14,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.14,0.0,0.0,0.0,291.57,294.15,306.54,298.24,307.0,306.67,292.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.56,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17257800,300.62,303.15,285.15,0,0,291.17,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.17,0.0,0.0,0.0,300.99,303.15,285.15,0,0,291.17,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.17,0.0,0.0,0.0,291.6,294.15,306.42,298.23,306.97,306.55,292.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.59,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17258100,300.62,303.15,285.15,0,0,291.2,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.2,0.0,0.0,0.0,300.98,303.15,285.15,0,0,291.2,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.2,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.2,0.0,0.0,0.0,291.63,294.15,306.29,298.22,306.93,306.42,292.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,15.63,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17258400,300.62,303.15,285.15,0,0,291.23,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.23,0.0,0.0,0.0,300.97,303.15,285.15,0,0,291.23,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.23,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.23,0.0,0.0,0.0,291.66,294.15,306.15,298.23,306.89,306.27,292.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,15.64,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17258700,300.61,303.15,285.15,0,0,291.26,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.26,0.0,0.0,0.0,300.96,303.15,285.15,0,0,291.26,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.26,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.26,0.0,0.0,0.0,291.69,294.15,305.99,298.24,306.85,306.12,292.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,15.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259000,300.61,303.15,285.15,0,0,291.29,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.29,0.0,0.0,0.0,300.95,303.15,285.15,0,0,291.29,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.29,0.0,0.0,0.0,299.82,303.15,285.15,0,0,291.29,0.0,0.0,0.0,291.72,294.15,305.82,298.25,306.79,305.98,292.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.41,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259300,300.6,303.15,285.15,0,0,291.32,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.32,0.0,0.0,0.0,300.93,303.15,285.15,0,0,291.32,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.32,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.32,0.0,0.0,0.0,291.75,294.15,305.64,298.27,306.74,305.84,292.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259600,300.59,303.15,285.15,0,0,291.35,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.35,0.0,0.0,0.0,300.92,303.15,285.15,0,0,291.35,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.81,303.15,285.15,0,0,291.35,0.0,0.0,0.0,291.77,294.15,305.46,298.28,306.67,305.7,292.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.98,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259900,300.58,303.15,285.15,0,0,291.38,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.38,0.0,0.0,0.0,300.91,303.15,285.15,0,0,291.38,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.38,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.38,0.0,0.0,0.0,291.8,294.15,305.27,298.3,306.6,305.57,292.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.85,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17260200,300.57,303.15,285.15,0,0,291.4,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.4,0.0,0.0,0.0,300.9,303.15,285.15,0,0,291.4,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.4,0.0,0.0,0.0,299.8,303.15,285.15,0,0,291.4,0.0,0.0,0.0,291.83,294.15,305.07,298.31,306.52,305.41,292.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.81,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17260500,300.56,303.15,285.15,0,0,291.43,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.43,0.0,0.0,0.0,300.88,303.15,285.15,0,0,291.43,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.43,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.43,0.0,0.0,0.0,291.86,294.15,304.87,298.32,306.44,305.23,292.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.84,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17260800,300.55,303.15,285.15,0,0,291.46,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.46,0.0,0.0,0.0,300.87,303.15,285.15,0,0,291.46,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.46,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.46,0.0,0.0,0.0,291.88,294.15,304.68,298.33,306.35,305.02,292.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.85,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17261100,300.54,303.15,285.15,0,0,291.49,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.49,0.0,0.0,0.0,300.85,303.15,285.15,0,0,291.49,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.49,0.0,0.0,0.0,299.79,303.15,285.15,0,0,291.49,0.0,0.0,0.0,291.91,294.15,304.48,298.34,306.25,304.82,292.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.81,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17261400,300.54,303.15,285.15,0,0,291.52,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.52,0.0,0.0,0.0,300.83,303.15,285.15,0,0,291.52,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.52,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.52,0.0,0.0,0.0,291.94,294.15,304.3,298.35,306.15,304.64,292.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.69,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17261700,300.53,303.15,285.15,0,0,291.54,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.54,0.0,0.0,0.0,300.82,303.15,285.15,0,0,291.54,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.54,0.0,0.0,0.0,299.78,303.15,285.15,0,0,291.54,0.0,0.0,0.0,291.96,294.15,304.12,298.35,306.05,304.49,292.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262000,300.52,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.8,303.15,285.15,0,0,291.57,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.57,0.0,0.0,0.0,291.99,294.15,303.95,298.36,305.94,304.35,293.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.46,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262300,300.51,303.15,285.15,0,0,291.6,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.6,0.0,0.0,0.0,300.79,303.15,285.15,0,0,291.6,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.6,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.6,0.0,0.0,0.0,292.02,294.15,303.79,298.36,305.83,304.22,293.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262600,300.5,303.15,285.15,0,0,291.63,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.63,0.0,0.0,0.0,300.78,303.15,285.15,0,0,291.63,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.63,0.0,0.0,0.0,299.77,303.15,285.15,0,0,291.63,0.0,0.0,0.0,292.04,294.15,303.63,298.37,305.72,304.11,293.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.25,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262900,300.49,303.15,285.15,0,0,291.65,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.65,0.0,0.0,0.0,300.76,303.15,285.15,0,0,291.65,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.65,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.65,0.0,0.0,0.0,292.07,294.15,303.47,298.37,305.6,304.04,293.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17263200,300.49,303.15,285.15,0,0,291.68,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.68,0.0,0.0,0.0,300.75,303.15,285.15,0,0,291.68,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.68,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.68,0.0,0.0,0.0,292.09,294.15,303.31,298.37,305.49,303.99,293.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17263500,300.48,303.15,285.15,0,0,291.71,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.71,0.0,0.0,0.0,300.74,303.15,285.15,0,0,291.71,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.71,0.0,0.0,0.0,299.76,303.15,285.15,0,0,291.71,0.0,0.0,0.0,292.12,294.15,303.15,298.37,305.37,303.93,293.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.94,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17263800,300.47,303.15,285.15,0,0,291.73,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.73,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.73,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.73,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.73,0.0,0.0,0.0,292.14,294.15,303.0,298.37,305.28,303.9,293.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.77,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17264100,300.47,303.15,285.15,0,0,291.75,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.75,0.0,0.0,0.0,300.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.75,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.16,294.15,302.85,298.37,305.23,303.87,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17264400,300.46,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.75,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,302.7,298.37,305.2,303.86,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.93,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17264700,300.45,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,302.56,298.37,305.2,303.86,293.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.24,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265000,300.45,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,302.42,298.37,305.2,303.86,293.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265300,300.44,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.69,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,302.28,298.37,305.19,303.86,293.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265600,300.44,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,302.15,298.38,305.19,303.86,293.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.96,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265900,300.43,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,302.03,298.38,305.19,303.86,293.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.8,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17266200,300.43,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.92,298.37,305.19,303.86,293.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.67,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17266500,300.42,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.83,298.36,305.19,303.86,293.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17266800,300.42,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.75,298.35,305.19,303.86,293.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.48,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17267100,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.68,298.33,305.19,303.86,293.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.41,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17267400,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.61,298.31,305.19,303.86,293.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17267700,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.55,298.29,305.19,303.86,293.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268000,300.4,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.48,298.27,305.19,303.86,293.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268300,300.4,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.41,298.26,305.19,303.86,293.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268600,300.39,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.34,298.24,305.19,303.86,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268900,300.39,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.25,298.22,305.19,303.86,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17269200,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.15,298.21,305.19,303.86,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17269500,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,301.02,298.2,305.19,303.86,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17269800,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,300.85,298.2,305.19,303.86,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17270100,300.37,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,300.66,298.22,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17270400,300.37,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,300.44,298.23,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17270700,300.36,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.58,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,300.22,298.25,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271000,300.36,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.99,298.27,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271300,300.35,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.77,298.29,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271600,300.35,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.57,298.31,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271900,300.34,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.4,298.32,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17272200,300.34,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.27,298.34,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17272500,300.33,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.18,298.36,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17272800,300.33,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.37,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17273100,300.32,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.38,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17273400,300.32,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.35,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17273700,300.31,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.31,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274000,300.31,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.25,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274300,300.31,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.17,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274600,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.09,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274900,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,298.0,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17275200,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.92,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17275500,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.84,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
