time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17275800,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.78,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17276100,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.73,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17276400,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.71,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17276700,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.7,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277000,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.69,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277300,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.68,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277600,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.67,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277900,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.66,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17278200,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.65,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17278500,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.65,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17278800,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.06,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.65,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279100,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.66,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279400,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.67,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279700,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.69,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280000,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.15,297.71,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280300,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.05,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.13,297.73,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280600,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,299.08,297.73,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280900,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.99,297.71,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281200,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.89,297.68,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281500,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.77,297.64,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281800,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.04,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.65,297.6,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282100,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.53,297.55,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282400,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.41,297.5,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282700,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.31,297.46,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283000,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.03,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.22,297.42,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283300,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.17,297.4,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283600,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283900,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.37,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284200,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.02,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284500,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284800,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.36,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285100,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285400,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.35,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.01,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285700,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286000,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.34,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286300,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.0,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286600,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286900,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.18,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.33,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287200,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.99,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287500,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.17,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.32,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287800,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288100,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.31,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288400,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.98,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288700,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.16,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289000,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289300,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289600,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.15,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289900,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.29,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.97,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290200,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290500,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.28,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290800,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.14,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291100,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291400,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.27,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291700,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292000,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292300,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.26,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292600,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292900,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.12,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293200,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.25,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293500,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293800,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294100,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.24,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294400,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.15,297.39,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294700,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.13,297.37,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295000,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.23,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,298.08,297.32,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295300,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.1,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.99,297.24,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295600,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.89,297.14,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295900,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.22,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.77,297.02,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296200,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.65,296.9,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296500,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.53,296.78,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296800,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.21,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.41,296.66,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297100,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.31,296.56,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297400,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.22,296.48,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297700,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.17,296.43,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298000,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.15,296.41,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298300,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.19,296.42,305.2,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298600,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.75,0.0,0.0,0.0,292.17,294.15,297.29,296.46,305.19,303.86,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298900,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.76,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.91,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.76,0.0,0.0,0.0,292.17,294.15,297.44,296.51,305.17,303.84,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.2,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299200,300.07,303.15,285.15,0,0,291.78,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.78,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.78,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.77,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.77,0.0,0.0,0.0,292.19,294.15,297.63,296.57,305.03,303.7,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.64,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299500,300.08,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.81,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.81,0.0,0.0,0.0,299.92,303.15,285.15,0,0,291.81,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.81,0.0,0.0,0.0,292.23,294.15,297.85,296.65,304.64,303.19,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299800,300.08,303.15,285.15,0,0,291.84,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.84,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.84,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.84,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.83,0.0,0.0,0.0,292.25,294.15,298.09,296.72,304.29,302.42,293.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.86,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300100,300.09,303.15,285.15,0,0,291.86,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.86,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.87,0.0,0.0,0.0,299.93,303.15,285.15,0,0,291.86,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.86,0.0,0.0,0.0,292.28,294.15,298.33,296.79,303.96,301.51,293.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.3,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300400,300.1,303.15,285.15,0,0,291.89,0.0,0.0,0.0,300.07,303.15,285.15,0,0,291.89,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.89,0.0,0.0,0.0,299.94,303.15,285.15,0,0,291.89,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.89,0.0,0.0,0.0,292.3,294.15,298.56,296.86,303.67,300.26,293.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.78,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300700,300.11,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.92,0.0,0.0,0.0,300.2,303.15,285.15,0,0,291.92,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.92,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.92,0.0,0.0,0.0,292.33,294.15,298.77,296.92,303.4,299.58,293.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301000,300.11,303.15,285.15,0,0,291.95,0.0,0.0,0.0,300.08,303.15,285.15,0,0,291.95,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.95,0.0,0.0,0.0,299.95,303.15,285.15,0,0,291.94,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.94,0.0,0.0,0.0,292.35,294.15,298.94,296.97,303.15,299.29,293.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.25,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301300,300.12,303.15,285.15,0,0,291.97,0.0,0.0,0.0,300.09,303.15,285.15,0,0,291.97,0.0,0.0,0.0,300.19,303.15,285.15,0,0,291.97,0.0,0.0,0.0,299.96,303.15,285.15,0,0,291.97,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.97,0.0,0.0,0.0,292.38,294.15,299.08,297.01,302.92,299.14,293.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.66,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301600,300.14,303.15,285.15,0,0,292.0,0.0,0.0,0.0,300.1,303.15,285.15,0,0,292.0,0.0,0.0,0.0,300.2,303.15,285.15,0,0,292.0,0.0,0.0,0.0,299.97,303.15,285.15,0,0,292.0,0.0,0.0,0.0,299.71,303.15,285.15,0,0,292.0,0.0,0.0,0.0,292.41,294.15,299.15,297.03,302.71,299.13,293.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301900,300.15,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.03,0.0,0.0,0.0,300.2,303.15,285.15,0,0,292.03,0.0,0.0,0.0,299.98,303.15,285.15,0,0,292.03,0.0,0.0,0.0,299.72,303.15,285.15,0,0,292.03,0.0,0.0,0.0,292.43,294.15,299.18,297.05,302.5,299.16,293.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302200,300.17,303.15,285.15,0,0,292.06,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.06,0.0,0.0,0.0,300.2,303.15,285.15,0,0,292.06,0.0,0.0,0.0,299.98,303.15,285.15,0,0,292.06,0.0,0.0,0.0,299.72,303.15,285.15,0,0,292.06,0.0,0.0,0.0,292.46,294.15,299.19,297.09,302.31,299.18,293.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302500,300.18,303.15,285.15,0,0,292.09,0.0,0.0,0.0,300.12,303.15,285.15,0,0,292.09,0.0,0.0,0.0,300.21,303.15,285.15,0,0,292.09,0.0,0.0,0.0,299.99,303.15,285.15,0,0,292.09,0.0,0.0,0.0,299.73,303.15,285.15,0,0,292.08,0.0,0.0,0.0,292.49,294.15,299.19,297.14,302.13,299.19,293.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.36,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302800,300.2,303.15,285.15,0,0,292.11,0.0,0.0,0.0,300.13,303.15,285.15,0,0,292.11,0.0,0.0,0.0,300.21,303.15,285.15,0,0,292.11,0.0,0.0,0.0,300.0,303.15,285.15,0,0,292.11,0.0,0.0,0.0,299.74,303.15,285.15,0,0,292.11,0.0,0.0,0.0,292.51,294.15,299.17,297.2,301.96,299.18,293.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.42,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303100,300.22,303.15,285.15,0,0,292.14,0.0,0.0,0.0,300.13,303.15,285.15,0,0,292.14,0.0,0.0,0.0,300.22,303.15,285.15,0,0,292.14,0.0,0.0,0.0,300.01,303.15,285.15,0,0,292.14,0.0,0.0,0.0,299.74,303.15,285.15,0,0,292.14,0.0,0.0,0.0,292.54,294.15,299.15,297.28,301.81,299.17,293.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.47,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303400,300.24,303.15,285.15,0,0,292.17,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.17,0.0,0.0,0.0,300.22,303.15,285.15,0,0,292.17,0.0,0.0,0.0,300.02,303.15,285.15,0,0,292.17,0.0,0.0,0.0,299.75,303.15,285.15,0,0,292.17,0.0,0.0,0.0,292.56,294.15,299.13,297.35,301.66,299.15,293.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.53,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303700,300.27,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.23,303.15,285.15,0,0,292.19,0.0,0.0,0.0,300.02,303.15,285.15,0,0,292.19,0.0,0.0,0.0,299.76,303.15,285.15,0,0,292.19,0.0,0.0,0.0,292.59,294.15,299.11,297.43,301.52,299.13,293.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.62,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304000,300.29,303.15,285.15,0,0,292.22,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.22,0.0,0.0,0.0,300.24,303.15,285.15,0,0,292.22,0.0,0.0,0.0,300.03,303.15,285.15,0,0,292.22,0.0,0.0,0.0,299.76,303.15,285.15,0,0,292.22,0.0,0.0,0.0,292.61,294.15,299.09,297.5,301.39,299.12,293.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.73,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304300,300.32,303.15,285.15,0,0,292.24,0.0,0.0,0.0,300.15,303.15,285.15,0,0,292.24,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.24,0.0,0.0,0.0,300.04,303.15,285.15,0,0,292.24,0.0,0.0,0.0,299.77,303.15,285.15,0,0,292.24,0.0,0.0,0.0,292.63,294.15,299.08,297.57,301.27,299.1,293.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.86,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
