time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17304600,300.35,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.16,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.26,303.15,285.15,0,0,292.27,0.0,0.0,0.0,300.05,303.15,285.15,0,0,292.27,0.0,0.0,0.0,299.78,303.15,285.15,0,0,292.27,0.0,0.0,0.0,292.66,294.15,299.08,297.63,301.15,299.1,293.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304900,300.38,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.17,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.26,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.06,303.15,285.15,0,0,292.29,0.0,0.0,0.0,299.79,303.15,285.15,0,0,292.29,0.0,0.0,0.0,292.68,294.15,299.11,297.68,301.04,299.1,293.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.11,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305200,300.41,303.15,285.15,0,0,292.32,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.32,0.0,0.0,0.0,300.27,303.15,285.15,0,0,292.32,0.0,0.0,0.0,300.07,303.15,285.15,0,0,292.32,0.0,0.0,0.0,299.8,303.15,285.15,0,0,292.32,0.0,0.0,0.0,292.7,294.15,299.15,297.71,300.94,299.11,293.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.2,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305500,300.44,303.15,285.15,0,0,292.34,0.0,0.0,0.0,300.19,303.15,285.15,0,0,292.34,0.0,0.0,0.0,300.28,303.15,285.15,0,0,292.34,0.0,0.0,0.0,300.08,303.15,285.15,0,0,292.34,0.0,0.0,0.0,299.81,303.15,285.15,0,0,292.34,0.0,0.0,0.0,292.72,294.15,299.2,297.73,300.84,299.14,293.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.25,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305800,300.48,303.15,285.15,0,0,292.37,0.0,0.0,0.0,300.2,303.15,285.15,0,0,292.37,0.0,0.0,0.0,300.29,303.15,285.15,0,0,292.37,0.0,0.0,0.0,300.09,303.15,285.15,0,0,292.37,0.0,0.0,0.0,299.82,303.15,285.15,0,0,292.37,0.0,0.0,0.0,292.75,294.15,299.25,297.75,300.75,299.18,293.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.3,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306100,300.52,303.15,285.15,0,0,292.39,0.0,0.0,0.0,300.21,303.15,285.15,0,0,292.39,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.39,0.0,0.0,0.0,300.1,303.15,285.15,0,0,292.39,0.0,0.0,0.0,299.83,303.15,285.15,0,0,292.39,0.0,0.0,0.0,292.77,294.15,299.31,297.76,300.67,299.22,293.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.35,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306400,300.55,303.15,285.15,0,0,292.42,0.0,0.0,0.0,300.22,303.15,285.15,0,0,292.42,0.0,0.0,0.0,300.31,303.15,285.15,0,0,292.42,0.0,0.0,0.0,300.12,303.15,285.15,0,0,292.41,0.0,0.0,0.0,299.84,303.15,285.15,0,0,292.41,0.0,0.0,0.0,292.79,294.15,299.36,297.77,300.6,299.28,293.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.41,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306700,300.59,303.15,285.15,0,0,292.44,0.0,0.0,0.0,300.23,303.15,285.15,0,0,292.44,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.44,0.0,0.0,0.0,300.13,303.15,285.15,0,0,292.44,0.0,0.0,0.0,299.85,303.15,285.15,0,0,292.44,0.0,0.0,0.0,292.81,294.15,299.42,297.78,300.54,299.34,293.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.49,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307000,300.63,303.15,285.15,0,0,292.46,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.46,0.0,0.0,0.0,300.33,303.15,285.15,0,0,292.46,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.46,0.0,0.0,0.0,299.86,303.15,285.15,0,0,292.46,0.0,0.0,0.0,292.83,294.15,299.48,297.79,300.48,299.41,293.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.59,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307300,300.66,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.26,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.34,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.15,303.15,285.15,0,0,292.49,0.0,0.0,0.0,299.88,303.15,285.15,0,0,292.49,0.0,0.0,0.0,292.86,294.15,299.56,297.8,300.42,299.49,293.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.73,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307600,300.7,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.27,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.35,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.17,303.15,285.15,0,0,292.51,0.0,0.0,0.0,299.89,303.15,285.15,0,0,292.51,0.0,0.0,0.0,292.88,294.15,299.64,297.82,300.38,299.58,293.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.92,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307900,300.73,303.15,285.15,0,0,292.54,0.0,0.0,0.0,300.29,303.15,285.15,0,0,292.54,0.0,0.0,0.0,300.36,303.15,285.15,0,0,292.54,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.54,0.0,0.0,0.0,299.9,303.15,285.15,0,0,292.54,0.0,0.0,0.0,292.9,294.15,299.74,297.85,300.34,299.68,293.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.14,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308200,300.76,303.15,285.15,0,0,292.56,0.0,0.0,0.0,300.31,303.15,285.15,0,0,292.56,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.56,0.0,0.0,0.0,300.19,303.15,285.15,0,0,292.56,0.0,0.0,0.0,299.91,303.15,285.15,0,0,292.56,0.0,0.0,0.0,292.92,294.15,299.86,297.88,300.3,299.8,293.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.4,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308500,300.8,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.39,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.21,303.15,285.15,0,0,292.59,0.0,0.0,0.0,299.93,303.15,285.15,0,0,292.59,0.0,0.0,0.0,292.95,294.15,299.99,297.93,300.28,299.93,293.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.69,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308800,300.83,303.15,285.15,0,0,292.61,0.0,0.0,0.0,300.34,303.15,285.15,0,0,292.61,0.0,0.0,0.0,300.41,303.15,285.15,0,0,292.61,0.0,0.0,0.0,300.23,303.15,285.15,0,0,292.61,0.0,0.0,0.0,299.94,303.15,285.15,0,0,292.61,0.0,0.0,0.0,292.97,294.15,300.15,297.98,300.27,300.09,293.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309100,300.87,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.36,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.42,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.24,303.15,285.15,0,0,292.64,0.0,0.0,0.0,299.95,303.15,285.15,0,0,292.64,0.0,0.0,0.0,292.99,294.15,300.32,298.04,300.27,300.25,293.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309400,300.9,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.44,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.26,303.15,285.15,0,0,292.66,0.0,0.0,0.0,299.97,303.15,285.15,0,0,292.66,0.0,0.0,0.0,293.01,294.15,300.48,298.08,300.28,300.42,293.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.43,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309700,300.94,303.15,285.15,0,0,292.69,0.0,0.0,0.0,300.4,303.15,285.15,0,0,292.69,0.0,0.0,0.0,300.46,303.15,285.15,0,0,292.69,0.0,0.0,0.0,300.28,303.15,285.15,0,0,292.69,0.0,0.0,0.0,299.98,303.15,285.15,0,0,292.69,0.0,0.0,0.0,293.04,294.15,300.65,298.1,300.3,300.59,293.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.47,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310000,300.97,303.15,285.15,0,0,292.71,0.0,0.0,0.0,300.42,303.15,285.15,0,0,292.71,0.0,0.0,0.0,300.48,303.15,285.15,0,0,292.71,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.71,0.0,0.0,0.0,300.0,303.15,285.15,0,0,292.71,0.0,0.0,0.0,293.06,294.15,300.82,298.12,300.32,300.75,293.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.37,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310300,301.0,303.15,285.15,0,0,292.74,0.0,0.0,0.0,300.44,303.15,285.15,0,0,292.74,0.0,0.0,0.0,300.49,303.15,285.15,0,0,292.74,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.74,0.0,0.0,0.0,300.01,303.15,285.15,0,0,292.74,0.0,0.0,0.0,293.08,294.15,300.98,298.14,300.36,300.91,293.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310600,301.04,303.15,285.15,0,0,292.76,0.0,0.0,0.0,300.46,303.15,285.15,0,0,292.76,0.0,0.0,0.0,300.51,303.15,285.15,0,0,292.76,0.0,0.0,0.0,300.34,303.15,285.15,0,0,292.76,0.0,0.0,0.0,300.03,303.15,285.15,0,0,292.76,0.0,0.0,0.0,293.1,294.15,301.15,298.15,300.4,301.06,293.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.91,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310900,301.08,303.15,285.15,0,0,292.78,0.0,0.0,0.0,300.49,303.15,285.15,0,0,292.78,0.0,0.0,0.0,300.53,303.15,285.15,0,0,292.78,0.0,0.0,0.0,300.36,303.15,285.15,0,0,292.78,0.0,0.0,0.0,300.05,303.15,285.15,0,0,292.78,0.0,0.0,0.0,293.12,294.15,301.32,298.16,300.45,301.21,293.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.67,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311200,301.12,303.15,285.15,0,0,292.81,0.0,0.0,0.0,300.51,303.15,285.15,0,0,292.81,0.0,0.0,0.0,300.55,303.15,285.15,0,0,292.81,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.81,0.0,0.0,0.0,300.06,303.15,285.15,0,0,292.81,0.0,0.0,0.0,293.14,294.15,301.48,298.18,300.5,301.36,293.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.48,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311500,301.15,303.15,285.15,0,0,292.83,0.0,0.0,0.0,300.54,303.15,285.15,0,0,292.83,0.0,0.0,0.0,300.57,303.15,285.15,0,0,292.83,0.0,0.0,0.0,300.4,303.15,285.15,0,0,292.83,0.0,0.0,0.0,300.08,303.15,285.15,0,0,292.83,0.0,0.0,0.0,293.16,294.15,301.65,298.2,300.56,301.51,293.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.34,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311800,301.18,303.15,285.15,0,0,292.85,0.0,0.0,0.0,300.56,303.15,285.15,0,0,292.85,0.0,0.0,0.0,300.59,303.15,285.15,0,0,292.85,0.0,0.0,0.0,300.42,303.15,285.15,0,0,292.85,0.0,0.0,0.0,300.1,303.15,285.15,0,0,292.85,0.0,0.0,0.0,293.18,294.15,301.82,298.24,300.63,301.65,293.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312100,301.21,303.15,285.15,0,0,292.87,0.0,0.0,0.0,300.59,303.15,285.15,0,0,292.87,0.0,0.0,0.0,300.6,303.15,285.15,0,0,292.87,0.0,0.0,0.0,300.43,303.15,285.15,0,0,292.87,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.87,0.0,0.0,0.0,293.2,294.15,301.98,298.3,300.7,301.8,293.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312400,301.24,303.15,285.15,0,0,292.89,0.0,0.0,0.0,300.61,303.15,285.15,0,0,292.89,0.0,0.0,0.0,300.62,303.15,285.15,0,0,292.89,0.0,0.0,0.0,300.45,303.15,285.15,0,0,292.89,0.0,0.0,0.0,300.13,303.15,285.15,0,0,292.89,0.0,0.0,0.0,293.22,294.15,302.15,298.38,300.77,301.96,293.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312700,301.27,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.64,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.64,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.47,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.91,0.0,0.0,0.0,293.24,294.15,302.32,298.47,300.86,302.12,293.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313000,301.29,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.66,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.65,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.49,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.15,303.15,285.15,0,0,292.93,0.0,0.0,0.0,293.26,294.15,302.49,298.57,300.94,302.29,293.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.84,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313300,301.31,303.15,285.15,0,0,292.95,0.0,0.0,0.0,300.68,303.15,285.15,0,0,292.95,0.0,0.0,0.0,300.67,303.15,285.15,0,0,292.96,0.0,0.0,0.0,300.5,303.15,285.15,0,0,292.95,0.0,0.0,0.0,300.17,303.15,285.15,0,0,292.95,0.0,0.0,0.0,293.28,294.15,302.67,298.67,301.03,302.48,293.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313600,301.33,303.15,285.15,0,0,292.98,0.0,0.0,0.0,300.71,303.15,285.15,0,0,292.98,0.0,0.0,0.0,300.69,303.15,285.15,0,0,292.98,0.0,0.0,0.0,300.52,303.15,285.15,0,0,292.98,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.98,0.0,0.0,0.0,293.29,294.15,302.85,298.78,301.13,302.68,294.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.54,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313900,301.36,303.15,285.15,0,0,293.0,0.0,0.0,0.0,300.73,303.15,285.15,0,0,293.0,0.0,0.0,0.0,300.7,303.15,285.15,0,0,293.0,0.0,0.0,0.0,300.54,303.15,285.15,0,0,293.0,0.0,0.0,0.0,300.2,303.15,285.15,0,0,293.0,0.0,0.0,0.0,293.31,294.15,303.03,298.89,301.23,302.89,294.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.98,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314200,301.38,303.15,285.15,0,0,293.02,0.0,0.0,0.0,300.75,303.15,285.15,0,0,293.02,0.0,0.0,0.0,300.72,303.15,285.15,0,0,293.02,0.0,0.0,0.0,300.55,303.15,285.15,0,0,293.02,0.0,0.0,0.0,300.21,303.15,285.15,0,0,293.02,0.0,0.0,0.0,293.33,294.15,303.21,299.0,301.34,303.09,294.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,14.48,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314500,301.4,303.15,285.15,0,0,293.04,0.0,0.0,0.0,300.78,303.15,285.15,0,0,293.04,0.0,0.0,0.0,300.74,303.15,285.15,0,0,293.04,0.0,0.0,0.0,300.57,303.15,285.15,0,0,293.04,0.0,0.0,0.0,300.22,303.15,285.15,0,0,293.04,0.0,0.0,0.0,293.35,294.15,303.39,299.11,301.46,303.29,294.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,15.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314800,301.42,303.15,285.15,0,0,293.06,0.0,0.0,0.0,300.8,303.15,285.15,0,0,293.06,0.0,0.0,0.0,300.76,303.15,285.15,0,0,293.06,0.0,0.0,0.0,300.58,303.15,285.15,0,0,293.06,0.0,0.0,0.0,300.24,303.15,285.15,0,0,293.06,0.0,0.0,0.0,293.37,294.15,303.56,299.22,301.58,303.48,294.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,15.56,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315100,301.43,303.15,285.15,0,0,293.08,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.08,0.0,0.0,0.0,300.77,303.15,285.15,0,0,293.08,0.0,0.0,0.0,300.6,303.15,285.15,0,0,293.08,0.0,0.0,0.0,300.25,303.15,285.15,0,0,293.08,0.0,0.0,0.0,293.39,294.15,303.72,299.31,301.71,303.65,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,16.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315400,301.45,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.85,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.62,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.11,0.0,0.0,0.0,293.41,294.15,303.87,299.41,301.84,303.82,294.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,16.6,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315700,301.46,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.87,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.81,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.63,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.28,303.15,285.15,0,0,293.13,0.0,0.0,0.0,293.44,294.15,304.02,299.49,301.97,303.97,294.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316000,301.48,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.65,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.46,294.15,304.15,299.56,302.1,304.11,294.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.33,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316300,301.49,303.15,285.15,0,0,293.18,0.0,0.0,0.0,300.92,303.15,285.15,0,0,293.18,0.0,0.0,0.0,300.84,303.15,285.15,0,0,293.18,0.0,0.0,0.0,300.66,303.15,285.15,0,0,293.18,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.48,294.15,304.27,299.62,302.24,304.23,294.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.55,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316600,301.5,303.15,285.15,0,0,293.2,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.2,0.0,0.0,0.0,300.85,303.15,285.15,0,0,293.2,0.0,0.0,0.0,300.68,303.15,285.15,0,0,293.2,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.2,0.0,0.0,0.0,293.5,294.15,304.37,299.67,302.37,304.34,294.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.72,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316900,301.5,303.15,285.15,0,0,293.22,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.22,0.0,0.0,0.0,300.86,303.15,285.15,0,0,293.22,0.0,0.0,0.0,300.69,303.15,285.15,0,0,293.22,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.22,0.0,0.0,0.0,293.52,294.15,304.47,299.72,302.5,304.44,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.84,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317200,301.51,303.15,285.15,0,0,293.24,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.24,0.0,0.0,0.0,300.88,303.15,285.15,0,0,293.24,0.0,0.0,0.0,300.7,303.15,285.15,0,0,293.24,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.24,0.0,0.0,0.0,293.54,294.15,304.56,299.76,302.63,304.53,294.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.93,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317500,301.52,303.15,285.15,0,0,293.27,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.27,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.27,0.0,0.0,0.0,300.72,303.15,285.15,0,0,293.27,0.0,0.0,0.0,300.35,303.15,285.15,0,0,293.27,0.0,0.0,0.0,293.56,294.15,304.64,299.79,302.75,304.61,294.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.97,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317800,301.52,303.15,285.15,0,0,293.29,0.0,0.0,0.0,301.02,303.15,285.15,0,0,293.29,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.29,0.0,0.0,0.0,300.73,303.15,285.15,0,0,293.29,0.0,0.0,0.0,300.36,303.15,285.15,0,0,293.29,0.0,0.0,0.0,293.58,294.15,304.71,299.82,302.87,304.69,294.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318100,301.53,303.15,285.15,0,0,293.31,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.31,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.31,0.0,0.0,0.0,300.74,303.15,285.15,0,0,293.31,0.0,0.0,0.0,300.36,303.15,285.15,0,0,293.31,0.0,0.0,0.0,293.6,294.15,304.78,299.84,302.99,304.76,294.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318400,301.54,303.15,285.15,0,0,293.33,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.33,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.33,0.0,0.0,0.0,300.76,303.15,285.15,0,0,293.33,0.0,0.0,0.0,300.37,303.15,285.15,0,0,293.33,0.0,0.0,0.0,293.63,294.15,304.85,299.87,303.1,304.83,294.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318700,301.54,303.15,285.15,0,0,293.36,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.36,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.36,0.0,0.0,0.0,300.77,303.15,285.15,0,0,293.36,0.0,0.0,0.0,300.38,303.15,285.15,0,0,293.36,0.0,0.0,0.0,293.65,294.15,304.92,299.89,303.22,304.9,294.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,18.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319000,301.55,303.15,285.15,0,0,293.38,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.38,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.38,0.0,0.0,0.0,300.78,303.15,285.15,0,0,293.38,0.0,0.0,0.0,300.39,303.15,285.15,0,0,293.38,0.0,0.0,0.0,293.67,294.15,304.99,299.91,303.33,304.97,294.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319300,301.55,303.15,285.15,0,0,293.4,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.4,0.0,0.0,0.0,300.96,303.15,285.15,0,0,293.4,0.0,0.0,0.0,300.79,303.15,285.15,0,0,293.4,0.0,0.0,0.0,300.4,303.15,285.15,0,0,293.4,0.0,0.0,0.0,293.69,294.15,305.07,299.93,303.43,305.04,294.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319600,301.56,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.15,303.15,285.15,0,0,293.42,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.42,0.0,0.0,0.0,300.8,303.15,285.15,0,0,293.42,0.0,0.0,0.0,300.41,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.71,294.15,305.15,299.95,303.54,305.12,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319900,301.57,303.15,285.15,0,0,293.45,0.0,0.0,0.0,301.17,303.15,285.15,0,0,293.45,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.45,0.0,0.0,0.0,300.82,303.15,285.15,0,0,293.45,0.0,0.0,0.0,300.42,303.15,285.15,0,0,293.45,0.0,0.0,0.0,293.73,294.15,305.24,299.96,303.64,305.21,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320200,301.57,303.15,285.15,0,0,293.47,0.0,0.0,0.0,301.2,303.15,285.15,0,0,293.47,0.0,0.0,0.0,301.0,303.15,285.15,0,0,293.47,0.0,0.0,0.0,300.83,303.15,285.15,0,0,293.47,0.0,0.0,0.0,300.43,303.15,285.15,0,0,293.47,0.0,0.0,0.0,293.75,294.15,305.33,299.94,303.75,305.3,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,18.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320500,301.58,303.15,285.15,0,0,293.49,0.0,0.0,0.0,301.22,303.15,285.15,0,0,293.49,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.49,0.0,0.0,0.0,300.84,303.15,285.15,0,0,293.49,0.0,0.0,0.0,300.45,303.15,285.15,0,0,293.49,0.0,0.0,0.0,293.78,294.15,305.42,299.89,303.85,305.39,294.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,17.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320800,301.58,303.15,285.15,0,0,293.52,0.0,0.0,0.0,301.25,303.15,285.15,0,0,293.52,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.52,0.0,0.0,0.0,300.86,303.15,285.15,0,0,293.52,0.0,0.0,0.0,300.46,303.15,285.15,0,0,293.52,0.0,0.0,0.0,293.8,294.15,305.52,299.82,303.96,305.49,294.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,17.82,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321100,301.59,303.15,285.15,0,0,293.54,0.0,0.0,0.0,301.27,303.15,285.15,0,0,293.54,0.0,0.0,0.0,301.05,303.15,285.15,0,0,293.54,0.0,0.0,0.0,300.87,303.15,285.15,0,0,293.54,0.0,0.0,0.0,300.47,303.15,285.15,0,0,293.54,0.0,0.0,0.0,293.82,294.15,305.62,299.75,304.06,305.59,294.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,17.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321400,301.59,303.15,285.15,0,0,293.56,0.0,0.0,0.0,301.3,303.15,285.15,0,0,293.56,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.56,0.0,0.0,0.0,300.89,303.15,285.15,0,0,293.56,0.0,0.0,0.0,300.48,303.15,285.15,0,0,293.56,0.0,0.0,0.0,293.84,294.15,305.71,299.66,304.17,305.68,294.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,17.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321700,301.59,303.15,285.15,0,0,293.59,0.0,0.0,0.0,301.32,303.15,285.15,0,0,293.59,0.0,0.0,0.0,301.08,303.15,285.15,0,0,293.59,0.0,0.0,0.0,300.9,303.15,285.15,0,0,293.59,0.0,0.0,0.0,300.49,303.15,285.15,0,0,293.59,0.0,0.0,0.0,293.87,294.15,305.8,299.58,304.27,305.78,294.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,16.95,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322000,301.6,303.15,285.15,0,0,293.61,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.61,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.61,0.0,0.0,0.0,300.91,303.15,285.15,0,0,293.61,0.0,0.0,0.0,300.5,303.15,285.15,0,0,293.61,0.0,0.0,0.0,293.89,294.15,305.89,299.5,304.37,305.87,294.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,16.62,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322300,301.6,303.15,285.15,0,0,293.63,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.63,0.0,0.0,0.0,301.11,303.15,285.15,0,0,293.63,0.0,0.0,0.0,300.93,303.15,285.15,0,0,293.63,0.0,0.0,0.0,300.51,303.15,285.15,0,0,293.63,0.0,0.0,0.0,293.91,294.15,305.97,299.43,304.48,305.95,294.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,16.31,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322600,301.6,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.39,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.66,0.0,0.0,0.0,300.94,303.15,285.15,0,0,293.66,0.0,0.0,0.0,300.52,303.15,285.15,0,0,293.66,0.0,0.0,0.0,293.94,294.15,306.04,299.39,304.58,306.02,294.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,16.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322900,301.61,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.42,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.13,303.15,285.15,0,0,293.68,0.0,0.0,0.0,300.95,303.15,285.15,0,0,293.68,0.0,0.0,0.0,300.53,303.15,285.15,0,0,293.68,0.0,0.0,0.0,293.96,294.15,306.1,299.37,304.68,306.09,294.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,15.83,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323200,301.61,303.15,285.15,0,0,293.7,0.0,0.0,0.0,301.44,303.15,285.15,0,0,293.7,0.0,0.0,0.0,301.15,303.15,285.15,0,0,293.7,0.0,0.0,0.0,300.97,303.15,285.15,0,0,293.7,0.0,0.0,0.0,300.54,303.15,285.15,0,0,293.7,0.0,0.0,0.0,293.98,294.15,306.15,299.39,304.77,306.14,294.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,15.71,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323500,301.62,303.15,285.15,0,0,293.73,0.0,0.0,0.0,301.46,303.15,285.15,0,0,293.73,0.0,0.0,0.0,301.16,303.15,285.15,0,0,293.73,0.0,0.0,0.0,300.98,303.15,285.15,0,0,293.73,0.0,0.0,0.0,300.55,303.15,285.15,0,0,293.73,0.0,0.0,0.0,294.01,294.15,306.18,299.42,304.86,306.18,294.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,15.7,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323800,301.63,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.48,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.18,303.15,285.15,0,0,293.75,0.0,0.0,0.0,300.99,303.15,285.15,0,0,293.75,0.0,0.0,0.0,300.56,303.15,285.15,0,0,293.75,0.0,0.0,0.0,294.03,294.15,306.21,299.44,304.95,306.2,294.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,15.74,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324100,301.63,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.5,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.19,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.01,303.15,285.15,0,0,293.78,0.0,0.0,0.0,300.57,303.15,285.15,0,0,293.78,0.0,0.0,0.0,294.05,294.15,306.22,299.45,305.03,306.22,294.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,15.81,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324400,301.64,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.52,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.21,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.03,303.15,285.15,0,0,293.8,0.0,0.0,0.0,300.59,303.15,285.15,0,0,293.8,0.0,0.0,0.0,294.08,294.15,306.22,299.45,305.11,306.22,294.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,15.87,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324700,301.65,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.54,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.23,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.04,303.15,285.15,0,0,293.83,0.0,0.0,0.0,300.6,303.15,285.15,0,0,293.82,0.0,0.0,0.0,294.1,294.15,306.22,299.45,305.19,306.22,294.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,15.88,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325000,301.66,303.15,285.15,0,0,293.85,0.0,0.0,0.0,301.56,303.15,285.15,0,0,293.85,0.0,0.0,0.0,301.25,303.15,285.15,0,0,293.85,0.0,0.0,0.0,301.06,303.15,285.15,0,0,293.85,0.0,0.0,0.0,300.61,303.15,285.15,0,0,293.85,0.0,0.0,0.0,294.13,294.15,306.21,299.44,305.26,306.21,294.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,15.76,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325300,301.67,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.59,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.27,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.07,303.15,285.15,0,0,293.87,0.0,0.0,0.0,300.62,303.15,285.15,0,0,293.87,0.0,0.0,0.0,294.15,294.15,306.2,299.43,305.32,306.2,294.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,15.52,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325600,301.68,303.15,285.15,0,0,293.9,0.0,0.0,0.0,301.6,303.15,285.15,0,0,293.9,0.0,0.0,0.0,301.29,303.15,285.15,0,0,293.9,0.0,0.0,0.0,301.09,303.15,285.15,0,0,293.9,0.0,0.0,0.0,300.63,303.15,285.15,0,0,293.9,0.0,0.0,0.0,294.18,294.15,306.19,299.42,305.38,306.19,294.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,15.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325900,301.69,303.15,285.15,0,0,293.92,0.0,0.0,0.0,301.62,303.15,285.15,0,0,293.92,0.0,0.0,0.0,301.31,303.15,285.15,0,0,293.92,0.0,0.0,0.0,301.1,303.15,285.15,0,0,293.92,0.0,0.0,0.0,300.64,303.15,285.15,0,0,293.92,0.0,0.0,0.0,294.2,294.15,306.17,299.41,305.43,306.18,294.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,14.81,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326200,301.7,303.15,285.15,0,0,293.95,0.0,0.0,0.0,301.64,303.15,285.15,0,0,293.95,0.0,0.0,0.0,301.33,303.15,285.15,0,0,293.95,0.0,0.0,0.0,301.12,303.15,285.15,0,0,293.95,0.0,0.0,0.0,300.65,303.15,285.15,0,0,293.95,0.0,0.0,0.0,294.22,294.15,306.16,299.4,305.48,306.17,295.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,14.42,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326500,301.71,303.15,285.15,0,0,293.97,0.0,0.0,0.0,301.66,303.15,285.15,0,0,293.97,0.0,0.0,0.0,301.35,303.15,285.15,0,0,293.97,0.0,0.0,0.0,301.13,303.15,285.15,0,0,293.97,0.0,0.0,0.0,300.66,303.15,285.15,0,0,293.97,0.0,0.0,0.0,294.25,294.15,306.15,299.39,305.52,306.16,295.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,14.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326800,301.71,303.15,285.15,0,0,293.99,0.0,0.0,0.0,301.68,303.15,285.15,0,0,293.99,0.0,0.0,0.0,301.37,303.15,285.15,0,0,293.99,0.0,0.0,0.0,301.14,303.15,285.15,0,0,293.99,0.0,0.0,0.0,300.67,303.15,285.15,0,0,293.99,0.0,0.0,0.0,294.27,294.15,306.15,299.39,305.56,306.15,295.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.82,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327100,301.72,303.15,285.15,0,0,294.01,0.0,0.0,0.0,301.7,303.15,285.15,0,0,294.01,0.0,0.0,0.0,301.39,303.15,285.15,0,0,294.01,0.0,0.0,0.0,301.16,303.15,285.15,0,0,294.01,0.0,0.0,0.0,300.69,303.15,285.15,0,0,294.01,0.0,0.0,0.0,294.29,294.15,306.15,299.39,305.59,306.15,295.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.69,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327400,301.73,303.15,285.15,0,0,294.04,0.0,0.0,0.0,301.72,303.15,285.15,0,0,294.04,0.0,0.0,0.0,301.42,303.15,285.15,0,0,294.04,0.0,0.0,0.0,301.17,303.15,285.15,0,0,294.04,0.0,0.0,0.0,300.7,303.15,285.15,0,0,294.04,0.0,0.0,0.0,294.32,294.15,306.15,299.39,305.63,306.15,295.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.72,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327700,301.74,303.15,285.15,0,0,294.06,0.0,0.0,0.0,301.73,303.15,285.15,0,0,294.06,0.0,0.0,0.0,301.45,303.15,285.15,0,0,294.06,0.0,0.0,0.0,301.18,303.15,285.15,0,0,294.06,0.0,0.0,0.0,300.71,303.15,285.15,0,0,294.06,0.0,0.0,0.0,294.34,294.15,306.15,299.39,305.66,306.15,295.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,13.89,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328000,301.75,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.75,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.47,303.15,285.15,0,0,294.08,0.0,0.0,0.0,301.2,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.73,303.15,285.15,0,0,294.08,0.0,0.0,0.0,294.36,294.15,306.15,299.39,305.69,306.15,295.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,14.14,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328300,301.77,303.15,285.15,0,0,294.11,0.0,0.0,0.0,301.77,303.15,285.15,0,0,294.11,0.0,0.0,0.0,301.5,303.15,285.15,0,0,294.11,0.0,0.0,0.0,301.22,303.15,285.15,0,0,294.11,0.0,0.0,0.0,300.74,303.15,285.15,0,0,294.11,0.0,0.0,0.0,294.39,294.15,306.15,299.39,305.72,306.15,295.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,14.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328600,301.78,303.15,285.15,0,0,294.13,0.0,0.0,0.0,301.79,303.15,285.15,0,0,294.13,0.0,0.0,0.0,301.53,303.15,285.15,0,0,294.13,0.0,0.0,0.0,301.23,303.15,285.15,0,0,294.13,0.0,0.0,0.0,300.76,303.15,285.15,0,0,294.13,0.0,0.0,0.0,294.41,294.15,306.15,299.39,305.75,306.15,295.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,14.5,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328900,301.79,303.15,285.15,0,0,294.16,0.0,0.0,0.0,301.81,303.15,285.15,0,0,294.16,0.0,0.0,0.0,301.56,303.15,285.15,0,0,294.16,0.0,0.0,0.0,301.25,303.15,285.15,0,0,294.16,0.0,0.0,0.0,300.77,303.15,285.15,0,0,294.16,0.0,0.0,0.0,294.44,294.15,306.15,299.39,305.78,306.15,295.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,14.4,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329200,301.8,303.15,285.15,0,0,294.18,0.0,0.0,0.0,301.83,303.15,285.15,0,0,294.18,0.0,0.0,0.0,301.59,303.15,285.15,0,0,294.18,0.0,0.0,0.0,301.26,303.15,285.15,0,0,294.18,0.0,0.0,0.0,300.78,303.15,285.15,0,0,294.18,0.0,0.0,0.0,294.46,294.15,306.15,299.39,305.8,306.15,295.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,14.12,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329500,301.81,303.15,285.15,0,0,294.21,0.0,0.0,0.0,301.84,303.15,285.15,0,0,294.21,0.0,0.0,0.0,301.62,303.15,285.15,0,0,294.21,0.0,0.0,0.0,301.27,303.15,285.15,0,0,294.21,0.0,0.0,0.0,300.79,303.15,285.15,0,0,294.21,0.0,0.0,0.0,294.49,294.15,306.15,299.39,305.82,306.15,295.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,13.74,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329800,301.81,303.15,285.15,0,0,294.23,0.0,0.0,0.0,301.85,303.15,285.15,0,0,294.23,0.0,0.0,0.0,301.64,303.15,285.15,0,0,294.23,0.0,0.0,0.0,301.29,303.15,285.15,0,0,294.23,0.0,0.0,0.0,300.8,303.15,285.15,0,0,294.23,0.0,0.0,0.0,294.51,294.15,306.15,299.39,305.85,306.15,295.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.36,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330100,301.82,303.15,285.15,0,0,294.25,0.0,0.0,0.0,301.87,303.15,285.15,0,0,294.25,0.0,0.0,0.0,301.67,303.15,285.15,0,0,294.25,0.0,0.0,0.0,301.3,303.15,285.15,0,0,294.25,0.0,0.0,0.0,300.81,303.15,285.15,0,0,294.25,0.0,0.0,0.0,294.53,294.15,306.15,299.39,305.86,306.15,295.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.06,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330400,301.83,303.15,285.15,0,0,294.27,0.0,0.0,0.0,301.88,303.15,285.15,0,0,294.27,0.0,0.0,0.0,301.69,303.15,285.15,0,0,294.27,0.0,0.0,0.0,301.32,303.15,285.15,0,0,294.27,0.0,0.0,0.0,300.82,303.15,285.15,0,0,294.27,0.0,0.0,0.0,294.55,294.15,306.15,299.39,305.88,306.15,295.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.9,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330700,301.84,303.15,285.15,0,0,294.3,0.0,0.0,0.0,301.89,303.15,285.15,0,0,294.3,0.0,0.0,0.0,301.72,303.15,285.15,0,0,294.3,0.0,0.0,0.0,301.33,303.15,285.15,0,0,294.3,0.0,0.0,0.0,300.83,303.15,285.15,0,0,294.3,0.0,0.0,0.0,294.58,294.15,306.15,299.39,305.9,306.15,295.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,12.91,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331000,301.85,303.15,285.15,0,0,294.32,0.0,0.0,0.0,301.9,303.15,285.15,0,0,294.32,0.0,0.0,0.0,301.75,303.15,285.15,0,0,294.32,0.0,0.0,0.0,301.34,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.85,303.15,285.15,0,0,294.32,0.0,0.0,0.0,294.6,294.15,306.15,299.39,305.91,306.15,295.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,13.11,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331300,301.86,303.15,285.15,0,0,294.34,0.0,0.0,0.0,301.92,303.15,285.15,0,0,294.34,0.0,0.0,0.0,301.79,303.15,285.15,0,0,294.34,0.0,0.0,0.0,301.35,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.86,303.15,285.15,0,0,294.34,0.0,0.0,0.0,294.62,294.15,306.15,299.39,305.93,306.15,295.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.42,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331600,301.87,303.15,285.15,0,0,294.37,0.0,0.0,0.0,301.93,303.15,285.15,0,0,294.37,0.0,0.0,0.0,301.82,303.15,285.15,0,0,294.37,0.0,0.0,0.0,301.36,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.88,303.15,285.15,0,0,294.37,0.0,0.0,0.0,294.65,294.15,306.15,299.39,305.94,306.15,295.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,13.67,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331900,301.88,303.15,285.15,0,0,294.39,0.0,0.0,0.0,301.94,303.15,285.15,0,0,294.39,0.0,0.0,0.0,301.85,303.15,285.15,0,0,294.39,0.0,0.0,0.0,301.38,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.89,303.15,285.15,0,0,294.39,0.0,0.0,0.0,294.67,294.15,306.15,299.39,305.96,306.15,295.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.09,0.0,0.0,0,0.0,60,13.67,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332200,301.89,303.15,285.15,0,0,294.42,0.0,0.0,0.0,301.95,303.15,285.15,0,0,294.42,0.0,0.0,0.0,301.88,303.15,285.15,0,0,294.42,0.0,0.0,0.0,301.39,303.15,285.15,0,0,294.42,0.0,0.0,0.0,300.9,303.15,285.15,0,0,294.42,0.0,0.0,0.0,294.7,294.15,306.15,299.39,305.97,306.15,295.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332500,301.89,303.15,285.15,0,0,294.44,0.0,0.0,0.0,301.96,303.15,285.15,0,0,294.44,0.0,0.0,0.0,301.9,303.15,285.15,0,0,294.44,0.0,0.0,0.0,301.4,303.15,285.15,0,0,294.44,0.0,0.0,0.0,300.91,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.72,294.15,306.15,299.39,305.98,306.15,295.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.65,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332800,301.9,303.15,285.15,0,0,294.46,0.0,0.0,0.0,301.98,303.15,285.15,0,0,294.46,0.0,0.0,0.0,301.92,303.15,285.15,0,0,294.46,0.0,0.0,0.0,301.41,303.15,285.15,0,0,294.46,0.0,0.0,0.0,300.92,303.15,285.15,0,0,294.46,0.0,0.0,0.0,294.74,294.15,306.15,299.39,305.99,306.15,295.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
