time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17333100,301.9,303.15,285.15,0,0,294.48,0.0,0.0,0.0,302.0,303.15,285.15,0,0,294.48,0.0,0.0,0.0,301.94,303.15,285.15,0,0,294.48,0.0,0.0,0.0,301.42,303.15,285.15,0,0,294.48,0.0,0.0,0.0,300.93,303.15,285.15,0,0,294.48,0.0,0.0,0.0,294.76,294.15,306.15,299.39,306.0,306.15,295.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.59,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333400,301.91,303.15,285.15,0,0,294.5,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.5,0.0,0.0,0.0,301.96,303.15,285.15,0,0,294.5,0.0,0.0,0.0,301.43,303.15,285.15,0,0,294.5,0.0,0.0,0.0,300.94,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.78,294.15,306.15,299.39,306.01,306.15,295.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.34,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333700,301.92,303.15,285.15,0,0,294.52,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.52,0.0,0.0,0.0,301.98,303.15,285.15,0,0,294.52,0.0,0.0,0.0,301.44,303.15,285.15,0,0,294.52,0.0,0.0,0.0,300.95,303.15,285.15,0,0,294.52,0.0,0.0,0.0,294.8,294.15,306.15,299.39,306.02,306.15,295.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334000,301.93,303.15,285.15,0,0,294.54,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.54,0.0,0.0,0.0,301.99,303.15,285.15,0,0,294.54,0.0,0.0,0.0,301.45,303.15,285.15,0,0,294.54,0.0,0.0,0.0,300.95,303.15,285.15,0,0,294.54,0.0,0.0,0.0,294.82,294.15,306.15,299.39,306.02,306.15,295.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.09,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334300,301.93,303.15,285.15,0,0,294.56,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.56,0.0,0.0,0.0,302.0,303.15,285.15,0,0,294.56,0.0,0.0,0.0,301.47,303.15,285.15,0,0,294.56,0.0,0.0,0.0,300.96,303.15,285.15,0,0,294.56,0.0,0.0,0.0,294.84,294.15,306.16,299.39,306.03,306.15,295.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334600,301.94,303.15,285.15,0,0,294.58,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.58,0.0,0.0,0.0,302.01,303.15,285.15,0,0,294.58,0.0,0.0,0.0,301.48,303.15,285.15,0,0,294.58,0.0,0.0,0.0,300.97,303.15,285.15,0,0,294.58,0.0,0.0,0.0,294.86,294.15,306.19,299.4,306.04,306.17,295.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334900,301.95,303.15,285.15,0,0,294.6,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.6,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.6,0.0,0.0,0.0,301.49,303.15,285.15,0,0,294.6,0.0,0.0,0.0,300.98,303.15,285.15,0,0,294.6,0.0,0.0,0.0,294.88,294.15,306.23,299.41,306.05,306.2,295.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17335200,301.96,303.15,285.15,0,0,294.62,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.62,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.62,0.0,0.0,0.0,301.5,303.15,285.15,0,0,294.62,0.0,0.0,0.0,300.99,303.15,285.15,0,0,294.62,0.0,0.0,0.0,294.9,294.15,306.29,299.43,306.06,306.24,295.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17335500,301.96,303.15,285.15,0,0,294.64,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.64,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.64,0.0,0.0,0.0,301.51,303.15,285.15,0,0,294.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,294.64,0.0,0.0,0.0,294.92,294.15,306.36,299.45,306.08,306.3,295.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.07,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17335800,301.97,303.15,285.15,0,0,294.66,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.66,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.66,0.0,0.0,0.0,301.52,303.15,285.15,0,0,294.66,0.0,0.0,0.0,301.0,303.15,285.15,0,0,294.66,0.0,0.0,0.0,294.94,294.15,306.43,299.48,306.09,306.37,295.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17336100,301.97,303.15,285.15,0,0,294.68,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.68,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.68,0.0,0.0,0.0,301.53,303.15,285.15,0,0,294.68,0.0,0.0,0.0,301.01,303.15,285.15,0,0,294.68,0.0,0.0,0.0,294.96,294.15,306.51,299.5,306.12,306.45,295.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.27,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17336400,301.98,303.15,285.15,0,0,294.7,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.7,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.7,0.0,0.0,0.0,301.54,303.15,285.15,0,0,294.7,0.0,0.0,0.0,301.01,303.15,285.15,0,0,294.7,0.0,0.0,0.0,294.98,294.15,306.59,299.53,306.14,306.53,295.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.39,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17336700,301.99,303.15,285.15,0,0,294.72,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.72,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.72,0.0,0.0,0.0,301.55,303.15,285.15,0,0,294.72,0.0,0.0,0.0,301.02,303.15,285.15,0,0,294.72,0.0,0.0,0.0,295.0,294.15,306.66,299.55,306.17,306.62,295.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.52,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337000,301.99,303.15,285.15,0,0,294.75,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.75,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.75,0.0,0.0,0.0,301.56,303.15,285.15,0,0,294.75,0.0,0.0,0.0,301.03,303.15,285.15,0,0,294.75,0.0,0.0,0.0,295.02,294.15,306.73,299.57,306.2,306.69,295.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.63,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337300,301.99,303.15,285.15,0,0,294.77,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.77,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.77,0.0,0.0,0.0,301.56,303.15,285.15,0,0,294.77,0.0,0.0,0.0,301.03,303.15,285.15,0,0,294.77,0.0,0.0,0.0,295.04,294.15,306.8,299.59,306.23,306.76,295.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.73,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337600,301.99,303.15,285.15,0,0,294.79,0.0,0.0,0.0,302.05,303.15,285.15,0,0,294.79,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.79,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.79,0.0,0.0,0.0,301.03,303.15,285.15,0,0,294.79,0.0,0.0,0.0,295.06,294.15,306.85,299.61,306.27,306.82,295.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.8,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337900,301.99,303.15,285.15,0,0,294.81,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.81,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.81,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.81,0.0,0.0,0.0,301.04,303.15,285.15,0,0,294.81,0.0,0.0,0.0,295.08,294.15,306.9,299.62,306.31,306.87,295.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.85,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17338200,301.99,303.15,285.15,0,0,294.83,0.0,0.0,0.0,302.04,303.15,285.15,0,0,294.83,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.83,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.83,0.0,0.0,0.0,301.04,303.15,285.15,0,0,294.83,0.0,0.0,0.0,295.1,294.15,306.94,299.63,306.34,306.92,295.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.89,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17338500,301.99,303.15,285.15,0,0,294.85,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.85,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.85,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.85,0.0,0.0,0.0,301.04,303.15,285.15,0,0,294.85,0.0,0.0,0.0,295.12,294.15,306.98,299.65,306.38,306.96,295.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.93,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17338800,301.99,303.15,285.15,0,0,294.87,0.0,0.0,0.0,302.03,303.15,285.15,0,0,294.87,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.87,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.87,0.0,0.0,0.0,301.04,303.15,285.15,0,0,294.87,0.0,0.0,0.0,295.15,294.15,307.02,299.66,306.42,307.0,295.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.96,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17339100,301.98,303.15,285.15,0,0,294.89,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.89,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.89,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.89,0.0,0.0,0.0,301.05,303.15,285.15,0,0,294.89,0.0,0.0,0.0,295.17,294.15,307.05,299.67,306.46,307.04,295.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17339400,301.98,303.15,285.15,0,0,294.91,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.91,0.0,0.0,0.0,302.01,303.15,285.15,0,0,294.91,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.91,0.0,0.0,0.0,301.05,303.15,285.15,0,0,294.91,0.0,0.0,0.0,295.19,294.15,307.08,299.68,306.49,307.07,295.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,12.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17339700,301.97,303.15,285.15,0,0,294.94,0.0,0.0,0.0,302.02,303.15,285.15,0,0,294.94,0.0,0.0,0.0,302.01,303.15,285.15,0,0,294.94,0.0,0.0,0.0,301.57,303.15,285.15,0,0,294.94,0.0,0.0,0.0,301.05,303.15,285.15,0,0,294.94,0.0,0.0,0.0,295.21,294.15,307.1,299.69,306.53,307.09,295.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,12.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340000,301.97,303.15,285.15,0,0,294.96,0.0,0.0,0.0,302.01,303.15,285.15,0,0,294.96,0.0,0.0,0.0,302.0,303.15,285.15,0,0,294.96,0.0,0.0,0.0,301.56,303.15,285.15,0,0,294.96,0.0,0.0,0.0,301.05,303.15,285.15,0,0,294.96,0.0,0.0,0.0,295.23,294.15,307.12,299.69,306.57,307.12,295.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340300,301.97,303.15,285.15,0,0,294.98,0.0,0.0,0.0,302.01,303.15,285.15,0,0,294.98,0.0,0.0,0.0,302.0,303.15,285.15,0,0,294.98,0.0,0.0,0.0,301.56,303.15,285.15,0,0,294.98,0.0,0.0,0.0,301.05,303.15,285.15,0,0,294.98,0.0,0.0,0.0,295.25,294.15,307.14,299.69,306.6,307.13,295.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.96,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340600,301.97,303.15,285.15,0,0,295.0,0.0,0.0,0.0,302.01,303.15,285.15,0,0,295.0,0.0,0.0,0.0,301.99,303.15,285.15,0,0,295.0,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.0,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.0,0.0,0.0,0.0,295.27,294.15,307.15,299.69,306.63,307.15,295.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.91,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340900,301.96,303.15,285.15,0,0,295.02,0.0,0.0,0.0,302.0,303.15,285.15,0,0,295.02,0.0,0.0,0.0,301.99,303.15,285.15,0,0,295.02,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.02,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.02,0.0,0.0,0.0,295.29,294.15,307.15,299.68,306.67,307.15,295.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.85,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17341200,301.96,303.15,285.15,0,0,295.04,0.0,0.0,0.0,302.0,303.15,285.15,0,0,295.04,0.0,0.0,0.0,301.98,303.15,285.15,0,0,295.04,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.04,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.04,0.0,0.0,0.0,295.31,294.15,307.15,299.67,306.7,307.15,295.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.77,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17341500,301.96,303.15,285.15,0,0,295.06,0.0,0.0,0.0,302.0,303.15,285.15,0,0,295.06,0.0,0.0,0.0,301.98,303.15,285.15,0,0,295.06,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.06,0.0,0.0,0.0,301.06,303.15,285.15,0,0,295.06,0.0,0.0,0.0,295.33,294.15,307.14,299.65,306.72,307.14,296.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.66,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17341800,301.95,303.15,285.15,0,0,295.08,0.0,0.0,0.0,302.0,303.15,285.15,0,0,295.08,0.0,0.0,0.0,301.98,303.15,285.15,0,0,295.08,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.08,0.0,0.0,0.0,301.06,303.15,285.15,0,0,295.08,0.0,0.0,0.0,295.35,294.15,307.11,299.64,306.75,307.12,296.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.52,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17342100,301.95,303.15,285.15,0,0,295.1,0.0,0.0,0.0,301.99,303.15,285.15,0,0,295.1,0.0,0.0,0.0,301.97,303.15,285.15,0,0,295.1,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.1,0.0,0.0,0.0,301.06,303.15,285.15,0,0,295.1,0.0,0.0,0.0,295.37,294.15,307.08,299.61,306.77,307.09,296.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.36,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17342400,301.95,303.15,285.15,0,0,295.12,0.0,0.0,0.0,301.99,303.15,285.15,0,0,295.12,0.0,0.0,0.0,301.96,303.15,285.15,0,0,295.12,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.12,0.0,0.0,0.0,301.06,303.15,285.15,0,0,295.12,0.0,0.0,0.0,295.39,294.15,307.03,299.59,306.79,307.05,296.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17342700,301.94,303.15,285.15,0,0,295.15,0.0,0.0,0.0,301.98,303.15,285.15,0,0,295.15,0.0,0.0,0.0,301.96,303.15,285.15,0,0,295.15,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.15,0.0,0.0,0.0,301.06,303.15,285.15,0,0,295.15,0.0,0.0,0.0,295.41,294.15,306.97,299.57,306.8,306.99,296.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,10.99,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343000,301.94,303.15,285.15,0,0,295.17,0.0,0.0,0.0,301.98,303.15,285.15,0,0,295.17,0.0,0.0,0.0,301.95,303.15,285.15,0,0,295.17,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.17,0.0,0.0,0.0,301.06,303.15,285.15,0,0,295.17,0.0,0.0,0.0,295.43,294.15,306.89,299.54,306.81,306.93,296.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,10.79,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343300,301.93,303.15,285.15,0,0,295.19,0.0,0.0,0.0,301.98,303.15,285.15,0,0,295.19,0.0,0.0,0.0,301.94,303.15,285.15,0,0,295.19,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.19,0.0,0.0,0.0,301.06,303.15,285.15,0,0,295.19,0.0,0.0,0.0,295.45,294.15,306.8,299.52,306.81,306.85,296.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,10.58,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343600,301.93,303.15,285.15,0,0,295.2,0.0,0.0,0.0,301.97,303.15,285.15,0,0,295.2,0.0,0.0,0.0,301.94,303.15,285.15,0,0,295.2,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.2,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.2,0.0,0.0,0.0,295.47,294.15,306.7,299.49,306.81,306.75,296.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.39,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343900,301.92,303.15,285.15,0,0,295.22,0.0,0.0,0.0,301.97,303.15,285.15,0,0,295.22,0.0,0.0,0.0,301.93,303.15,285.15,0,0,295.22,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.22,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.22,0.0,0.0,0.0,295.49,294.15,306.58,299.46,306.8,306.65,296.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17344200,301.92,303.15,285.15,0,0,295.24,0.0,0.0,0.0,301.96,303.15,285.15,0,0,295.24,0.0,0.0,0.0,301.92,303.15,285.15,0,0,295.24,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.24,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.24,0.0,0.0,0.0,295.51,294.15,306.45,299.44,306.78,306.53,296.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,9.96,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17344500,301.91,303.15,285.15,0,0,295.26,0.0,0.0,0.0,301.96,303.15,285.15,0,0,295.26,0.0,0.0,0.0,301.91,303.15,285.15,0,0,295.26,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.26,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.26,0.0,0.0,0.0,295.52,294.15,306.31,299.41,306.76,306.4,296.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,9.74,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17344800,301.91,303.15,285.15,0,0,295.28,0.0,0.0,0.0,301.95,303.15,285.15,0,0,295.28,0.0,0.0,0.0,301.91,303.15,285.15,0,0,295.28,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.28,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.28,0.0,0.0,0.0,295.54,294.15,306.15,299.39,306.73,306.26,296.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.52,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17345100,301.9,303.15,285.15,0,0,295.3,0.0,0.0,0.0,301.94,303.15,285.15,0,0,295.3,0.0,0.0,0.0,301.9,303.15,285.15,0,0,295.3,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.3,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.3,0.0,0.0,0.0,295.56,294.15,305.98,299.37,306.69,306.1,296.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17345400,301.9,303.15,285.15,0,0,295.32,0.0,0.0,0.0,301.94,303.15,285.15,0,0,295.32,0.0,0.0,0.0,301.89,303.15,285.15,0,0,295.32,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.32,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.32,0.0,0.0,0.0,295.58,294.15,305.82,299.36,306.64,305.94,296.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17345700,301.89,303.15,285.15,0,0,295.34,0.0,0.0,0.0,301.93,303.15,285.15,0,0,295.34,0.0,0.0,0.0,301.88,303.15,285.15,0,0,295.34,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.34,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.34,0.0,0.0,0.0,295.6,294.15,305.65,299.36,306.59,305.77,296.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.21,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17346000,301.88,303.15,285.15,0,0,295.36,0.0,0.0,0.0,301.93,303.15,285.15,0,0,295.36,0.0,0.0,0.0,301.88,303.15,285.15,0,0,295.36,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.36,0.0,0.0,0.0,301.04,303.15,285.15,0,0,295.36,0.0,0.0,0.0,295.61,294.15,305.48,299.37,306.53,305.61,296.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.18,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17346300,301.88,303.15,285.15,0,0,295.37,0.0,0.0,0.0,301.92,303.15,285.15,0,0,295.37,0.0,0.0,0.0,301.87,303.15,285.15,0,0,295.37,0.0,0.0,0.0,301.51,303.15,285.15,0,0,295.37,0.0,0.0,0.0,301.04,303.15,285.15,0,0,295.37,0.0,0.0,0.0,295.63,294.15,305.32,299.39,306.47,305.44,296.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.16,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17346600,301.87,303.15,285.15,0,0,295.39,0.0,0.0,0.0,301.91,303.15,285.15,0,0,295.39,0.0,0.0,0.0,301.86,303.15,285.15,0,0,295.39,0.0,0.0,0.0,301.51,303.15,285.15,0,0,295.39,0.0,0.0,0.0,301.04,303.15,285.15,0,0,295.39,0.0,0.0,0.0,295.65,294.15,305.15,299.41,306.4,305.28,296.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.13,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17346900,301.86,303.15,285.15,0,0,295.41,0.0,0.0,0.0,301.91,303.15,285.15,0,0,295.41,0.0,0.0,0.0,301.85,303.15,285.15,0,0,295.41,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.41,0.0,0.0,0.0,301.04,303.15,285.15,0,0,295.41,0.0,0.0,0.0,295.67,294.15,304.98,299.44,306.32,305.12,296.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17347200,301.86,303.15,285.15,0,0,295.43,0.0,0.0,0.0,301.9,303.15,285.15,0,0,295.43,0.0,0.0,0.0,301.84,303.15,285.15,0,0,295.43,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.43,0.0,0.0,0.0,301.04,303.15,285.15,0,0,295.43,0.0,0.0,0.0,295.68,294.15,304.82,299.46,306.24,304.96,296.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17347500,301.85,303.15,285.15,0,0,295.45,0.0,0.0,0.0,301.89,303.15,285.15,0,0,295.45,0.0,0.0,0.0,301.84,303.15,285.15,0,0,295.45,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.45,0.0,0.0,0.0,301.03,303.15,285.15,0,0,295.45,0.0,0.0,0.0,295.7,294.15,304.65,299.49,306.16,304.81,296.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.06,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17347800,301.84,303.15,285.15,0,0,295.46,0.0,0.0,0.0,301.88,303.15,285.15,0,0,295.46,0.0,0.0,0.0,301.83,303.15,285.15,0,0,295.46,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.46,0.0,0.0,0.0,301.03,303.15,285.15,0,0,295.46,0.0,0.0,0.0,295.72,294.15,304.48,299.52,306.07,304.65,296.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.05,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17348100,301.84,303.15,285.15,0,0,295.48,0.0,0.0,0.0,301.88,303.15,285.15,0,0,295.48,0.0,0.0,0.0,301.82,303.15,285.15,0,0,295.48,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.48,0.0,0.0,0.0,301.03,303.15,285.15,0,0,295.48,0.0,0.0,0.0,295.73,294.15,304.32,299.54,305.98,304.5,296.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17348400,301.83,303.15,285.15,0,0,295.5,0.0,0.0,0.0,301.87,303.15,285.15,0,0,295.5,0.0,0.0,0.0,301.81,303.15,285.15,0,0,295.5,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.5,0.0,0.0,0.0,301.03,303.15,285.15,0,0,295.5,0.0,0.0,0.0,295.75,294.15,304.15,299.56,305.88,304.34,296.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17348700,301.82,303.15,285.15,0,0,295.52,0.0,0.0,0.0,301.86,303.15,285.15,0,0,295.52,0.0,0.0,0.0,301.8,303.15,285.15,0,0,295.52,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.52,0.0,0.0,0.0,301.03,303.15,285.15,0,0,295.52,0.0,0.0,0.0,295.77,294.15,303.98,299.59,305.78,304.18,296.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349000,301.82,303.15,285.15,0,0,295.53,0.0,0.0,0.0,301.86,303.15,285.15,0,0,295.53,0.0,0.0,0.0,301.79,303.15,285.15,0,0,295.53,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.53,0.0,0.0,0.0,301.02,303.15,285.15,0,0,295.53,0.0,0.0,0.0,295.78,294.15,303.82,299.63,305.68,304.02,296.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.1,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349300,301.81,303.15,285.15,0,0,295.55,0.0,0.0,0.0,301.85,303.15,285.15,0,0,295.55,0.0,0.0,0.0,301.78,303.15,285.15,0,0,295.55,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.55,0.0,0.0,0.0,301.02,303.15,285.15,0,0,295.55,0.0,0.0,0.0,295.8,294.15,303.65,299.68,305.57,303.88,296.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.05,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349600,301.8,303.15,285.15,0,0,295.57,0.0,0.0,0.0,301.85,303.15,285.15,0,0,295.57,0.0,0.0,0.0,301.77,303.15,285.15,0,0,295.57,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.57,0.0,0.0,0.0,301.02,303.15,285.15,0,0,295.57,0.0,0.0,0.0,295.82,294.15,303.48,299.73,305.46,303.79,296.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349900,301.8,303.15,285.15,0,0,295.58,0.0,0.0,0.0,301.84,303.15,285.15,0,0,295.58,0.0,0.0,0.0,301.76,303.15,285.15,0,0,295.58,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.58,0.0,0.0,0.0,301.02,303.15,285.15,0,0,295.58,0.0,0.0,0.0,295.83,294.15,303.32,299.79,305.35,303.68,296.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.13,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17350200,301.79,303.15,285.15,0,0,295.6,0.0,0.0,0.0,301.83,303.15,285.15,0,0,295.6,0.0,0.0,0.0,301.75,303.15,285.15,0,0,295.6,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.6,0.0,0.0,0.0,301.02,303.15,285.15,0,0,295.6,0.0,0.0,0.0,295.85,294.15,303.15,299.84,305.24,303.6,296.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.15,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17350500,301.78,303.15,285.15,0,0,295.62,0.0,0.0,0.0,301.82,303.15,285.15,0,0,295.62,0.0,0.0,0.0,301.75,303.15,285.15,0,0,295.62,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.62,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.62,0.0,0.0,0.0,295.86,294.15,302.98,299.88,305.13,303.56,296.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.19,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17350800,301.78,303.15,285.15,0,0,295.63,0.0,0.0,0.0,301.82,303.15,285.15,0,0,295.63,0.0,0.0,0.0,301.74,303.15,285.15,0,0,295.63,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.63,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.63,0.0,0.0,0.0,295.88,294.15,302.82,299.92,305.02,303.52,296.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.57,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17351100,301.77,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.81,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.73,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.65,299.94,304.99,303.51,296.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17351400,301.77,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.81,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.73,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.48,299.95,304.98,303.51,296.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.05,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17351700,301.76,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.8,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.32,299.93,304.98,303.51,296.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.35,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352000,301.76,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.8,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.15,299.89,304.98,303.51,296.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.05,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352300,301.75,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.79,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.02,299.85,304.98,303.51,296.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.87,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352600,301.75,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.79,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.94,299.83,304.98,303.51,296.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.73,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352900,301.74,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.78,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.7,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.92,299.82,304.98,303.51,296.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17353200,301.74,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.78,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.7,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.93,299.83,304.98,303.51,296.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.52,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17353500,301.73,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.77,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.7,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.97,299.84,304.98,303.51,296.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.44,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17353800,301.73,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.77,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.69,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.02,299.86,304.98,303.51,296.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17354100,301.73,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.77,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.69,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.09,299.88,304.98,303.51,296.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17354400,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.77,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.69,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.15,299.9,304.98,303.51,296.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.28,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17354700,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.76,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.2,299.91,304.98,303.51,296.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.24,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355000,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.76,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.22,299.92,304.98,303.51,296.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.2,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355300,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.76,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.21,299.91,304.98,303.51,296.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355600,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.76,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.15,299.89,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355900,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.75,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,302.07,299.87,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17356200,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.75,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.67,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.98,299.85,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17356500,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.75,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.67,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.9,299.84,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17356800,301.7,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.74,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.66,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.82,299.83,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17357100,301.7,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.74,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.66,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.73,299.82,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17357400,301.69,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.74,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.66,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.65,299.81,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17357700,301.69,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.73,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.65,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.57,299.79,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358000,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.73,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.65,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.48,299.78,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358300,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.64,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.4,299.76,304.98,303.51,296.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358600,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.72,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.64,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.32,299.73,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358900,301.67,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.63,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.23,299.7,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17359200,301.67,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.71,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.63,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.15,299.65,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17359500,301.66,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.7,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.36,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,301.07,299.6,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17359800,301.66,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.7,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.36,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.98,299.54,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17360100,301.65,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.69,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.35,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.9,299.48,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17360400,301.65,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.69,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.61,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.35,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.82,299.42,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17360700,301.64,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.61,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.35,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.73,299.36,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17361000,301.64,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.68,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.6,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.34,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.65,299.3,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17361300,301.63,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.67,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.6,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.34,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.57,299.24,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17361600,301.63,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.67,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.59,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.34,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.48,299.18,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
