time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17361900,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.67,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.59,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.33,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.4,299.12,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17362200,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.66,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.33,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.32,299.06,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17362500,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.66,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.33,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.23,299.01,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17362800,301.61,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.65,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.32,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.15,298.95,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363100,301.61,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.65,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.57,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.32,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,300.06,298.9,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363400,301.6,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.64,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.57,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.32,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.97,298.85,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363700,301.6,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.64,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.31,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.88,298.8,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364000,301.59,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.63,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.31,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.78,298.75,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364300,301.59,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.63,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.31,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.68,298.7,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364600,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.3,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.59,298.65,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364900,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.3,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.5,298.6,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365200,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.62,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.29,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.41,298.55,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365500,301.57,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.61,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.29,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.33,298.5,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365800,301.57,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.61,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.29,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.26,298.46,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366100,301.56,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.6,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.28,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.2,298.42,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366400,301.56,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.6,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.28,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366700,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.59,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.28,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.11,298.34,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367000,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.59,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.28,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.09,298.32,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367300,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.27,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.08,298.31,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367600,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.27,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.08,298.3,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367900,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.58,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.27,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.08,298.3,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368200,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.57,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.26,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.09,298.31,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368500,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.57,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.26,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.1,298.32,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368800,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.57,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.26,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.11,298.34,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369100,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.26,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.13,298.35,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369400,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.14,298.36,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369700,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.56,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370000,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370300,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370600,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.55,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370900,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371200,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371500,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371800,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372100,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372400,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372700,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373000,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373300,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373600,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.15,298.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373900,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.13,298.36,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374200,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.54,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.09,298.31,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374500,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,299.02,298.24,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374800,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.93,298.16,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375100,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.82,298.05,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375400,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.53,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.71,297.94,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375700,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.6,297.83,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376000,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.48,297.72,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376300,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.38,297.61,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376600,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.52,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.28,297.52,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376900,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.2,297.44,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377200,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.51,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.15,297.39,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377500,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.23,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.12,297.36,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377800,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.23,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.1,297.34,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378100,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.23,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.1,297.34,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378400,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.23,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.1,297.34,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378700,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.23,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.11,297.35,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379000,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.13,297.37,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379300,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.15,297.39,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379600,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.16,297.4,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379900,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.17,297.41,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380200,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.18,297.42,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380500,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.17,297.41,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380800,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.15,297.39,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381100,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.21,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.11,297.36,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381400,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.21,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.04,297.32,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381700,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.21,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.95,297.28,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382000,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.21,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.84,297.24,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382300,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.21,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.73,297.2,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382600,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.2,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.61,297.17,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382900,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.2,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.49,297.14,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383200,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.2,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.38,297.11,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383500,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.2,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.29,297.1,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383800,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.22,297.1,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384100,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.17,297.12,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384400,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.15,297.15,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384700,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.16,297.16,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385000,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.18,297.18,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385300,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.18,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.21,297.21,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385600,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.18,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.26,297.26,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385900,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.36,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.18,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.32,297.32,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386200,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.36,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.4,297.4,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386500,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.49,297.49,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386800,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.59,297.59,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387100,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.19,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.98,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.71,297.71,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387400,301.4,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.2,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.84,297.84,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387700,301.41,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.37,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.2,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,297.99,297.99,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388000,301.42,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.21,303.15,285.15,0,0,295.64,0.0,0.0,0.0,300.99,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.15,298.15,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388300,301.43,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.38,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.22,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.32,298.22,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388600,301.44,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.45,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.23,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.0,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.48,298.25,304.98,303.51,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388900,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.46,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.39,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.24,303.15,285.15,0,0,295.64,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.64,0.0,0.0,0.0,295.88,294.15,298.65,298.26,304.96,303.5,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.55,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389200,301.47,303.15,285.15,0,0,295.65,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.65,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.65,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.65,0.0,0.0,0.0,301.01,303.15,285.15,0,0,295.65,0.0,0.0,0.0,295.89,294.15,298.82,298.24,304.88,303.42,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.26,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389500,301.48,303.15,285.15,0,0,295.66,0.0,0.0,0.0,301.47,303.15,285.15,0,0,295.66,0.0,0.0,0.0,301.4,303.15,285.15,0,0,295.66,0.0,0.0,0.0,301.25,303.15,285.15,0,0,295.66,0.0,0.0,0.0,301.02,303.15,285.15,0,0,295.66,0.0,0.0,0.0,295.9,294.15,298.98,298.21,304.67,303.24,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.81,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389800,301.5,303.15,285.15,0,0,295.68,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.68,0.0,0.0,0.0,301.41,303.15,285.15,0,0,295.68,0.0,0.0,0.0,301.26,303.15,285.15,0,0,295.68,0.0,0.0,0.0,301.02,303.15,285.15,0,0,295.68,0.0,0.0,0.0,295.92,294.15,299.15,298.17,304.38,302.75,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.47,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17390100,301.51,303.15,285.15,0,0,295.7,0.0,0.0,0.0,301.48,303.15,285.15,0,0,295.7,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.7,0.0,0.0,0.0,301.27,303.15,285.15,0,0,295.7,0.0,0.0,0.0,301.03,303.15,285.15,0,0,295.69,0.0,0.0,0.0,295.93,294.15,299.32,298.12,304.1,301.97,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.5,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17390400,301.52,303.15,285.15,0,0,295.71,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.71,0.0,0.0,0.0,301.42,303.15,285.15,0,0,295.71,0.0,0.0,0.0,301.28,303.15,285.15,0,0,295.71,0.0,0.0,0.0,301.03,303.15,285.15,0,0,295.71,0.0,0.0,0.0,295.95,294.15,299.48,298.07,303.85,301.33,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.47,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
