time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17390700,301.54,303.15,285.15,0,0,295.73,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.73,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.73,0.0,0.0,0.0,301.29,303.15,285.15,0,0,295.73,0.0,0.0,0.0,301.04,303.15,285.15,0,0,295.73,0.0,0.0,0.0,295.96,294.15,299.65,298.03,303.63,300.84,296.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.42,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391000,301.55,303.15,285.15,0,0,295.74,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.75,0.0,0.0,0.0,301.43,303.15,285.15,0,0,295.74,0.0,0.0,0.0,301.29,303.15,285.15,0,0,295.74,0.0,0.0,0.0,301.04,303.15,285.15,0,0,295.74,0.0,0.0,0.0,295.98,294.15,299.82,297.99,303.42,300.39,296.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.41,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391300,301.56,303.15,285.15,0,0,295.76,0.0,0.0,0.0,301.49,303.15,285.15,0,0,295.76,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.76,0.0,0.0,0.0,301.3,303.15,285.15,0,0,295.76,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.76,0.0,0.0,0.0,296.0,294.15,299.98,297.97,303.22,300.13,296.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.43,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391600,301.56,303.15,285.15,0,0,295.78,0.0,0.0,0.0,301.5,303.15,285.15,0,0,295.78,0.0,0.0,0.0,301.44,303.15,285.15,0,0,295.78,0.0,0.0,0.0,301.31,303.15,285.15,0,0,295.78,0.0,0.0,0.0,301.05,303.15,285.15,0,0,295.78,0.0,0.0,0.0,296.01,294.15,300.15,297.98,303.05,300.1,296.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.45,0,0.0,0,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391900,301.49,297.15,293.15,0,0,298.31,0.57,0.05,0.05,301.45,297.15,293.15,0,0,298.31,0.57,0.05,0.05,301.39,297.15,293.15,0,0,298.31,0.57,0.05,0.04,301.25,297.15,293.15,0,0,298.31,0.57,0.05,0.05,300.99,297.15,293.15,0,0,298.31,0.57,0.05,0.23,298.35,284.95,300.32,298.0,300.93,301.41,298.47,1,0.15,0.28,0.28,1.0,1,0.61,0.07,0.54,-0.2,0.0,0.0,0,20.6,60,1171.47,0,34.23,1,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17392200,301.49,297.15,293.15,0,0,299.55,0.5,0.05,0.05,301.45,297.15,293.15,0,0,299.55,0.5,0.05,0.05,301.38,297.15,293.15,0,0,299.55,0.5,0.05,0.04,301.25,297.15,293.15,0,0,299.55,0.5,0.05,0.05,300.99,297.15,293.15,0,0,299.55,0.5,0.05,0.23,299.58,284.95,300.48,298.02,300.96,301.41,299.65,1,0.19,1.0,1.0,1.0,1,0.62,0.3,0.32,0.03,0.0,0.0,0,37.43,60,642.92,0,52.63,1,281.54,284.38,301.61,304.43,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17392500,301.49,297.15,293.15,0,0,298.8,0.9,0.46,0.11,301.46,297.15,293.15,0,0,298.8,0.9,0.46,0.11,301.39,297.15,293.15,0,0,298.8,0.9,0.45,0.08,301.25,297.15,293.15,0,0,298.8,0.9,0.44,0.11,300.99,297.15,293.15,0,0,298.8,0.9,0.41,0.54,298.38,284.95,300.65,298.03,300.65,301.41,296.8,1,0.25,1.0,1.0,0.0,1,1.45,1.45,0.0,0.88,1.0,1.0,0,16.42,100,25415.53,0,213.68,1,281.72,299.37,302.67,304.92,293.15,293.15,283.15,1672.16,18000,313.15,0,18000,1,0,0,0,1,0.15,1,0,1.0,0.97,0.97,0,5.02,5.02,0,0,0,0,11127.62,0,19.84,2246.42,0,0.0,0.2,1,0,3,1,0
17392800,300.87,297.15,293.15,0,0,289.99,0.97,0.52,0.16,300.97,297.15,293.15,0,0,289.99,0.97,0.54,0.17,300.85,297.15,293.15,0,0,289.99,0.97,0.52,0.13,300.75,297.15,293.15,0,0,289.99,0.97,0.51,0.17,300.42,297.15,293.15,0,0,289.99,0.97,0.47,0.82,289.99,284.95,300.82,298.05,300.81,300.87,289.99,1,0.37,1.0,1.0,0.0,1,2.18,2.18,0.0,1.34,1.0,1.0,0,30.53,140,60755.46,0,700.76,1,283.11,289.3,301.34,304.62,293.15,293.15,283.15,8646.44,20160,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,2.35,2.35,0,5.12,5.12,0,0,0,0,10450.92,0,275.98,2274.52,0,1513.29,0.48,1,0,3,1,0
17393100,300.35,297.15,293.15,0,0,290.35,1.0,0.59,0.23,300.51,297.15,293.15,0,0,290.35,1.0,0.61,0.24,300.37,297.15,293.15,0,0,290.35,1.0,0.59,0.18,300.3,297.15,293.15,0,0,290.35,1.0,0.57,0.24,299.87,297.15,293.15,0,0,290.35,1.0,0.51,1.16,290.35,284.95,300.98,298.06,300.98,300.39,290.36,1,0.53,1.0,1.0,0.0,1,3.1,3.1,0.0,1.91,1.0,1.0,0,57.03,200,83194.04,0,2000.26,1,283.15,289.27,301.22,305.59,293.15,293.15,283.15,16440.29,23400,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,3.24,3.24,0,5.12,5.12,0,0,0,0,12859.6,0,723.58,2274.52,0,2214.96,0.66,1,0,3,1,0
17393400,299.92,297.15,293.15,0,0,290.33,1.0,0.64,0.31,300.14,297.15,293.15,0,0,290.33,1.0,0.67,0.33,299.97,297.15,293.15,0,0,290.33,1.0,0.64,0.24,299.92,297.15,293.15,0,0,290.33,1.0,0.63,0.33,299.44,297.15,293.15,0,0,290.33,1.0,0.55,1.54,290.33,284.95,301.15,298.08,300.43,300.0,290.33,1,0.7,0.45,0.45,1.0,1,4.11,1.49,2.63,-0.08,1.0,1.0,0,98.78,240,90507.14,0,4664.57,1,283.15,288.93,301.12,305.96,293.15,293.15,283.15,21873.13,25560,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,3.74,3.74,0,5.12,5.12,0,0,0,0,13741.98,0,1110.42,2274.52,0,2554.72,0.77,1,0,3,1,0
17393700,299.58,297.15,293.15,0,0,290.85,1.0,0.69,0.38,299.83,297.15,293.15,0,0,290.85,1.0,0.73,0.4,299.65,297.15,293.15,0,0,290.85,1.0,0.7,0.3,299.62,297.15,293.15,0,0,290.85,1.0,0.69,0.4,299.1,297.15,293.15,0,0,290.85,1.0,0.58,1.92,290.85,284.95,301.32,298.1,300.4,299.68,290.86,1,0.87,0.6,0.6,1.0,1,5.11,2.27,2.85,0.32,1.0,1.0,0,152.96,300,102942.3,0,8997.08,1,283.15,289.18,301.15,306.6,293.15,293.15,283.15,25990.49,28800,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.07,4.07,0,5.12,5.12,0,0,0,0,15382.68,0,1438.28,2274.52,0,2778.08,0.84,1,0,3,1,0
17394000,299.31,297.15,293.15,0,0,291.0,1.0,0.73,0.44,299.59,297.15,293.15,0,0,291.0,1.0,0.79,0.47,299.4,297.15,293.15,0,0,291.0,1.0,0.75,0.34,299.38,297.15,293.15,0,0,291.0,1.0,0.74,0.47,298.84,297.15,293.15,0,0,291.0,1.0,0.62,2.21,291.0,284.95,301.48,298.13,300.21,299.43,291.0,1,1.0,0.45,0.45,1.0,1,5.9,2.1,3.8,-0.14,1.0,1.0,0,204.11,340,108215.35,0,13872.61,1,283.15,289.15,301.16,306.96,293.15,293.15,283.15,29109.28,30960,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,16170.52,0,1704.78,2274.52,0,2924.28,0.88,1,0,3,1,0
17394300,299.14,297.15,293.15,0,0,290.71,1.0,0.78,0.44,299.44,297.15,293.15,0,0,290.71,1.0,0.85,0.47,299.24,297.15,293.15,0,0,290.71,1.0,0.8,0.34,299.23,297.15,293.15,0,0,290.71,1.0,0.79,0.47,298.67,297.15,293.15,0,0,290.71,1.0,0.65,2.21,290.71,284.95,301.65,298.18,300.17,299.27,290.71,1,1.0,0.4,0.4,1.0,1,5.9,1.89,4.01,-0.35,1.0,1.0,0,204.02,400,108969.89,0,13871.51,1,283.15,288.9,301.18,307.02,293.15,293.15,283.15,32199.62,34200,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,16285.67,0,1983.34,2274.52,0,2940.99,0.93,1,0,3,1,0
17394600,299.04,297.15,293.15,0,0,290.44,1.0,0.84,0.44,299.35,297.15,293.15,0,0,290.44,1.0,0.91,0.47,299.15,297.15,293.15,0,0,290.44,1.0,0.86,0.34,299.14,297.15,293.15,0,0,290.44,1.0,0.85,0.47,298.57,297.15,293.15,0,0,290.44,1.0,0.69,2.21,290.44,284.95,301.82,298.23,300.18,299.17,290.44,1,1.0,0.38,0.38,1.0,1,5.9,1.76,4.14,-0.48,1.0,1.0,0,203.96,410,110091.41,0,13870.77,1,283.05,288.64,301.23,307.15,293.15,293.15,283.05,34713.49,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.71,4.71,0,5.12,5.12,0,0,0,0,16499.59,0,2220.08,2274.52,0,2944.7,0.97,1,0,3,1,0
17394900,298.93,297.15,293.15,0,0,289.89,1.0,0.88,0.44,299.25,297.15,293.15,0,0,289.89,1.0,0.97,0.47,299.04,297.15,293.15,0,0,289.89,1.0,0.91,0.34,299.04,297.15,293.15,0,0,289.89,1.0,0.9,0.47,298.47,297.15,293.15,0,0,289.89,1.0,0.72,2.21,289.89,284.95,301.98,298.29,300.18,299.07,289.89,1,1.0,0.34,0.34,1.0,1,5.9,1.6,4.3,-0.63,1.0,1.0,0,203.88,410,116191.7,0,13869.83,1,282.19,288.03,301.31,307.64,293.15,293.15,282.15,35633.98,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.77,4.77,0,5.12,5.12,0,0,0,0,17917.53,0,2308.97,2274.52,0,3019.91,0.98,1,0,3,1,0
17395200,298.81,297.15,293.15,0,0,289.46,1.0,0.93,0.44,299.15,297.15,293.15,0,0,289.46,1.0,1.0,0.47,298.93,297.15,293.15,0,0,289.46,1.0,0.96,0.34,298.94,297.15,293.15,0,0,289.46,1.0,0.95,0.47,298.36,297.15,293.15,0,0,289.46,1.0,0.75,2.21,289.46,284.95,302.15,298.38,300.18,298.97,289.46,1,1.0,0.32,0.32,1.0,1,5.9,1.49,4.41,-0.75,1.0,1.0,0,203.82,410,120029.38,0,13869.09,1,281.56,287.55,301.38,307.88,293.15,293.15,281.55,35896.67,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18701.86,0,2334.55,2274.52,0,3051.97,0.98,1,0,3,1,0
17395500,298.7,297.15,293.15,0,0,288.94,1.0,0.97,0.44,299.05,297.15,293.15,0,0,288.94,1.0,1.0,0.47,298.83,297.15,293.15,0,0,288.94,1.0,1.0,0.34,298.84,297.15,293.15,0,0,288.94,1.0,0.99,0.47,298.26,297.15,293.15,0,0,288.94,1.0,0.78,2.21,288.94,284.95,302.32,298.47,300.18,298.87,288.94,1,1.0,0.29,0.29,1.0,1,5.9,1.37,4.53,-0.87,1.0,1.0,0,203.75,410,125561.34,0,13868.33,1,280.69,286.97,301.48,308.36,293.15,293.15,280.65,35970.89,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,20433.3,0,2341.79,2274.52,0,3092.61,0.98,1,0,3,1,0
17395800,298.6,297.15,293.15,0,0,288.55,1.0,1.0,0.44,298.96,297.15,293.15,0,0,288.55,1.0,1.0,0.47,298.74,297.15,293.15,0,0,288.55,1.0,1.0,0.34,298.75,297.15,293.15,0,0,288.55,1.0,1.0,0.47,298.16,297.15,293.15,0,0,288.55,1.0,0.8,2.21,288.55,284.95,302.48,298.56,300.18,298.77,288.55,1,1.0,0.27,0.27,1.0,1,5.9,1.27,4.63,-0.96,1.0,1.0,0,203.69,410,128897.56,0,13867.69,1,280.1,286.53,301.56,308.62,293.15,293.15,279.75,35991.8,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21976.5,0,2343.83,2274.52,0,3106.59,0.98,1,0,3,1,0
17396100,298.54,297.15,293.15,0,0,288.46,1.0,1.0,0.44,298.9,297.15,293.15,0,0,288.46,1.0,1.0,0.47,298.67,297.15,293.15,0,0,288.46,1.0,1.0,0.34,298.7,297.15,293.15,0,0,288.46,1.0,1.0,0.47,298.1,297.15,293.15,0,0,288.46,1.0,0.83,2.21,288.46,284.95,302.65,298.65,300.21,298.71,288.46,1,1.0,0.25,0.25,1.0,1,5.9,1.18,4.72,-1.06,1.0,1.0,0,203.62,410,128316.53,0,13867.07,1,280.04,286.43,301.64,308.66,293.15,293.15,279.15,35997.7,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21890.97,0,2344.41,2274.52,0,3071.37,0.98,1,0,3,1,0
17396400,298.51,297.15,293.15,0,0,288.4,1.0,1.0,0.44,298.87,297.15,293.15,0,0,288.4,1.0,1.0,0.47,298.64,297.15,293.15,0,0,288.4,1.0,1.0,0.34,298.66,297.15,293.15,0,0,288.4,1.0,1.0,0.47,298.07,297.15,293.15,0,0,288.4,1.0,0.86,2.21,288.4,284.95,302.82,298.75,300.25,298.68,288.4,1,1.0,0.24,0.24,1.0,1,5.9,1.1,4.8,-1.14,1.0,1.0,0,203.57,410,127729.16,0,13866.52,1,280.01,286.38,301.74,308.72,293.15,293.15,278.55,35999.35,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21845.63,0,2344.57,2274.52,0,3032.59,0.98,1,0,3,1,0
17396700,298.48,297.15,293.15,0,0,288.38,1.0,1.0,0.44,298.84,297.15,293.15,0,0,288.38,1.0,1.0,0.47,298.61,297.15,293.15,0,0,288.38,1.0,1.0,0.34,298.64,297.15,293.15,0,0,288.38,1.0,1.0,0.47,298.04,297.15,293.15,0,0,288.38,1.0,0.88,2.21,288.37,284.95,302.98,298.84,300.3,298.65,288.37,1,1.0,0.22,0.22,1.0,1,5.9,1.03,4.87,-1.21,1.0,1.0,0,203.51,410,127266.48,0,13866.01,1,280.0,286.34,301.84,308.79,293.15,293.15,278.15,35999.82,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21816.57,0,2344.61,2274.52,0,2994.78,0.98,1,0,3,1,0
17397000,298.46,297.15,293.15,0,0,288.36,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.36,1.0,1.0,0.47,298.59,297.15,293.15,0,0,288.36,1.0,1.0,0.34,298.62,297.15,293.15,0,0,288.36,1.0,1.0,0.47,298.02,297.15,293.15,0,0,288.36,1.0,0.91,2.21,288.36,284.95,303.15,298.94,300.35,298.63,288.36,1,1.0,0.2,0.2,1.0,1,5.9,0.97,4.93,-1.27,1.0,1.0,0,203.46,410,126910.52,0,13865.57,1,280.0,286.33,301.93,308.87,293.15,293.15,278.15,35999.95,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21801.22,0,2344.63,2274.52,0,2957.85,0.98,1,0,3,1,0
17397300,298.45,297.15,293.15,0,0,288.37,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.37,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.37,1.0,1.0,0.34,298.61,297.15,293.15,0,0,288.37,1.0,1.0,0.47,298.01,297.15,293.15,0,0,288.37,1.0,0.93,2.21,288.37,284.95,303.32,299.04,300.41,298.62,288.37,1,1.0,0.19,0.19,1.0,1,5.9,0.91,4.99,-1.33,1.0,1.0,0,203.41,410,126645.46,0,13865.16,1,280.02,286.33,302.03,308.95,293.15,293.15,278.15,35999.98,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21797.76,0,2344.63,2274.52,0,2921.63,0.98,1,0,3,1,0
17397600,298.44,297.15,293.15,0,0,288.39,1.0,1.0,0.44,298.8,297.15,293.15,0,0,288.39,1.0,1.0,0.47,298.57,297.15,293.15,0,0,288.39,1.0,1.0,0.34,298.6,297.15,293.15,0,0,288.39,1.0,1.0,0.47,298.0,297.15,293.15,0,0,288.39,1.0,0.96,2.21,288.39,284.95,303.48,299.14,300.47,298.61,288.39,1,1.0,0.18,0.18,1.0,1,5.9,0.86,5.04,-1.38,1.0,1.0,0,203.37,410,126458.6,0,13864.79,1,280.04,286.35,302.13,309.04,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21804.69,0,2344.63,2274.52,0,2885.98,0.98,1,0,3,1,0
17397900,298.44,297.15,293.15,0,0,288.42,1.0,1.0,0.44,298.8,297.15,293.15,0,0,288.42,1.0,1.0,0.47,298.56,297.15,293.15,0,0,288.42,1.0,1.0,0.34,298.6,297.15,293.15,0,0,288.42,1.0,1.0,0.47,297.99,297.15,293.15,0,0,288.42,1.0,0.99,2.21,288.42,284.95,303.65,299.24,300.53,298.61,288.42,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.32,410,126339.02,0,13864.45,1,280.08,286.37,302.24,309.14,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21820.78,0,2344.63,2274.52,0,2850.78,0.98,1,0,3,1,0
17398200,298.44,297.15,293.15,0,0,288.47,1.0,1.0,0.44,298.8,297.15,293.15,0,0,288.47,1.0,1.0,0.47,298.56,297.15,293.15,0,0,288.47,1.0,1.0,0.34,298.6,297.15,293.15,0,0,288.47,1.0,1.0,0.47,297.99,297.15,293.15,0,0,288.47,1.0,1.0,2.21,288.47,284.95,303.82,299.35,300.59,298.61,288.47,1,1.0,0.16,0.16,1.0,1,5.9,0.76,5.14,-1.48,1.0,1.0,0,203.27,410,126276.78,0,13864.06,1,280.12,286.41,302.34,309.24,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21844.9,0,2344.63,2274.52,0,2815.92,0.98,1,0,3,1,0
17398500,298.45,297.15,293.15,0,0,288.52,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.52,1.0,1.0,0.47,298.56,297.15,293.15,0,0,288.52,1.0,1.0,0.34,298.61,297.15,293.15,0,0,288.52,1.0,1.0,0.47,297.99,297.15,293.15,0,0,288.52,1.0,1.0,2.21,288.52,284.95,303.98,299.45,300.66,298.62,288.52,1,1.0,0.15,0.15,1.0,1,5.9,0.69,5.2,-1.54,1.0,1.0,0,203.22,410,126264.12,0,13863.59,1,280.17,286.46,302.45,309.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21876.12,0,2344.63,2274.52,0,2781.29,0.98,1,0,3,1,0
17398800,298.46,297.15,293.15,0,0,288.58,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.58,1.0,1.0,0.47,298.57,297.15,293.15,0,0,288.58,1.0,1.0,0.34,298.62,297.15,293.15,0,0,288.58,1.0,1.0,0.47,298.0,297.15,293.15,0,0,288.58,1.0,1.0,2.21,288.58,284.95,304.15,299.56,300.73,298.62,288.58,1,1.0,0.14,0.14,1.0,1,5.9,0.65,5.24,-1.58,1.0,1.0,0,203.18,410,126295.55,0,13863.29,1,280.22,286.52,302.55,309.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21913.77,0,2344.63,2274.52,0,2746.82,0.98,1,0,3,1,0
17399100,298.47,297.15,293.15,0,0,288.63,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.63,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.63,1.0,1.0,0.34,298.63,297.15,293.15,0,0,288.63,1.0,1.0,0.47,298.0,297.15,293.15,0,0,288.63,1.0,1.0,2.21,288.63,284.95,304.31,299.66,300.79,298.63,288.63,1,1.0,0.14,0.14,1.0,1,5.9,0.6,5.3,-1.64,1.0,1.0,0,203.12,410,126419.64,0,13862.83,1,280.27,286.57,302.6,309.52,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21955.46,0,2344.63,2274.52,0,2782.27,0.98,1,0,3,1,0
17399400,298.48,297.15,293.15,0,0,288.68,1.0,1.0,0.44,298.83,297.15,293.15,0,0,288.68,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.68,1.0,1.0,0.34,298.63,297.15,293.15,0,0,288.68,1.0,1.0,0.47,298.0,297.15,293.15,0,0,288.68,1.0,1.0,2.21,288.68,284.95,304.44,299.75,300.85,298.64,288.68,1,1.0,0.14,0.14,1.0,1,5.9,0.58,5.32,-1.65,1.0,1.0,0,203.1,410,126653.37,0,13862.73,1,280.29,286.61,302.6,309.54,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21987.42,0,2344.63,2274.52,0,2845.64,0.98,1,0,3,1,0
17399700,298.48,297.15,293.15,0,0,288.71,1.0,1.0,0.44,298.84,297.15,293.15,0,0,288.71,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.71,1.0,1.0,0.34,298.63,297.15,293.15,0,0,288.71,1.0,1.0,0.47,298.0,297.15,293.15,0,0,288.71,1.0,1.0,2.21,288.71,284.95,304.56,299.82,300.9,298.64,288.71,1,1.0,0.13,0.13,1.0,1,5.9,0.51,5.38,-1.72,1.0,1.0,0,203.03,410,126864.13,0,13862.19,1,280.32,286.64,302.6,309.55,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22015.01,0,2344.63,2274.52,0,2900.68,0.98,1,0,3,1,0
17400000,298.49,297.15,293.15,0,0,288.74,1.0,1.0,0.44,298.84,297.15,293.15,0,0,288.74,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.74,1.0,1.0,0.34,298.64,297.15,293.15,0,0,288.74,1.0,1.0,0.47,297.99,297.15,293.15,0,0,288.74,1.0,1.0,2.21,288.75,284.95,304.67,299.87,300.94,298.65,288.75,1,1.0,0.13,0.13,1.0,1,5.9,0.54,5.36,-1.7,1.0,1.0,0,203.05,410,127051.66,0,13862.42,1,280.34,286.67,302.6,309.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22039.34,0,2344.63,2274.52,0,2946.6,0.98,1,0,3,1,0
17400300,298.5,297.15,293.15,0,0,288.77,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.77,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.77,1.0,1.0,0.34,298.64,297.15,293.15,0,0,288.77,1.0,1.0,0.47,297.99,297.15,293.15,0,0,288.77,1.0,1.0,2.21,288.77,284.95,304.76,299.92,300.98,298.65,288.77,1,1.0,0.12,0.12,1.0,1,5.89,0.43,5.46,-1.8,1.0,1.0,0,202.94,410,127201.78,0,13861.54,1,280.35,286.69,302.6,309.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22059.34,0,2344.63,2274.52,0,2983.47,0.98,1,0,3,1,0
17400600,298.5,297.15,293.15,0,0,288.8,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.8,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.8,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.8,1.0,1.0,0.47,297.99,297.15,293.15,0,0,288.8,1.0,1.0,2.21,288.8,284.95,304.84,299.95,301.01,298.65,288.8,1,1.0,0.13,0.13,1.0,1,5.9,0.55,5.35,-1.69,1.0,1.0,0,203.05,410,127334.69,0,13862.53,1,280.37,286.71,302.6,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22076.48,0,2344.63,2274.52,0,3011.63,0.98,1,0,3,1,0
17400900,298.51,297.15,293.15,0,0,288.81,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.81,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.81,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.81,1.0,1.0,0.47,297.98,297.15,293.15,0,0,288.81,1.0,1.0,2.21,288.81,284.95,304.91,299.97,301.04,298.66,288.81,1,1.0,0.12,0.12,1.0,1,5.89,0.32,5.57,-1.91,1.0,1.0,0,202.83,410,127417.63,0,13860.65,1,280.38,286.73,302.59,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22088.32,0,2344.63,2274.52,0,3031.43,0.98,1,0,3,1,0
17401200,298.51,297.15,293.15,0,0,288.83,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.83,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.83,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.83,1.0,1.0,0.47,297.98,297.15,293.15,0,0,288.83,1.0,1.0,2.21,288.83,284.95,304.96,299.98,301.06,298.66,288.83,1,1.0,0.14,0.14,1.0,1,5.9,0.63,5.27,-1.61,1.0,1.0,0,203.11,410,127502.0,0,13863.22,1,280.38,286.74,302.59,309.58,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22098.73,0,2344.63,2274.52,0,3043.49,0.98,1,0,3,1,0
17401500,298.51,297.15,293.15,0,0,288.83,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.83,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.83,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.83,1.0,1.0,0.47,297.97,297.15,293.15,0,0,288.83,1.0,1.0,2.21,288.83,284.95,305.02,299.99,301.08,298.66,288.83,1,1.0,0.1,0.1,1.0,1,5.89,0.14,5.75,-2.09,1.0,1.0,0,202.63,410,127512.23,0,13859.1,1,280.39,286.74,302.59,309.58,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22102.0,0,2344.63,2274.52,0,3048.24,0.98,1,0,3,1,0
17401800,298.51,297.15,293.15,0,0,288.84,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.84,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.84,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.84,1.0,1.0,0.47,297.96,297.15,293.15,0,0,288.84,1.0,1.0,2.21,288.84,284.95,305.06,299.98,301.1,298.66,288.84,1,1.0,0.16,0.16,1.0,1,5.9,0.77,5.13,-1.47,1.0,1.0,0,203.22,410,127559.58,0,13864.39,1,280.39,286.75,302.59,309.58,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22106.86,0,2344.63,2274.52,0,3046.52,0.98,1,0,3,1,0
17402100,298.51,297.15,293.15,0,0,288.83,1.0,1.0,0.44,298.87,297.15,293.15,0,0,288.83,1.0,1.0,0.47,298.58,297.15,293.15,0,0,288.83,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.83,1.0,1.0,0.47,297.96,297.15,293.15,0,0,288.83,1.0,1.0,2.21,288.83,284.95,305.11,299.97,301.12,298.66,288.83,1,1.0,0.07,0.07,1.0,1,5.89,0.03,5.86,-2.2,1.0,1.0,0,202.49,410,127505.3,0,13858.17,1,280.39,286.74,302.59,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22102.28,0,2344.63,2274.52,0,3038.79,0.98,1,0,3,1,0
17402400,298.51,297.15,293.15,0,0,288.84,1.0,1.0,0.44,298.87,297.15,293.15,0,0,288.84,1.0,1.0,0.47,298.57,297.15,293.15,0,0,288.84,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.84,1.0,1.0,0.47,297.95,297.15,293.15,0,0,288.84,1.0,1.0,2.21,288.84,284.95,305.15,299.95,301.13,298.66,288.84,1,1.0,0.17,0.17,1.0,1,5.9,0.82,5.08,-1.42,1.0,1.0,0,203.25,410,127512.59,0,13864.82,1,280.39,286.74,302.59,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22101.76,0,2344.63,2274.52,0,3026.0,0.98,1,0,3,1,0
17402700,298.51,297.15,293.15,0,0,288.82,1.0,1.0,0.44,298.87,297.15,293.15,0,0,288.82,1.0,1.0,0.47,298.57,297.15,293.15,0,0,288.82,1.0,1.0,0.34,298.65,297.15,293.15,0,0,288.82,1.0,1.0,0.47,297.94,297.15,293.15,0,0,288.82,1.0,1.0,2.21,288.82,284.95,305.18,299.92,301.14,298.66,288.82,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.46,410,127384.36,0,13858.04,1,280.37,286.72,302.58,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22089.02,0,2344.63,2274.52,0,3003.89,0.98,1,0,3,1,0
17403000,298.5,297.15,293.15,0,0,288.8,1.0,1.0,0.44,298.87,297.15,293.15,0,0,288.8,1.0,1.0,0.47,298.56,297.15,293.15,0,0,288.8,1.0,1.0,0.34,298.64,297.15,293.15,0,0,288.8,1.0,1.0,0.47,297.93,297.15,293.15,0,0,288.8,1.0,1.0,2.21,288.8,284.95,305.18,299.87,301.14,298.65,288.8,1,1.0,0.17,0.17,1.0,1,5.9,0.82,5.08,-1.42,1.0,1.0,0,203.24,410,127283.87,0,13864.88,1,280.36,286.71,302.58,309.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22075.38,0,2344.63,2274.52,0,2966.24,0.98,1,0,3,1,0
17403300,298.5,297.15,293.15,0,0,288.77,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.77,1.0,1.0,0.47,298.56,297.15,293.15,0,0,288.77,1.0,1.0,0.34,298.64,297.15,293.15,0,0,288.77,1.0,1.0,0.47,297.92,297.15,293.15,0,0,288.77,1.0,1.0,2.21,288.77,284.95,305.17,299.8,301.13,298.65,288.77,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.44,410,127041.13,0,13858.1,1,280.34,286.67,302.58,309.54,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22047.51,0,2344.63,2274.52,0,2916.03,0.98,1,0,3,1,0
17403600,298.49,297.15,293.15,0,0,288.74,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.74,1.0,1.0,0.47,298.55,297.15,293.15,0,0,288.74,1.0,1.0,0.34,298.63,297.15,293.15,0,0,288.74,1.0,1.0,0.47,297.91,297.15,293.15,0,0,288.74,1.0,1.0,2.21,288.74,284.95,305.15,299.72,301.12,298.64,288.74,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.08,-1.42,1.0,1.0,0,203.22,410,126846.05,0,13864.91,1,280.32,286.64,302.58,309.53,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22021.39,0,2344.63,2274.52,0,2857.61,0.98,1,0,3,1,0
17403900,298.48,297.15,293.15,0,0,288.69,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.69,1.0,1.0,0.47,298.54,297.15,293.15,0,0,288.69,1.0,1.0,0.34,298.62,297.15,293.15,0,0,288.69,1.0,1.0,0.47,297.89,297.15,293.15,0,0,288.69,1.0,1.0,2.21,288.69,284.95,305.12,299.63,301.1,298.63,288.69,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.42,410,126534.37,0,13858.19,1,280.29,286.59,302.58,309.52,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21984.25,0,2344.63,2274.52,0,2794.81,0.98,1,0,3,1,0
17404200,298.46,297.15,293.15,0,0,288.65,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.65,1.0,1.0,0.47,298.52,297.15,293.15,0,0,288.65,1.0,1.0,0.34,298.62,297.15,293.15,0,0,288.65,1.0,1.0,0.47,297.88,297.15,293.15,0,0,288.65,1.0,1.0,2.21,288.65,284.95,305.09,299.55,301.09,298.62,288.65,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.19,410,126334.07,0,13864.95,1,280.26,286.55,302.55,309.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21953.31,0,2344.63,2274.52,0,2771.57,0.98,1,0,3,1,0
17404500,298.45,297.15,293.15,0,0,288.59,1.0,1.0,0.44,298.84,297.15,293.15,0,0,288.59,1.0,1.0,0.47,298.51,297.15,293.15,0,0,288.59,1.0,1.0,0.34,298.6,297.15,293.15,0,0,288.59,1.0,1.0,0.47,297.86,297.15,293.15,0,0,288.59,1.0,1.0,2.21,288.59,284.95,305.06,299.46,301.07,298.61,288.59,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.4,410,126173.41,0,13858.25,1,280.2,286.49,302.47,309.4,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21908.9,0,2344.63,2274.52,0,2795.72,0.98,1,0,3,1,0
17404800,298.43,297.15,293.15,0,0,288.54,1.0,1.0,0.44,298.83,297.15,293.15,0,0,288.54,1.0,1.0,0.47,298.49,297.15,293.15,0,0,288.54,1.0,1.0,0.34,298.59,297.15,293.15,0,0,288.54,1.0,1.0,0.47,297.84,297.15,293.15,0,0,288.54,1.0,1.0,2.21,288.54,284.95,305.04,299.38,301.05,298.6,288.54,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.17,410,126109.05,0,13865.01,1,280.15,286.44,302.39,309.31,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21871.53,0,2344.63,2274.52,0,2818.67,0.98,1,0,3,1,0
17405100,298.42,297.15,293.15,0,0,288.48,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.48,1.0,1.0,0.47,298.48,297.15,293.15,0,0,288.48,1.0,1.0,0.34,298.57,297.15,293.15,0,0,288.48,1.0,1.0,0.47,297.83,297.15,293.15,0,0,288.48,1.0,1.0,2.21,288.48,284.95,305.03,299.32,301.04,298.58,288.48,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.38,410,125961.82,0,13858.31,1,280.11,286.38,302.32,309.24,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21830.72,0,2344.63,2274.52,0,2837.27,0.98,1,0,3,1,0
17405400,298.4,297.15,293.15,0,0,288.45,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.45,1.0,1.0,0.47,298.46,297.15,293.15,0,0,288.45,1.0,1.0,0.34,298.56,297.15,293.15,0,0,288.45,1.0,1.0,0.47,297.81,297.15,293.15,0,0,288.45,1.0,1.0,2.21,288.45,284.95,305.05,299.27,301.04,298.57,288.45,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.15,410,125910.88,0,13865.05,1,280.07,286.35,302.27,309.18,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21802.53,0,2344.63,2274.52,0,2850.19,0.98,1,0,3,1,0
17405700,298.39,297.15,293.15,0,0,288.42,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.42,1.0,1.0,0.47,298.44,297.15,293.15,0,0,288.42,1.0,1.0,0.34,298.55,297.15,293.15,0,0,288.42,1.0,1.0,0.47,297.79,297.15,293.15,0,0,288.42,1.0,1.0,2.21,288.42,284.95,305.08,299.25,301.04,298.56,288.42,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.37,410,125789.88,0,13858.34,1,280.04,286.31,302.25,309.14,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21775.58,0,2344.63,2274.52,0,2855.79,0.98,1,0,3,1,0
17406000,298.37,297.15,293.15,0,0,288.41,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.41,1.0,1.0,0.47,298.43,297.15,293.15,0,0,288.41,1.0,1.0,0.34,298.53,297.15,293.15,0,0,288.41,1.0,1.0,0.47,297.78,297.15,293.15,0,0,288.41,1.0,1.0,2.21,288.41,284.95,305.15,299.25,301.06,298.55,288.41,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.15,410,125779.32,0,13865.04,1,280.03,286.3,302.24,309.13,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21765.83,0,2344.63,2274.52,0,2852.86,0.98,1,0,3,1,0
17406300,298.36,297.15,293.15,0,0,288.4,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.4,1.0,1.0,0.47,298.42,297.15,293.15,0,0,288.4,1.0,1.0,0.34,298.52,297.15,293.15,0,0,288.4,1.0,1.0,0.47,297.77,297.15,293.15,0,0,288.4,1.0,1.0,2.21,288.4,284.95,305.23,299.26,301.09,298.54,288.4,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.38,410,125682.05,0,13858.32,1,280.03,286.29,302.26,309.14,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21758.6,0,2344.63,2274.52,0,2847.43,0.98,1,0,3,1,0
17406600,298.35,297.15,293.15,0,0,288.41,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.41,1.0,1.0,0.47,298.4,297.15,293.15,0,0,288.41,1.0,1.0,0.34,298.51,297.15,293.15,0,0,288.41,1.0,1.0,0.47,297.76,297.15,293.15,0,0,288.41,1.0,1.0,2.21,288.41,284.95,305.32,299.27,301.12,298.53,288.41,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.16,410,125677.81,0,13865.03,1,280.03,286.3,302.27,309.15,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21759.78,0,2344.63,2274.52,0,2843.16,0.98,1,0,3,1,0
17406900,298.33,297.15,293.15,0,0,288.41,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.41,1.0,1.0,0.47,298.39,297.15,293.15,0,0,288.41,1.0,1.0,0.34,298.5,297.15,293.15,0,0,288.41,1.0,1.0,0.47,297.75,297.15,293.15,0,0,288.41,1.0,1.0,2.21,288.41,284.95,305.4,299.28,301.14,298.52,288.41,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.38,410,125594.65,0,13858.31,1,280.03,286.29,302.28,309.16,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21754.8,0,2344.63,2274.52,0,2839.22,0.98,1,0,3,1,0
17407200,298.32,297.15,293.15,0,0,288.41,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.41,1.0,1.0,0.47,298.38,297.15,293.15,0,0,288.41,1.0,1.0,0.34,298.49,297.15,293.15,0,0,288.41,1.0,1.0,0.47,297.74,297.15,293.15,0,0,288.41,1.0,1.0,2.21,288.41,284.95,305.48,299.29,301.17,298.52,288.41,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.16,410,125604.25,0,13865.03,1,280.04,286.3,302.29,309.17,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21757.17,0,2344.63,2274.52,0,2835.64,0.98,1,0,3,1,0
17407500,298.3,297.15,293.15,0,0,288.41,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.41,1.0,1.0,0.47,298.36,297.15,293.15,0,0,288.41,1.0,1.0,0.34,298.47,297.15,293.15,0,0,288.41,1.0,1.0,0.47,297.73,297.15,293.15,0,0,288.41,1.0,1.0,2.21,288.41,284.95,305.57,299.3,301.19,298.51,288.41,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.38,410,125532.29,0,13858.33,1,280.03,286.29,302.3,309.18,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21753.22,0,2344.63,2274.52,0,2832.12,0.98,1,0,3,1,0
17407800,298.28,297.15,293.15,0,0,288.42,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.42,1.0,1.0,0.47,298.35,297.15,293.15,0,0,288.42,1.0,1.0,0.34,298.46,297.15,293.15,0,0,288.42,1.0,1.0,0.47,297.72,297.15,293.15,0,0,288.42,1.0,1.0,2.21,288.42,284.95,305.65,299.31,301.22,298.5,288.42,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.15,410,125552.19,0,13865.04,1,280.04,286.3,302.31,309.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21756.68,0,2344.63,2274.52,0,2828.75,0.98,1,0,3,1,0
17408100,298.26,297.15,293.15,0,0,288.42,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.42,1.0,1.0,0.47,298.34,297.15,293.15,0,0,288.42,1.0,1.0,0.34,298.45,297.15,293.15,0,0,288.42,1.0,1.0,0.47,297.71,297.15,293.15,0,0,288.42,1.0,1.0,2.21,288.42,284.95,305.73,299.32,301.25,298.49,288.42,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.37,410,125489.41,0,13858.32,1,280.04,286.29,302.32,309.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21753.81,0,2344.63,2274.52,0,2825.22,0.98,1,0,3,1,0
17408400,298.25,297.15,293.15,0,0,288.43,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.43,1.0,1.0,0.47,298.33,297.15,293.15,0,0,288.43,1.0,1.0,0.34,298.44,297.15,293.15,0,0,288.43,1.0,1.0,0.47,297.7,297.15,293.15,0,0,288.43,1.0,1.0,2.21,288.43,284.95,305.82,299.33,301.28,298.48,288.43,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.15,410,125517.43,0,13865.05,1,280.05,286.3,302.33,309.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21758.47,0,2344.63,2274.52,0,2821.61,0.98,1,0,3,1,0
17408700,298.23,297.15,293.15,0,0,288.43,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.43,1.0,1.0,0.47,298.32,297.15,293.15,0,0,288.43,1.0,1.0,0.34,298.43,297.15,293.15,0,0,288.43,1.0,1.0,0.47,297.69,297.15,293.15,0,0,288.43,1.0,1.0,2.21,288.43,284.95,305.9,299.34,301.3,298.47,288.43,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.38,410,125461.16,0,13858.35,1,280.05,286.3,302.34,309.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21756.9,0,2344.63,2274.52,0,2817.61,0.98,1,0,3,1,0
17409000,298.21,297.15,293.15,0,0,288.44,1.0,1.0,0.44,298.8,297.15,293.15,0,0,288.44,1.0,1.0,0.47,298.31,297.15,293.15,0,0,288.44,1.0,1.0,0.34,298.42,297.15,293.15,0,0,288.44,1.0,1.0,0.47,297.68,297.15,293.15,0,0,288.44,1.0,1.0,2.21,288.44,284.95,305.98,299.36,301.33,298.46,288.44,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.15,410,125495.17,0,13865.04,1,280.05,286.31,302.35,309.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21762.93,0,2344.63,2274.52,0,2813.31,0.98,1,0,3,1,0
17409300,298.19,297.15,293.15,0,0,288.44,1.0,1.0,0.44,298.8,297.15,293.15,0,0,288.44,1.0,1.0,0.47,298.29,297.15,293.15,0,0,288.44,1.0,1.0,0.34,298.41,297.15,293.15,0,0,288.44,1.0,1.0,0.47,297.67,297.15,293.15,0,0,288.44,1.0,1.0,2.21,288.44,284.95,306.07,299.37,301.35,298.45,288.44,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.37,410,125444.79,0,13858.34,1,280.06,286.31,302.37,309.24,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21762.86,0,2344.63,2274.52,0,2808.39,0.98,1,0,3,1,0
17409600,298.18,297.15,293.15,0,0,288.46,1.0,1.0,0.44,298.79,297.15,293.15,0,0,288.46,1.0,1.0,0.47,298.28,297.15,293.15,0,0,288.46,1.0,1.0,0.34,298.4,297.15,293.15,0,0,288.46,1.0,1.0,0.47,297.66,297.15,293.15,0,0,288.46,1.0,1.0,2.21,288.46,284.95,306.15,299.39,301.38,298.44,288.46,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.15,410,125484.9,0,13865.03,1,280.07,286.32,302.38,309.26,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21770.66,0,2344.63,2274.52,0,2802.94,0.98,1,0,3,1,0
17409900,298.15,297.15,293.15,0,0,288.46,1.0,1.0,0.44,298.77,297.15,293.15,0,0,288.46,1.0,1.0,0.47,298.26,297.15,293.15,0,0,288.46,1.0,1.0,0.34,298.38,297.15,293.15,0,0,288.46,1.0,1.0,0.47,297.64,297.15,293.15,0,0,288.46,1.0,1.0,2.21,288.46,284.95,306.23,299.4,301.39,298.42,288.46,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.38,410,125421.21,0,13858.31,1,280.07,286.32,302.4,309.27,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21770.69,0,2344.63,2274.52,0,2796.61,0.98,1,0,3,1,0
17410200,298.14,297.15,293.15,0,0,288.48,1.0,1.0,0.44,298.76,297.15,293.15,0,0,288.48,1.0,1.0,0.47,298.25,297.15,293.15,0,0,288.48,1.0,1.0,0.34,298.37,297.15,293.15,0,0,288.48,1.0,1.0,0.47,297.63,297.15,293.15,0,0,288.48,1.0,1.0,2.21,288.48,284.95,306.32,299.42,301.42,298.4,288.48,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.16,410,125458.81,0,13864.97,1,280.08,286.34,302.42,309.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21779.36,0,2344.63,2274.52,0,2789.76,0.98,1,0,3,1,0
17410500,298.12,297.15,293.15,0,0,288.48,1.0,1.0,0.44,298.74,297.15,293.15,0,0,288.48,1.0,1.0,0.47,298.24,297.15,293.15,0,0,288.48,1.0,1.0,0.34,298.36,297.15,293.15,0,0,288.48,1.0,1.0,0.47,297.62,297.15,293.15,0,0,288.48,1.0,1.0,2.21,288.48,284.95,306.4,299.45,301.44,298.39,288.48,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.4,410,125414.02,0,13858.24,1,280.09,286.34,302.45,309.31,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21782.52,0,2344.63,2274.52,0,2782.39,0.98,1,0,3,1,0
17410800,298.11,297.15,293.15,0,0,288.5,1.0,1.0,0.44,298.73,297.15,293.15,0,0,288.5,1.0,1.0,0.47,298.23,297.15,293.15,0,0,288.5,1.0,1.0,0.34,298.35,297.15,293.15,0,0,288.5,1.0,1.0,0.47,297.61,297.15,293.15,0,0,288.5,1.0,1.0,2.21,288.5,284.95,306.48,299.47,301.47,298.38,288.5,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.19,410,125461.52,0,13864.87,1,280.11,286.36,302.47,309.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21793.77,0,2344.63,2274.52,0,2774.75,0.98,1,0,3,1,0
17411100,298.1,297.15,293.15,0,0,288.51,1.0,1.0,0.44,298.72,297.15,293.15,0,0,288.51,1.0,1.0,0.47,298.23,297.15,293.15,0,0,288.51,1.0,1.0,0.34,298.34,297.15,293.15,0,0,288.51,1.0,1.0,0.47,297.6,297.15,293.15,0,0,288.51,1.0,1.0,2.21,288.51,284.95,306.57,299.5,301.49,298.37,288.51,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.43,410,125425.53,0,13858.12,1,280.12,286.37,302.49,309.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21798.96,0,2344.63,2274.52,0,2766.76,0.98,1,0,3,1,0
17411400,298.09,297.15,293.15,0,0,288.53,1.0,1.0,0.44,298.71,297.15,293.15,0,0,288.53,1.0,1.0,0.47,298.22,297.15,293.15,0,0,288.53,1.0,1.0,0.34,298.33,297.15,293.15,0,0,288.53,1.0,1.0,0.47,297.59,297.15,293.15,0,0,288.53,1.0,1.0,2.21,288.53,284.95,306.65,299.52,301.52,298.36,288.53,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.22,410,125482.28,0,13864.77,1,280.13,286.39,302.52,309.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21812.14,0,2344.63,2274.52,0,2758.71,0.98,1,0,3,1,0
17411700,298.08,297.15,293.15,0,0,288.54,1.0,1.0,0.44,298.7,297.15,293.15,0,0,288.54,1.0,1.0,0.47,298.22,297.15,293.15,0,0,288.54,1.0,1.0,0.34,298.33,297.15,293.15,0,0,288.54,1.0,1.0,0.47,297.58,297.15,293.15,0,0,288.54,1.0,1.0,2.21,288.55,284.95,306.73,299.55,301.55,298.36,288.55,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.45,410,125456.05,0,13858.03,1,280.14,286.4,302.54,309.42,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21819.06,0,2344.63,2274.52,0,2750.51,0.98,1,0,3,1,0
17412000,298.08,297.15,293.15,0,0,288.57,1.0,1.0,0.44,298.69,297.15,293.15,0,0,288.57,1.0,1.0,0.47,298.22,297.15,293.15,0,0,288.57,1.0,1.0,0.34,298.33,297.15,293.15,0,0,288.57,1.0,1.0,0.47,297.58,297.15,293.15,0,0,288.57,1.0,1.0,2.21,288.57,284.95,306.82,299.57,301.58,298.35,288.57,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.24,410,125524.06,0,13864.72,1,280.16,286.42,302.57,309.44,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21833.96,0,2344.63,2274.52,0,2742.49,0.98,1,0,3,1,0
17412300,298.07,297.15,293.15,0,0,288.58,1.0,1.0,0.44,298.69,297.15,293.15,0,0,288.58,1.0,1.0,0.47,298.22,297.15,293.15,0,0,288.58,1.0,1.0,0.34,298.33,297.15,293.15,0,0,288.58,1.0,1.0,0.47,297.57,297.15,293.15,0,0,288.58,1.0,1.0,2.21,288.58,284.95,306.9,299.6,301.61,298.35,288.58,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.47,410,125513.02,0,13858.01,1,280.17,286.43,302.59,309.47,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21842.88,0,2344.63,2274.52,0,2741.58,0.98,1,0,3,1,0
17412600,298.07,297.15,293.15,0,0,288.61,1.0,1.0,0.44,298.7,297.15,293.15,0,0,288.61,1.0,1.0,0.47,298.22,297.15,293.15,0,0,288.61,1.0,1.0,0.34,298.33,297.15,293.15,0,0,288.61,1.0,1.0,0.47,297.57,297.15,293.15,0,0,288.61,1.0,1.0,2.21,288.61,284.95,306.98,299.62,301.64,298.36,288.61,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.24,410,125636.84,0,13864.69,1,280.19,286.45,302.59,309.48,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21858.18,0,2344.63,2274.52,0,2759.05,0.98,1,0,3,1,0
17412900,298.08,297.15,293.15,0,0,288.62,1.0,1.0,0.44,298.7,297.15,293.15,0,0,288.62,1.0,1.0,0.47,298.23,297.15,293.15,0,0,288.62,1.0,1.0,0.34,298.34,297.15,293.15,0,0,288.62,1.0,1.0,0.47,297.56,297.15,293.15,0,0,288.62,1.0,1.0,2.21,288.62,284.95,307.07,299.65,301.67,298.36,288.62,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.47,410,125680.27,0,13858.0,1,280.19,286.46,302.59,309.48,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21865.87,0,2344.63,2274.52,0,2776.79,0.98,1,0,3,1,0
17413200,298.08,297.15,293.15,0,0,288.64,1.0,1.0,0.44,298.71,297.15,293.15,0,0,288.64,1.0,1.0,0.47,298.24,297.15,293.15,0,0,288.64,1.0,1.0,0.34,298.35,297.15,293.15,0,0,288.64,1.0,1.0,0.47,297.56,297.15,293.15,0,0,288.64,1.0,1.0,2.21,288.64,284.95,307.15,299.67,301.71,298.37,288.64,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.24,410,125812.22,0,13864.71,1,280.21,286.47,302.59,309.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21880.68,0,2344.63,2274.52,0,2793.94,0.98,1,0,3,1,0
17413500,298.1,297.15,293.15,0,0,288.66,1.0,1.0,0.44,298.74,297.15,293.15,0,0,288.66,1.0,1.0,0.47,298.27,297.15,293.15,0,0,288.66,1.0,1.0,0.34,298.37,297.15,293.15,0,0,288.66,1.0,1.0,0.47,297.58,297.15,293.15,0,0,288.66,1.0,1.0,2.21,288.66,284.95,307.23,299.69,301.76,298.4,288.66,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.46,410,125894.4,0,13858.0,1,280.21,286.49,302.59,309.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21892.18,0,2344.63,2274.52,0,2810.55,0.98,1,0,3,1,0
17413800,298.12,297.15,293.15,0,0,288.68,1.0,1.0,0.44,298.75,297.15,293.15,0,0,288.68,1.0,1.0,0.47,298.3,297.15,293.15,0,0,288.68,1.0,1.0,0.34,298.39,297.15,293.15,0,0,288.68,1.0,1.0,0.47,297.59,297.15,293.15,0,0,288.68,1.0,1.0,2.21,288.68,284.95,307.32,299.71,301.8,298.41,288.68,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.24,410,126046.38,0,13864.7,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21909.9,0,2344.63,2274.52,0,2827.15,0.98,1,0,3,1,0
17414100,298.13,297.15,293.15,0,0,288.7,1.0,1.0,0.44,298.77,297.15,293.15,0,0,288.7,1.0,1.0,0.47,298.31,297.15,293.15,0,0,288.7,1.0,1.0,0.34,298.41,297.15,293.15,0,0,288.7,1.0,1.0,0.47,297.59,297.15,293.15,0,0,288.7,1.0,1.0,2.21,288.7,284.95,307.4,299.73,301.84,298.43,288.7,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.47,410,126105.82,0,13857.98,1,280.24,286.52,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21919.75,0,2344.63,2274.52,0,2843.48,0.98,1,0,3,1,0
17414400,298.14,297.15,293.15,0,0,288.72,1.0,1.0,0.44,298.79,297.15,293.15,0,0,288.72,1.0,1.0,0.47,298.34,297.15,293.15,0,0,288.72,1.0,1.0,0.34,298.42,297.15,293.15,0,0,288.72,1.0,1.0,0.47,297.59,297.15,293.15,0,0,288.72,1.0,1.0,2.21,288.72,284.95,307.48,299.76,301.89,298.44,288.72,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.25,410,126251.64,0,13864.66,1,280.25,286.54,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21936.41,0,2344.63,2274.52,0,2859.77,0.98,1,0,3,1,0
17414700,298.15,297.15,293.15,0,0,288.74,1.0,1.0,0.44,298.8,297.15,293.15,0,0,288.74,1.0,1.0,0.47,298.36,297.15,293.15,0,0,288.74,1.0,1.0,0.34,298.43,297.15,293.15,0,0,288.74,1.0,1.0,0.47,297.6,297.15,293.15,0,0,288.74,1.0,1.0,2.21,288.74,284.95,307.57,299.78,301.92,298.46,288.74,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.48,410,126305.88,0,13857.97,1,280.26,286.55,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21945.63,0,2344.63,2274.52,0,2875.84,0.98,1,0,3,1,0
17415000,298.16,297.15,293.15,0,0,288.76,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.76,1.0,1.0,0.47,298.38,297.15,293.15,0,0,288.76,1.0,1.0,0.34,298.45,297.15,293.15,0,0,288.76,1.0,1.0,0.47,297.6,297.15,293.15,0,0,288.76,1.0,1.0,2.21,288.76,284.95,307.65,299.8,301.97,298.47,288.76,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.26,410,126446.12,0,13864.62,1,280.27,286.57,302.59,309.52,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21961.61,0,2344.63,2274.52,0,2891.85,0.98,1,0,3,1,0
17415300,298.17,297.15,293.15,0,0,288.77,1.0,1.0,0.44,298.83,297.15,293.15,0,0,288.77,1.0,1.0,0.47,298.39,297.15,293.15,0,0,288.77,1.0,1.0,0.34,298.46,297.15,293.15,0,0,288.77,1.0,1.0,0.47,297.6,297.15,293.15,0,0,288.77,1.0,1.0,2.21,288.77,284.95,307.73,299.82,302.0,298.49,288.77,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.49,410,126494.16,0,13857.91,1,280.28,286.58,302.59,309.52,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21969.98,0,2344.63,2274.52,0,2907.62,0.98,1,0,3,1,0
17415600,298.18,297.15,293.15,0,0,288.8,1.0,1.0,0.44,298.84,297.15,293.15,0,0,288.8,1.0,1.0,0.47,298.41,297.15,293.15,0,0,288.8,1.0,1.0,0.34,298.47,297.15,293.15,0,0,288.8,1.0,1.0,0.47,297.61,297.15,293.15,0,0,288.8,1.0,1.0,2.21,288.8,284.95,307.82,299.84,302.05,298.5,288.8,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.27,410,126627.18,0,13864.58,1,280.29,286.6,302.59,309.53,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21985.05,0,2344.63,2274.52,0,2923.33,0.98,1,0,3,1,0
17415900,298.18,297.15,293.15,0,0,288.81,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.81,1.0,1.0,0.47,298.43,297.15,293.15,0,0,288.81,1.0,1.0,0.34,298.47,297.15,293.15,0,0,288.81,1.0,1.0,0.47,297.61,297.15,293.15,0,0,288.81,1.0,1.0,2.21,288.81,284.95,307.9,299.86,302.08,298.51,288.81,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.5,410,126667.26,0,13857.87,1,280.3,286.61,302.59,309.53,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21992.44,0,2344.63,2274.52,0,2938.79,0.98,1,0,3,1,0
17416200,298.18,297.15,293.15,0,0,288.83,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.83,1.0,1.0,0.47,298.44,297.15,293.15,0,0,288.83,1.0,1.0,0.34,298.48,297.15,293.15,0,0,288.83,1.0,1.0,0.47,297.61,297.15,293.15,0,0,288.83,1.0,1.0,2.21,288.83,284.95,307.98,299.88,302.12,298.51,288.83,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.28,410,126792.63,0,13864.57,1,280.31,286.63,302.59,309.54,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22006.51,0,2344.63,2274.52,0,2954.17,0.98,1,0,3,1,0
17416500,298.18,297.15,293.15,0,0,288.84,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.84,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.84,1.0,1.0,0.34,298.48,297.15,293.15,0,0,288.84,1.0,1.0,0.47,297.61,297.15,293.15,0,0,288.84,1.0,1.0,2.21,288.84,284.95,308.07,299.9,302.15,298.52,288.84,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.5,410,126824.59,0,13857.88,1,280.31,286.63,302.59,309.54,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22012.91,0,2344.63,2274.52,0,2969.29,0.98,1,0,3,1,0
