time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17416800,298.18,297.15,293.15,0,0,288.86,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.86,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.86,1.0,1.0,0.34,298.49,297.15,293.15,0,0,288.86,1.0,1.0,0.47,297.6,297.15,293.15,0,0,288.86,1.0,1.0,2.21,288.86,284.95,308.15,299.91,302.19,298.52,288.86,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.27,410,126942.28,0,13864.57,1,280.32,286.65,302.59,309.55,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22025.98,0,2344.63,2274.52,0,2984.33,0.98,1,0,3,1,0
17417100,298.18,297.15,293.15,0,0,288.87,1.0,1.0,0.44,298.86,297.15,293.15,0,0,288.87,1.0,1.0,0.47,298.46,297.15,293.15,0,0,288.87,1.0,1.0,0.34,298.49,297.15,293.15,0,0,288.87,1.0,1.0,0.47,297.6,297.15,293.15,0,0,288.87,1.0,1.0,2.21,288.87,284.95,308.22,299.93,302.21,298.52,288.87,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.49,410,126970.27,0,13857.89,1,280.33,286.66,302.59,309.55,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22031.63,0,2344.63,2274.52,0,2999.63,0.98,1,0,3,1,0
17417400,298.18,297.15,293.15,0,0,288.89,1.0,1.0,0.44,298.85,297.15,293.15,0,0,288.89,1.0,1.0,0.47,298.46,297.15,293.15,0,0,288.89,1.0,1.0,0.34,298.48,297.15,293.15,0,0,288.89,1.0,1.0,0.47,297.6,297.15,293.15,0,0,288.89,1.0,1.0,2.21,288.89,284.95,308.25,299.96,302.22,298.51,288.89,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.26,410,127089.74,0,13864.62,1,280.34,286.67,302.59,309.55,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22044.78,0,2344.63,2274.52,0,3016.34,0.98,1,0,3,1,0
17417700,298.17,297.15,293.15,0,0,288.89,1.0,1.0,0.44,298.84,297.15,293.15,0,0,288.89,1.0,1.0,0.47,298.46,297.15,293.15,0,0,288.89,1.0,1.0,0.34,298.48,297.15,293.15,0,0,288.89,1.0,1.0,0.47,297.59,297.15,293.15,0,0,288.89,1.0,1.0,2.21,288.89,284.95,308.25,299.98,302.22,298.51,288.89,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.48,410,127122.08,0,13857.95,1,280.34,286.68,302.59,309.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22051.07,0,2344.63,2274.52,0,3034.31,0.98,1,0,3,1,0
17418000,298.16,297.15,293.15,0,0,288.91,1.0,1.0,0.44,298.84,297.15,293.15,0,0,288.91,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.91,1.0,1.0,0.34,298.48,297.15,293.15,0,0,288.91,1.0,1.0,0.47,297.59,297.15,293.15,0,0,288.91,1.0,1.0,2.21,288.91,284.95,308.23,300.0,302.21,298.5,288.91,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.25,410,127246.45,0,13864.67,1,280.36,286.7,302.59,309.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22064.84,0,2344.63,2274.52,0,3053.45,0.98,1,0,3,1,0
17418300,298.15,297.15,293.15,0,0,288.91,1.0,1.0,0.44,298.83,297.15,293.15,0,0,288.91,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.91,1.0,1.0,0.34,298.47,297.15,293.15,0,0,288.91,1.0,1.0,0.47,297.58,297.15,293.15,0,0,288.91,1.0,1.0,2.21,288.91,284.95,308.2,300.03,302.19,298.5,288.91,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.47,410,127283.09,0,13858.0,1,280.36,286.7,302.59,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22071.65,0,2344.63,2274.52,0,3073.25,0.98,1,0,3,1,0
17418600,298.14,297.15,293.15,0,0,288.93,1.0,1.0,0.44,298.82,297.15,293.15,0,0,288.93,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.93,1.0,1.0,0.34,298.46,297.15,293.15,0,0,288.93,1.0,1.0,0.47,297.58,297.15,293.15,0,0,288.93,1.0,1.0,2.21,288.93,284.95,308.14,300.05,302.17,298.49,288.93,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.24,410,127411.1,0,13864.69,1,280.37,286.72,302.59,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22085.84,0,2344.63,2274.52,0,3093.51,0.98,1,0,3,1,0
17418900,298.14,297.15,293.15,0,0,288.93,1.0,1.0,0.44,298.81,297.15,293.15,0,0,288.93,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.93,1.0,1.0,0.34,298.45,297.15,293.15,0,0,288.93,1.0,1.0,0.47,297.57,297.15,293.15,0,0,288.93,1.0,1.0,2.21,288.93,284.95,308.08,300.08,302.14,298.48,288.93,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.46,410,127449.52,0,13858.01,1,280.38,286.73,302.59,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22092.87,0,2344.63,2274.52,0,3113.69,0.98,1,0,3,1,0
17419200,298.13,297.15,293.15,0,0,288.95,1.0,1.0,0.44,298.8,297.15,293.15,0,0,288.95,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.95,1.0,1.0,0.34,298.45,297.15,293.15,0,0,288.95,1.0,1.0,0.47,297.56,297.15,293.15,0,0,288.95,1.0,1.0,2.21,288.95,284.95,308.01,300.1,302.11,298.48,288.95,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.23,410,127576.98,0,13864.72,1,280.39,286.75,302.59,309.58,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22107.04,0,2344.63,2274.52,0,3133.6,0.98,1,0,3,1,0
17419500,298.12,297.15,293.15,0,0,288.95,1.0,1.0,0.44,298.79,297.15,293.15,0,0,288.95,1.0,1.0,0.47,298.44,297.15,293.15,0,0,288.95,1.0,1.0,0.34,298.44,297.15,293.15,0,0,288.95,1.0,1.0,0.47,297.56,297.15,293.15,0,0,288.95,1.0,1.0,2.21,288.95,284.95,307.94,300.12,302.07,298.47,288.95,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.45,410,127612.92,0,13858.05,1,280.4,286.76,302.59,309.58,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22113.81,0,2344.63,2274.52,0,3152.84,0.98,1,0,3,1,0
17419800,298.11,297.15,293.15,0,0,288.96,1.0,1.0,0.44,298.78,297.15,293.15,0,0,288.96,1.0,1.0,0.47,298.44,297.15,293.15,0,0,288.96,1.0,1.0,0.34,298.44,297.15,293.15,0,0,288.96,1.0,1.0,0.47,297.55,297.15,293.15,0,0,288.96,1.0,1.0,2.21,288.96,284.95,307.87,300.14,302.05,298.47,288.96,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.44,1.0,1.0,0,203.22,410,127737.3,0,13864.75,1,280.41,286.77,302.59,309.59,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22127.55,0,2344.63,2274.52,0,3171.35,0.98,1,0,3,1,0
17420100,298.11,297.15,293.15,0,0,288.97,1.0,1.0,0.44,298.77,297.15,293.15,0,0,288.97,1.0,1.0,0.47,298.44,297.15,293.15,0,0,288.97,1.0,1.0,0.34,298.43,297.15,293.15,0,0,288.97,1.0,1.0,0.47,297.55,297.15,293.15,0,0,288.97,1.0,1.0,2.21,288.97,284.95,307.8,300.17,302.02,298.46,288.97,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.44,410,127768.89,0,13858.08,1,280.41,286.78,302.59,309.59,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22133.77,0,2344.63,2274.52,0,3188.89,0.98,1,0,3,1,0
17420400,298.1,297.15,293.15,0,0,288.98,1.0,1.0,0.44,298.77,297.15,293.15,0,0,288.98,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.98,1.0,1.0,0.34,298.43,297.15,293.15,0,0,288.98,1.0,1.0,0.47,297.54,297.15,293.15,0,0,288.98,1.0,1.0,2.21,288.98,284.95,307.75,300.18,302.0,298.46,288.98,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.22,410,127887.46,0,13864.77,1,280.42,286.8,302.59,309.6,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22146.82,0,2344.63,2274.52,0,3205.55,0.98,1,0,3,1,0
17420700,298.09,297.15,293.15,0,0,288.98,1.0,1.0,0.44,298.76,297.15,293.15,0,0,288.98,1.0,1.0,0.47,298.45,297.15,293.15,0,0,288.98,1.0,1.0,0.34,298.43,297.15,293.15,0,0,288.98,1.0,1.0,0.47,297.54,297.15,293.15,0,0,288.98,1.0,1.0,2.21,288.98,284.95,307.7,300.2,301.98,298.45,288.99,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.45,410,127918.02,0,13858.09,1,280.43,286.8,302.59,309.6,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22152.7,0,2344.63,2274.52,0,3222.32,0.98,1,0,3,1,0
17421000,298.09,297.15,293.15,0,0,289.0,1.0,1.0,0.44,298.76,297.15,293.15,0,0,289.0,1.0,1.0,0.47,298.46,297.15,293.15,0,0,289.0,1.0,1.0,0.34,298.42,297.15,293.15,0,0,289.0,1.0,1.0,0.47,297.53,297.15,293.15,0,0,289.0,1.0,1.0,2.21,289.0,284.95,307.65,300.23,301.96,298.45,289.0,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.22,410,128044.82,0,13864.73,1,280.44,286.82,302.59,309.6,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22166.62,0,2344.63,2274.52,0,3241.18,0.98,1,0,3,1,0
17421300,298.08,297.15,293.15,0,0,289.01,1.0,1.0,0.44,298.75,297.15,293.15,0,0,289.01,1.0,1.0,0.47,298.46,297.15,293.15,0,0,289.01,1.0,1.0,0.34,298.42,297.15,293.15,0,0,289.01,1.0,1.0,0.47,297.53,297.15,293.15,0,0,289.01,1.0,1.0,2.21,289.01,284.95,307.6,300.25,301.93,298.45,289.01,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.46,410,128086.77,0,13858.05,1,280.45,286.83,302.59,309.61,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22174.05,0,2344.63,2274.52,0,3261.75,0.98,1,0,3,1,0
17421600,298.08,297.15,293.15,0,0,289.02,1.0,1.0,0.44,298.75,297.15,293.15,0,0,289.02,1.0,1.0,0.47,298.47,297.15,293.15,0,0,289.02,1.0,1.0,0.34,298.42,297.15,293.15,0,0,289.02,1.0,1.0,0.47,297.52,297.15,293.15,0,0,289.02,1.0,1.0,2.21,289.02,284.95,307.55,300.28,301.92,298.45,289.02,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.23,410,128222.76,0,13864.69,1,280.46,286.85,302.59,309.61,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22189.2,0,2344.63,2274.52,0,3283.64,0.98,1,0,3,1,0
17421900,298.07,297.15,293.15,0,0,289.03,1.0,1.0,0.44,298.74,297.15,293.15,0,0,289.03,1.0,1.0,0.47,298.47,297.15,293.15,0,0,289.03,1.0,1.0,0.34,298.41,297.15,293.15,0,0,289.03,1.0,1.0,0.47,297.52,297.15,293.15,0,0,289.03,1.0,1.0,2.21,289.03,284.95,307.5,300.3,301.89,298.44,289.03,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.47,410,128269.86,0,13858.01,1,280.47,286.86,302.59,309.62,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22197.39,0,2344.63,2274.52,0,3306.21,0.98,1,0,3,1,0
17422200,298.07,297.15,293.15,0,0,289.05,1.0,1.0,0.44,298.73,297.15,293.15,0,0,289.05,1.0,1.0,0.47,298.47,297.15,293.15,0,0,289.05,1.0,1.0,0.34,298.41,297.15,293.15,0,0,289.05,1.0,1.0,0.47,297.52,297.15,293.15,0,0,289.05,1.0,1.0,2.21,289.05,284.95,307.45,300.33,301.87,298.44,289.05,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.25,410,128407.11,0,13864.64,1,280.48,286.88,302.59,309.62,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22212.76,0,2344.63,2274.52,0,3329.05,0.98,1,0,3,1,0
17422500,298.06,297.15,293.15,0,0,289.05,1.0,1.0,0.44,298.72,297.15,293.15,0,0,289.05,1.0,1.0,0.47,298.47,297.15,293.15,0,0,289.05,1.0,1.0,0.34,298.41,297.15,293.15,0,0,289.05,1.0,1.0,0.47,297.51,297.15,293.15,0,0,289.05,1.0,1.0,2.21,289.05,284.95,307.39,300.35,301.85,298.44,289.05,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.48,410,128451.24,0,13857.93,1,280.48,286.89,302.59,309.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22220.6,0,2344.63,2274.52,0,3351.52,0.98,1,0,3,1,0
17422800,298.05,297.15,293.15,0,0,289.07,1.0,1.0,0.44,298.72,297.15,293.15,0,0,289.07,1.0,1.0,0.47,298.47,297.15,293.15,0,0,289.07,1.0,1.0,0.34,298.4,297.15,293.15,0,0,289.07,1.0,1.0,0.47,297.51,297.15,293.15,0,0,289.07,1.0,1.0,2.21,289.07,284.95,307.34,300.38,301.83,298.43,289.07,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.43,1.0,1.0,0,203.26,410,128581.67,0,13864.6,1,280.5,286.9,302.59,309.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22235.2,0,2344.63,2274.52,0,3373.21,0.98,1,0,3,1,0
17423100,298.05,297.15,293.15,0,0,289.07,1.0,1.0,0.44,298.71,297.15,293.15,0,0,289.07,1.0,1.0,0.47,298.47,297.15,293.15,0,0,289.07,1.0,1.0,0.34,298.39,297.15,293.15,0,0,289.07,1.0,1.0,0.47,297.5,297.15,293.15,0,0,289.07,1.0,1.0,2.21,289.07,284.95,307.29,300.4,301.8,298.43,289.07,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.49,410,128614.62,0,13857.89,1,280.5,286.91,302.59,309.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22241.74,0,2344.63,2274.52,0,3393.5,0.98,1,0,3,1,0
17423400,298.04,297.15,293.15,0,0,289.09,1.0,1.0,0.44,298.7,297.15,293.15,0,0,289.09,1.0,1.0,0.47,298.47,297.15,293.15,0,0,289.09,1.0,1.0,0.34,298.39,297.15,293.15,0,0,289.09,1.0,1.0,0.47,297.49,297.15,293.15,0,0,289.09,1.0,1.0,2.21,289.09,284.95,307.24,300.42,301.78,298.42,289.09,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.27,410,128730.62,0,13864.59,1,280.51,286.93,302.59,309.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22254.58,0,2344.63,2274.52,0,3411.97,0.98,1,0,3,1,0
17423700,298.03,297.15,293.15,0,0,289.09,1.0,1.0,0.44,298.68,297.15,293.15,0,0,289.09,1.0,1.0,0.47,298.46,297.15,293.15,0,0,289.09,1.0,1.0,0.34,298.38,297.15,293.15,0,0,289.09,1.0,1.0,0.47,297.49,297.15,293.15,0,0,289.09,1.0,1.0,2.21,289.09,284.95,307.19,300.43,301.75,298.41,289.09,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.5,410,128745.35,0,13857.87,1,280.52,286.93,302.59,309.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22258.84,0,2344.63,2274.52,0,3428.02,0.98,1,0,3,1,0
17424000,298.01,297.15,293.15,0,0,289.1,1.0,1.0,0.44,298.67,297.15,293.15,0,0,289.1,1.0,1.0,0.47,298.45,297.15,293.15,0,0,289.1,1.0,1.0,0.34,298.37,297.15,293.15,0,0,289.1,1.0,1.0,0.47,297.48,297.15,293.15,0,0,289.1,1.0,1.0,2.21,289.1,284.95,307.15,300.45,301.73,298.4,289.1,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.27,410,128839.75,0,13864.58,1,280.52,286.94,302.59,309.65,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22268.98,0,2344.63,2274.52,0,3441.22,0.98,1,0,3,1,0
17424300,298.0,297.15,293.15,0,0,289.09,1.0,1.0,0.44,298.65,297.15,293.15,0,0,289.09,1.0,1.0,0.47,298.44,297.15,293.15,0,0,289.09,1.0,1.0,0.34,298.36,297.15,293.15,0,0,289.09,1.0,1.0,0.47,297.47,297.15,293.15,0,0,289.09,1.0,1.0,2.21,289.09,284.95,307.12,300.45,301.71,298.38,289.09,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.49,410,128797.85,0,13857.89,1,280.52,286.94,302.59,309.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22267.5,0,2344.63,2274.52,0,3444.78,0.98,1,0,3,1,0
17424600,297.98,297.15,293.15,0,0,289.09,1.0,1.0,0.44,298.64,297.15,293.15,0,0,289.09,1.0,1.0,0.47,298.42,297.15,293.15,0,0,289.09,1.0,1.0,0.34,298.34,297.15,293.15,0,0,289.09,1.0,1.0,0.47,297.46,297.15,293.15,0,0,289.09,1.0,1.0,2.21,289.09,284.95,307.12,300.42,301.7,298.37,289.09,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.27,410,128781.2,0,13864.62,1,280.52,286.94,302.59,309.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22264.41,0,2344.63,2274.52,0,3428.22,0.98,1,0,3,1,0
17424900,297.97,297.15,293.15,0,0,289.06,1.0,1.0,0.44,298.62,297.15,293.15,0,0,289.06,1.0,1.0,0.47,298.4,297.15,293.15,0,0,289.06,1.0,1.0,0.34,298.33,297.15,293.15,0,0,289.06,1.0,1.0,0.47,297.44,297.15,293.15,0,0,289.06,1.0,1.0,2.21,289.06,284.95,307.13,300.38,301.69,298.35,289.06,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.48,410,128609.8,0,13857.93,1,280.5,286.91,302.58,309.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22245.82,0,2344.63,2274.52,0,3393.07,0.98,1,0,3,1,0
17425200,297.95,297.15,293.15,0,0,289.04,1.0,1.0,0.44,298.6,297.15,293.15,0,0,289.04,1.0,1.0,0.47,298.38,297.15,293.15,0,0,289.04,1.0,1.0,0.34,298.31,297.15,293.15,0,0,289.04,1.0,1.0,0.47,297.43,297.15,293.15,0,0,289.04,1.0,1.0,2.21,289.04,284.95,307.15,300.32,301.69,298.33,289.04,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.25,410,128472.42,0,13864.67,1,280.49,286.89,302.58,309.62,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22227.25,0,2344.63,2274.52,0,3342.84,0.98,1,0,3,1,0
17425500,297.92,297.15,293.15,0,0,289.0,1.0,1.0,0.44,298.58,297.15,293.15,0,0,289.0,1.0,1.0,0.47,298.36,297.15,293.15,0,0,289.0,1.0,1.0,0.34,298.29,297.15,293.15,0,0,289.0,1.0,1.0,0.47,297.41,297.15,293.15,0,0,289.0,1.0,1.0,2.21,289.0,284.95,307.18,300.24,301.69,298.31,289.0,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.47,410,128194.97,0,13858.0,1,280.46,286.85,302.58,309.6,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22195.12,0,2344.63,2274.52,0,3281.0,0.98,1,0,3,1,0
17425800,297.9,297.15,293.15,0,0,288.97,1.0,1.0,0.44,298.55,297.15,293.15,0,0,288.97,1.0,1.0,0.47,298.33,297.15,293.15,0,0,288.97,1.0,1.0,0.34,298.27,297.15,293.15,0,0,288.97,1.0,1.0,0.47,297.4,297.15,293.15,0,0,288.97,1.0,1.0,2.21,288.97,284.95,307.21,300.16,301.69,298.29,288.97,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.24,410,127967.95,0,13864.72,1,280.43,286.81,302.57,309.59,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22164.98,0,2344.63,2274.52,0,3211.24,0.98,1,0,3,1,0
17426100,297.88,297.15,293.15,0,0,288.91,1.0,1.0,0.44,298.53,297.15,293.15,0,0,288.91,1.0,1.0,0.47,298.31,297.15,293.15,0,0,288.91,1.0,1.0,0.34,298.25,297.15,293.15,0,0,288.91,1.0,1.0,0.47,297.38,297.15,293.15,0,0,288.91,1.0,1.0,2.21,288.91,284.95,307.24,300.07,301.68,298.26,288.91,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.45,410,127621.42,0,13858.04,1,280.4,286.76,302.57,309.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22123.62,0,2344.63,2274.52,0,3136.97,0.98,1,0,3,1,0
17426400,297.85,297.15,293.15,0,0,288.87,1.0,1.0,0.44,298.5,297.15,293.15,0,0,288.87,1.0,1.0,0.47,298.28,297.15,293.15,0,0,288.87,1.0,1.0,0.34,298.23,297.15,293.15,0,0,288.87,1.0,1.0,0.47,297.36,297.15,293.15,0,0,288.87,1.0,1.0,2.21,288.87,284.95,307.26,299.98,301.68,298.24,288.87,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.22,410,127346.8,0,13864.77,1,280.37,286.72,302.57,309.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22086.96,0,2344.63,2274.52,0,3061.73,0.98,1,0,3,1,0
17426700,297.83,297.15,293.15,0,0,288.82,1.0,1.0,0.44,298.48,297.15,293.15,0,0,288.82,1.0,1.0,0.47,298.25,297.15,293.15,0,0,288.82,1.0,1.0,0.34,298.2,297.15,293.15,0,0,288.82,1.0,1.0,0.47,297.34,297.15,293.15,0,0,288.82,1.0,1.0,2.21,288.82,284.95,307.27,299.89,301.66,298.21,288.82,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.44,410,126975.77,0,13858.09,1,280.33,286.66,302.57,309.54,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22042.02,0,2344.63,2274.52,0,2988.64,0.98,1,0,3,1,0
17427000,297.8,297.15,293.15,0,0,288.77,1.0,1.0,0.44,298.45,297.15,293.15,0,0,288.77,1.0,1.0,0.47,298.22,297.15,293.15,0,0,288.77,1.0,1.0,0.34,298.18,297.15,293.15,0,0,288.77,1.0,1.0,0.47,297.32,297.15,293.15,0,0,288.77,1.0,1.0,2.21,288.77,284.95,307.25,299.81,301.64,298.19,288.77,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.23,410,126700.21,0,13864.74,1,280.3,286.62,302.58,309.52,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,22004.62,0,2344.63,2274.52,0,2920.86,0.98,1,0,3,1,0
17427300,297.77,297.15,293.15,0,0,288.72,1.0,1.0,0.44,298.43,297.15,293.15,0,0,288.72,1.0,1.0,0.47,298.19,297.15,293.15,0,0,288.72,1.0,1.0,0.34,298.16,297.15,293.15,0,0,288.72,1.0,1.0,0.47,297.29,297.15,293.15,0,0,288.72,1.0,1.0,2.21,288.72,284.95,307.22,299.73,301.61,298.16,288.72,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.46,410,126357.67,0,13858.02,1,280.27,286.57,302.58,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21962.42,0,2344.63,2274.52,0,2861.05,0.98,1,0,3,1,0
17427600,297.74,297.15,293.15,0,0,288.68,1.0,1.0,0.44,298.4,297.15,293.15,0,0,288.68,1.0,1.0,0.47,298.17,297.15,293.15,0,0,288.68,1.0,1.0,0.34,298.13,297.15,293.15,0,0,288.68,1.0,1.0,0.47,297.27,297.15,293.15,0,0,288.68,1.0,1.0,2.21,288.68,284.95,307.15,299.67,301.57,298.13,288.68,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.24,410,126138.52,0,13864.7,1,280.24,286.53,302.58,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21931.45,0,2344.63,2274.52,0,2811.89,0.98,1,0,3,1,0
17427900,297.72,297.15,293.15,0,0,288.63,1.0,1.0,0.44,298.37,297.15,293.15,0,0,288.63,1.0,1.0,0.47,298.14,297.15,293.15,0,0,288.63,1.0,1.0,0.34,298.11,297.15,293.15,0,0,288.63,1.0,1.0,0.47,297.25,297.15,293.15,0,0,288.63,1.0,1.0,2.21,288.63,284.95,307.07,299.62,301.52,298.11,288.63,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.47,410,125864.45,0,13857.96,1,280.22,286.49,302.58,309.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21897.98,0,2344.63,2274.52,0,2773.82,0.98,1,0,3,1,0
17428200,297.69,297.15,293.15,0,0,288.6,1.0,1.0,0.44,298.34,297.15,293.15,0,0,288.6,1.0,1.0,0.47,298.11,297.15,293.15,0,0,288.6,1.0,1.0,0.34,298.08,297.15,293.15,0,0,288.6,1.0,1.0,0.47,297.23,297.15,293.15,0,0,288.6,1.0,1.0,2.21,288.6,284.95,306.98,299.58,301.47,298.08,288.6,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.26,410,125706.94,0,13864.66,1,280.2,286.46,302.58,309.48,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21875.32,0,2344.63,2274.52,0,2748.68,0.98,1,0,3,1,0
17428500,297.65,297.15,293.15,0,0,288.56,1.0,1.0,0.44,298.31,297.15,293.15,0,0,288.56,1.0,1.0,0.47,298.08,297.15,293.15,0,0,288.56,1.0,1.0,0.34,298.05,297.15,293.15,0,0,288.56,1.0,1.0,0.47,297.2,297.15,293.15,0,0,288.56,1.0,1.0,2.21,288.56,284.95,306.9,299.56,301.42,298.05,288.56,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.49,410,125533.85,0,13857.93,1,280.17,286.43,302.56,309.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21847.86,0,2344.63,2274.52,0,2753.91,0.98,1,0,3,1,0
17428800,297.62,297.15,293.15,0,0,288.54,1.0,1.0,0.44,298.28,297.15,293.15,0,0,288.54,1.0,1.0,0.47,298.05,297.15,293.15,0,0,288.54,1.0,1.0,0.34,298.02,297.15,293.15,0,0,288.54,1.0,1.0,0.47,297.18,297.15,293.15,0,0,288.54,1.0,1.0,2.21,288.54,284.95,306.82,299.53,301.37,298.02,288.54,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.1,-1.44,1.0,1.0,0,203.27,410,125470.48,0,13864.57,1,280.15,286.4,302.54,309.42,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21829.03,0,2344.63,2274.52,0,2759.3,0.98,1,0,3,1,0
17429100,297.59,297.15,293.15,0,0,288.5,1.0,1.0,0.44,298.25,297.15,293.15,0,0,288.5,1.0,1.0,0.47,298.02,297.15,293.15,0,0,288.5,1.0,1.0,0.34,297.99,297.15,293.15,0,0,288.5,1.0,1.0,0.47,297.15,297.15,293.15,0,0,288.5,1.0,1.0,2.21,288.5,284.95,306.73,299.52,301.32,297.99,288.5,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.5,410,125323.99,0,13857.85,1,280.13,286.37,302.52,309.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21805.6,0,2344.63,2274.52,0,2763.32,0.98,1,0,3,1,0
17429400,297.56,297.15,293.15,0,0,288.48,1.0,1.0,0.44,298.22,297.15,293.15,0,0,288.48,1.0,1.0,0.47,297.99,297.15,293.15,0,0,288.48,1.0,1.0,0.34,297.97,297.15,293.15,0,0,288.48,1.0,1.0,0.47,297.13,297.15,293.15,0,0,288.48,1.0,1.0,2.21,288.48,284.95,306.65,299.5,301.27,297.96,288.48,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.29,410,125269.66,0,13864.52,1,280.11,286.36,302.5,309.37,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21791.19,0,2344.63,2274.52,0,2766.65,0.98,1,0,3,1,0
17429700,297.53,297.15,293.15,0,0,288.45,1.0,1.0,0.44,298.19,297.15,293.15,0,0,288.45,1.0,1.0,0.47,297.96,297.15,293.15,0,0,288.45,1.0,1.0,0.34,297.94,297.15,293.15,0,0,288.45,1.0,1.0,0.47,297.1,297.15,293.15,0,0,288.45,1.0,0.99,2.21,288.45,284.95,306.57,299.49,301.22,297.93,288.45,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.52,410,125130.02,0,13857.79,1,280.09,286.33,302.49,309.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21770.93,0,2344.63,2274.52,0,2769.65,0.98,1,0,3,1,0
17430000,297.51,297.15,293.15,0,0,288.43,1.0,1.0,0.44,298.17,297.15,293.15,0,0,288.43,1.0,1.0,0.47,297.93,297.15,293.15,0,0,288.43,1.0,1.0,0.34,297.91,297.15,293.15,0,0,288.43,1.0,1.0,0.47,297.08,297.15,293.15,0,0,288.43,1.0,0.99,2.21,288.43,284.95,306.48,299.48,301.17,297.9,288.43,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.31,410,125080.65,0,13864.44,1,280.08,286.31,302.48,309.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21758.24,0,2344.63,2274.52,0,2773.05,0.98,1,0,3,1,0
17430300,297.48,297.15,293.15,0,0,288.4,1.0,1.0,0.44,298.14,297.15,293.15,0,0,288.4,1.0,1.0,0.47,297.9,297.15,293.15,0,0,288.4,1.0,1.0,0.34,297.89,297.15,293.15,0,0,288.4,1.0,1.0,0.47,297.06,297.15,293.15,0,0,288.4,1.0,0.98,2.21,288.4,284.95,306.4,299.46,301.12,297.87,288.4,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.54,410,124943.21,0,13857.73,1,280.06,286.29,302.46,309.32,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21738.27,0,2344.63,2274.52,0,2777.18,0.98,1,0,3,1,0
17430600,297.45,297.15,293.15,0,0,288.37,1.0,1.0,0.44,298.11,297.15,293.15,0,0,288.37,1.0,1.0,0.47,297.87,297.15,293.15,0,0,288.37,1.0,1.0,0.34,297.86,297.15,293.15,0,0,288.37,1.0,1.0,0.47,297.03,297.15,293.15,0,0,288.37,1.0,0.98,2.21,288.37,284.95,306.32,299.44,301.07,297.85,288.37,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.32,410,124892.45,0,13864.39,1,280.04,286.27,302.44,309.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21724.37,0,2344.63,2274.52,0,2782.78,0.98,1,0,3,1,0
17430900,297.42,297.15,293.15,0,0,288.34,1.0,1.0,0.44,298.08,297.15,293.15,0,0,288.34,1.0,1.0,0.47,297.84,297.15,293.15,0,0,288.34,1.0,1.0,0.34,297.83,297.15,293.15,0,0,288.34,1.0,1.0,0.47,297.01,297.15,293.15,0,0,288.34,1.0,0.97,2.21,288.34,284.95,306.23,299.42,301.02,297.82,288.34,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.55,410,124749.66,0,13857.66,1,280.02,286.24,302.42,309.26,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21701.55,0,2344.63,2274.52,0,2790.13,0.98,1,0,3,1,0
17431200,297.39,297.15,293.15,0,0,288.31,1.0,1.0,0.44,298.05,297.15,293.15,0,0,288.31,1.0,1.0,0.47,297.81,297.15,293.15,0,0,288.31,1.0,1.0,0.34,297.8,297.15,293.15,0,0,288.31,1.0,1.0,0.47,296.98,297.15,293.15,0,0,288.31,1.0,0.97,2.21,288.31,284.95,306.15,299.39,300.97,297.79,288.31,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.33,410,124689.21,0,13864.38,1,280.0,286.21,302.39,309.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21683.26,0,2344.63,2274.52,0,2799.97,0.98,1,0,3,1,0
17431500,297.36,297.15,293.15,0,0,288.26,1.0,1.0,0.44,298.02,297.15,293.15,0,0,288.26,1.0,1.0,0.47,297.78,297.15,293.15,0,0,288.26,1.0,1.0,0.34,297.78,297.15,293.15,0,0,288.26,1.0,1.0,0.47,296.96,297.15,293.15,0,0,288.26,1.0,0.96,2.21,288.26,284.95,306.07,299.34,300.92,297.76,288.26,1,1.0,0.06,0.06,1.0,1,5.89,0.02,5.88,-2.22,1.0,1.0,0,202.56,410,124524.46,0,13857.67,1,279.96,286.17,302.35,309.18,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21653.73,0,2344.63,2274.52,0,2814.24,0.98,1,0,3,1,0
17431800,297.33,297.15,293.15,0,0,288.22,1.0,1.0,0.44,297.99,297.15,293.15,0,0,288.22,1.0,1.0,0.47,297.74,297.15,293.15,0,0,288.22,1.0,1.0,0.34,297.75,297.15,293.15,0,0,288.22,1.0,1.0,0.47,296.93,297.15,293.15,0,0,288.22,1.0,0.95,2.21,288.22,284.95,305.98,299.28,300.87,297.73,288.22,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.33,410,124435.56,0,13864.35,1,279.92,286.13,302.29,309.12,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21624.76,0,2344.63,2274.52,0,2833.21,0.98,1,0,3,1,0
17432100,297.29,297.15,293.15,0,0,288.16,1.0,1.0,0.44,297.96,297.15,293.15,0,0,288.16,1.0,1.0,0.47,297.71,297.15,293.15,0,0,288.16,1.0,1.0,0.34,297.71,297.15,293.15,0,0,288.16,1.0,1.0,0.47,296.9,297.15,293.15,0,0,288.16,1.0,0.94,2.21,288.16,284.95,305.9,299.21,300.82,297.69,288.15,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.56,410,124246.2,0,13857.64,1,279.87,286.07,302.22,309.04,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21583.04,0,2344.63,2274.52,0,2855.55,0.98,1,0,3,1,0
17432400,297.26,297.15,293.15,0,0,288.1,1.0,1.0,0.44,297.92,297.15,293.15,0,0,288.1,1.0,1.0,0.47,297.67,297.15,293.15,0,0,288.1,1.0,1.0,0.34,297.68,297.15,293.15,0,0,288.1,1.0,1.0,0.47,296.87,297.15,293.15,0,0,288.1,1.0,0.93,2.21,288.1,284.95,305.82,299.13,300.77,297.66,288.1,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.34,410,124132.98,0,13864.34,1,279.82,286.01,302.14,308.96,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21543.5,0,2344.63,2274.52,0,2880.58,0.98,1,0,3,1,0
17432700,297.22,297.15,293.15,0,0,288.02,1.0,1.0,0.44,297.89,297.15,293.15,0,0,288.02,1.0,1.0,0.47,297.64,297.15,293.15,0,0,288.02,1.0,1.0,0.34,297.65,297.15,293.15,0,0,288.02,1.0,1.0,0.47,296.84,297.15,293.15,0,0,288.02,1.0,0.91,2.21,288.02,284.95,305.73,299.05,300.71,297.62,288.02,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.57,410,123921.19,0,13857.6,1,279.76,285.94,302.05,308.86,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21493.38,0,2344.63,2274.52,0,2907.18,0.98,1,0,3,1,0
17433000,297.18,297.15,293.15,0,0,287.95,1.0,1.0,0.44,297.85,297.15,293.15,0,0,287.95,1.0,1.0,0.47,297.6,297.15,293.15,0,0,287.95,1.0,1.0,0.34,297.61,297.15,293.15,0,0,287.95,1.0,1.0,0.47,296.81,297.15,293.15,0,0,287.95,1.0,0.9,2.21,287.95,284.95,305.65,298.96,300.66,297.59,287.95,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.35,410,123788.55,0,13864.3,1,279.7,285.87,301.97,308.77,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21447.6,0,2344.63,2274.52,0,2934.65,0.98,1,0,3,1,0
17433300,297.14,297.15,293.15,0,0,287.87,1.0,1.0,0.44,297.81,297.15,293.15,0,0,287.87,1.0,1.0,0.47,297.56,297.15,293.15,0,0,287.87,1.0,1.0,0.34,297.58,297.15,293.15,0,0,287.87,1.0,1.0,0.47,296.77,297.15,293.15,0,0,287.87,1.0,0.89,2.21,287.87,284.95,305.57,298.87,300.6,297.55,287.87,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.58,410,123562.47,0,13857.56,1,279.63,285.79,301.88,308.66,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21393.75,0,2344.63,2274.52,0,2961.92,0.98,1,0,3,1,0
17433600,297.1,297.15,293.15,0,0,287.8,1.0,0.99,0.44,297.77,297.15,293.15,0,0,287.8,1.0,1.0,0.47,297.53,297.15,293.15,0,0,287.8,1.0,1.0,0.34,297.54,297.15,293.15,0,0,287.8,1.0,1.0,0.47,296.74,297.15,293.15,0,0,287.8,1.0,0.87,2.21,287.8,284.95,305.48,298.79,300.55,297.52,287.8,1,1.0,0.17,0.17,1.0,1,5.9,0.81,5.09,-1.43,1.0,1.0,0,203.36,410,123420.83,0,13864.28,1,279.57,285.73,301.79,308.57,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21346.61,0,2344.63,2274.52,0,2988.27,0.98,1,0,3,1,0
17433900,297.06,297.15,293.15,0,0,287.73,1.0,0.99,0.44,297.74,297.15,293.15,0,0,287.73,1.0,1.0,0.47,297.49,297.15,293.15,0,0,287.73,1.0,1.0,0.34,297.51,297.15,293.15,0,0,287.73,1.0,1.0,0.47,296.7,297.15,293.15,0,0,287.73,1.0,0.85,2.21,287.73,284.95,305.4,298.7,300.49,297.48,287.72,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.59,410,123192.07,0,13857.54,1,279.51,285.65,301.71,308.47,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21294.06,0,2344.63,2274.52,0,3012.61,0.98,1,0,3,1,0
17434200,297.02,297.15,293.15,0,0,287.66,1.0,0.98,0.44,297.7,297.15,293.15,0,0,287.66,1.0,1.0,0.47,297.45,297.15,293.15,0,0,287.66,1.0,1.0,0.34,297.47,297.15,293.15,0,0,287.66,1.0,1.0,0.47,296.67,297.15,293.15,0,0,287.66,1.0,0.84,2.21,287.66,284.95,305.32,298.63,300.44,297.44,287.66,1,1.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,1.0,1.0,0,203.37,410,123054.53,0,13864.23,1,279.45,285.59,301.63,308.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21250.56,0,2344.63,2274.52,0,3034.23,0.98,1,0,3,1,0
17434500,296.98,297.15,293.15,0,0,287.59,1.0,0.97,0.44,297.66,297.15,293.15,0,0,287.59,1.0,1.0,0.47,297.41,297.15,293.15,0,0,287.59,1.0,1.0,0.34,297.44,297.15,293.15,0,0,287.59,1.0,1.0,0.47,296.64,297.15,293.15,0,0,287.59,1.0,0.82,2.21,287.59,284.95,305.23,298.57,300.38,297.4,287.59,1,1.0,0.06,0.06,1.0,1,5.89,0.01,5.88,-2.22,1.0,1.0,0,202.6,410,122838.02,0,13857.5,1,279.4,285.52,301.57,308.31,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21204.29,0,2344.63,2274.52,0,3052.05,0.98,1,0,3,1,0
17434800,296.95,303.15,285.15,0,0,287.54,1.0,0.0,0.44,297.63,303.15,285.15,0,0,287.54,1.0,0.0,0.47,297.38,303.15,285.15,0,0,287.54,1.0,0.0,0.34,297.4,303.15,285.15,0,0,287.54,1.0,0.0,0.47,296.6,303.15,285.15,0,0,287.54,1.0,0.0,2.21,287.54,294.15,305.15,298.52,300.33,297.37,287.54,0,0.0,0.17,0.17,1.0,1,5.9,0.8,5.09,-1.43,0.0,0.0,0,203.38,60,7849.32,0,13864.2,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.07,0,0.0,0.0,0,0,4,0,0
17435100,298.55,303.15,285.15,0,0,290.13,0.0,0.0,0.0,298.96,303.15,285.15,0,0,290.13,0.0,0.0,0.0,298.77,303.15,285.15,0,0,290.13,0.0,0.0,0.0,298.69,303.15,285.15,0,0,290.13,0.0,0.0,0.0,298.02,303.15,285.15,0,0,290.13,0.0,0.0,0.0,290.52,294.15,305.01,298.51,300.5,300.36,286.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,174.55,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17435400,299.11,303.15,285.15,0,0,290.13,0.0,0.0,0.0,299.47,303.15,285.15,0,0,290.13,0.0,0.0,0.0,299.3,303.15,285.15,0,0,290.13,0.0,0.0,0.0,299.2,303.15,285.15,0,0,290.13,0.0,0.0,0.0,298.64,303.15,285.15,0,0,290.13,0.0,0.0,0.0,290.51,294.15,304.76,298.54,300.74,302.52,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,43.1,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17435700,299.38,303.15,285.15,0,0,290.13,0.0,0.0,0.0,299.72,303.15,285.15,0,0,290.13,0.0,0.0,0.0,299.56,303.15,285.15,0,0,290.13,0.0,0.0,0.0,299.46,303.15,285.15,0,0,290.13,0.0,0.0,0.0,298.97,303.15,285.15,0,0,290.13,0.0,0.0,0.0,290.48,294.15,304.43,298.62,300.95,303.5,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,40.2,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436000,299.53,303.15,285.15,0,0,290.12,0.0,0.0,0.0,299.86,303.15,285.15,0,0,290.12,0.0,0.0,0.0,299.71,303.15,285.15,0,0,290.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,290.12,0.0,0.0,0.0,299.14,303.15,285.15,0,0,290.12,0.0,0.0,0.0,290.45,294.15,304.04,298.7,301.13,303.84,286.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,38.36,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436300,299.62,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.93,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.79,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.69,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.24,303.15,285.15,0,0,290.11,0.0,0.0,0.0,290.41,294.15,303.6,298.79,301.27,303.82,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,36.78,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436600,299.67,303.15,285.15,0,0,290.1,0.0,0.0,0.0,299.98,303.15,285.15,0,0,290.1,0.0,0.0,0.0,299.84,303.15,285.15,0,0,290.1,0.0,0.0,0.0,299.74,303.15,285.15,0,0,290.1,0.0,0.0,0.0,299.29,303.15,285.15,0,0,290.1,0.0,0.0,0.0,290.37,294.15,303.15,298.87,301.39,303.61,287.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,35.43,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436900,299.7,303.15,285.15,0,0,290.08,0.0,0.0,0.0,300.0,303.15,285.15,0,0,290.08,0.0,0.0,0.0,299.87,303.15,285.15,0,0,290.08,0.0,0.0,0.0,299.77,303.15,285.15,0,0,290.08,0.0,0.0,0.0,299.32,303.15,285.15,0,0,290.08,0.0,0.0,0.0,290.32,294.15,302.7,298.93,301.47,303.29,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,34.27,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437200,299.73,303.15,285.15,0,0,290.06,0.0,0.0,0.0,300.02,303.15,285.15,0,0,290.06,0.0,0.0,0.0,299.89,303.15,285.15,0,0,290.06,0.0,0.0,0.0,299.79,303.15,285.15,0,0,290.06,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.06,0.0,0.0,0.0,290.27,294.15,302.26,298.97,301.53,302.92,287.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,33.26,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437500,299.74,303.15,285.15,0,0,290.04,0.0,0.0,0.0,300.03,303.15,285.15,0,0,290.04,0.0,0.0,0.0,299.9,303.15,285.15,0,0,290.04,0.0,0.0,0.0,299.81,303.15,285.15,0,0,290.04,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.03,0.0,0.0,0.0,290.22,294.15,301.87,298.99,301.56,302.54,287.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.47,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437800,299.76,303.15,285.15,0,0,290.01,0.0,0.0,0.0,300.03,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.91,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.82,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,290.01,0.0,0.0,0.0,290.17,294.15,301.54,298.99,301.56,302.17,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.87,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438100,299.77,303.15,285.15,0,0,289.99,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.39,303.15,285.15,0,0,289.98,0.0,0.0,0.0,290.12,294.15,301.29,298.97,301.55,301.84,287.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.29,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438400,299.78,303.15,285.15,0,0,289.96,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.96,0.0,0.0,0.0,290.06,294.15,301.15,298.94,301.54,301.57,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,30.74,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438700,299.78,303.15,285.15,0,0,289.93,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.93,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.93,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.93,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.93,0.0,0.0,0.0,290.01,294.15,301.09,298.88,301.51,301.38,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,30.22,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439000,299.79,303.15,285.15,0,0,289.9,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.9,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.9,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.9,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.9,0.0,0.0,0.0,289.95,294.15,301.06,298.78,301.49,301.23,287.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,29.74,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439300,299.8,303.15,285.15,0,0,289.87,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.87,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.87,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.87,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.87,0.0,0.0,0.0,289.9,294.15,301.06,298.65,301.47,301.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,29.18,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439600,299.81,303.15,285.15,0,0,289.84,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.84,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.84,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.84,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.84,0.0,0.0,0.0,289.84,294.15,301.08,298.5,301.44,301.11,288.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.12,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439900,299.81,303.15,285.15,0,0,289.81,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.81,0.0,0.0,0.0,289.79,294.15,301.11,298.34,301.42,301.11,288.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.04,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440200,299.82,303.15,285.15,0,0,289.78,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.78,0.0,0.0,0.0,289.74,294.15,301.15,298.17,301.41,301.11,288.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.2,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440500,299.82,303.15,285.15,0,0,289.75,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.75,0.0,0.0,0.0,289.69,294.15,301.19,298.0,301.4,301.12,288.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,25.44,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440800,299.83,303.15,285.15,0,0,289.73,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.64,294.15,301.22,297.84,301.39,301.13,288.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,23.31,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441100,299.83,303.15,285.15,0,0,289.73,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.63,294.15,301.24,297.69,301.37,301.13,288.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.26,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441400,299.83,303.15,285.15,0,0,289.73,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.64,294.15,301.24,297.57,301.36,301.13,288.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.76,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441700,299.84,303.15,285.15,0,0,289.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.64,294.15,301.21,297.49,301.35,301.13,288.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.74,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442000,299.84,303.15,285.15,0,0,289.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.64,294.15,301.15,297.45,301.35,301.13,288.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.43,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442300,299.84,303.15,285.15,0,0,289.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.64,294.15,301.07,297.44,301.35,301.13,288.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.94,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442600,299.85,303.15,285.15,0,0,289.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.64,294.15,300.98,297.43,301.35,301.13,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.64,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442900,299.85,303.15,285.15,0,0,289.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.64,294.15,300.9,297.41,301.35,301.13,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.23,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17443200,299.85,303.15,285.15,0,0,289.74,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.74,0.0,0.0,0.0,289.64,294.15,300.82,297.4,301.34,301.13,288.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.29,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17443500,299.85,303.15,285.15,0,0,289.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.74,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.74,0.0,0.0,0.0,289.63,294.15,300.73,297.38,301.32,301.11,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.17,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
