time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17443800,299.85,303.15,285.15,0,0,289.72,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.72,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.72,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.72,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.72,0.0,0.0,0.0,289.6,294.15,300.65,297.37,301.29,301.08,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.86,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444100,299.85,303.15,285.15,0,0,289.69,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.69,0.0,0.0,0.0,289.55,294.15,300.57,297.35,301.25,301.02,288.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.62,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444400,299.85,303.15,285.15,0,0,289.66,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.66,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.66,0.0,0.0,0.0,289.51,294.15,300.48,297.33,301.21,300.94,288.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.97,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444700,299.85,303.15,285.15,0,0,289.64,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.64,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.64,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.64,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.63,0.0,0.0,0.0,289.47,294.15,300.4,297.32,301.17,300.78,288.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.35,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445000,299.85,303.15,285.15,0,0,289.61,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.61,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.61,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.61,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.61,0.0,0.0,0.0,289.43,294.15,300.32,297.3,301.13,300.61,288.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.55,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445300,299.85,303.15,285.15,0,0,289.58,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.58,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.58,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.58,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.58,0.0,0.0,0.0,289.39,294.15,300.23,297.28,301.08,300.47,288.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.56,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445600,299.85,303.15,285.15,0,0,289.56,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.55,0.0,0.0,0.0,289.36,294.15,300.15,297.27,301.03,300.36,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.53,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445900,299.85,303.15,285.15,0,0,289.53,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.53,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.53,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.53,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.53,0.0,0.0,0.0,289.32,294.15,300.06,297.25,300.98,300.26,288.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.5,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446200,299.85,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.51,0.0,0.0,0.0,289.29,294.15,299.97,297.22,300.93,300.16,288.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.44,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446500,299.85,303.15,285.15,0,0,289.48,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.48,0.0,0.0,0.0,289.26,294.15,299.88,297.19,300.88,300.08,288.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.16,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446800,299.85,303.15,285.15,0,0,289.46,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.46,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.46,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.46,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.46,0.0,0.0,0.0,289.23,294.15,299.78,297.16,300.82,300.02,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.83,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447100,299.85,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.44,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.44,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.44,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.44,0.0,0.0,0.0,289.21,294.15,299.68,297.13,300.77,299.98,288.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.58,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447400,299.85,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.42,0.0,0.0,0.0,289.19,294.15,299.59,297.09,300.71,299.94,288.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.42,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447700,299.84,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.16,294.15,299.5,297.07,300.64,299.9,288.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.22,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448000,299.84,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.15,294.15,299.41,297.04,300.6,299.89,288.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.67,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448300,299.84,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.16,294.15,299.33,297.03,300.58,299.88,288.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.24,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448600,299.84,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.26,297.02,300.57,299.88,289.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.86,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448900,299.84,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.17,294.15,299.2,297.02,300.57,299.88,289.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.23,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449200,299.84,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.15,297.03,300.57,299.88,289.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.52,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449500,299.84,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.11,297.05,300.57,299.88,289.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.22,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449800,299.83,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.09,297.1,300.57,299.88,289.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.01,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450100,299.83,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.08,297.15,300.57,299.88,289.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.84,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450400,299.83,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.08,297.21,300.57,299.88,289.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.7,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450700,299.83,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.08,297.28,300.57,299.88,289.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.59,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451000,299.83,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.09,297.35,300.57,299.88,289.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.49,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451300,299.83,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.1,297.43,300.57,299.88,289.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.42,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451600,299.83,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.11,297.5,300.57,299.88,289.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451900,299.82,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.13,297.57,300.57,299.88,289.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452200,299.82,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.14,297.63,300.57,299.88,289.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452500,299.82,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.15,297.67,300.57,299.88,289.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452800,299.82,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.15,297.71,300.57,299.88,289.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453100,299.82,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.16,294.15,299.15,297.73,300.57,299.88,289.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453400,299.82,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.17,294.15,299.15,297.75,300.56,299.88,289.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.67,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453700,299.82,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.17,294.15,299.15,297.76,300.55,299.88,289.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.86,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454000,299.81,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.42,0.0,0.0,0.0,289.17,294.15,299.15,297.76,300.51,299.86,289.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.09,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454300,299.81,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.16,294.15,299.15,297.76,300.44,299.81,289.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.29,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454600,299.81,303.15,285.15,0,0,289.39,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.39,0.0,0.0,0.0,289.14,294.15,299.15,297.75,300.37,299.74,289.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.03,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454900,299.81,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.37,0.0,0.0,0.0,289.12,294.15,299.15,297.74,300.31,299.66,289.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.4,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455200,299.81,303.15,285.15,0,0,289.36,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.35,0.0,0.0,0.0,289.11,294.15,299.15,297.73,300.25,299.55,289.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.81,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455500,299.81,303.15,285.15,0,0,289.34,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.34,0.0,0.0,0.0,289.09,294.15,299.15,297.73,300.19,299.42,289.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.18,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455800,299.81,303.15,285.15,0,0,289.33,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.32,0.0,0.0,0.0,289.08,294.15,299.15,297.72,300.13,299.32,289.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.32,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456100,299.8,303.15,285.15,0,0,289.31,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.31,0.0,0.0,0.0,289.07,294.15,299.15,297.71,300.08,299.26,289.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.36,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456400,299.8,303.15,285.15,0,0,289.3,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.3,0.0,0.0,0.0,289.06,294.15,299.15,297.71,300.03,299.22,289.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.36,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456700,299.8,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.29,0.0,0.0,0.0,289.06,294.15,299.15,297.71,299.98,299.2,289.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.37,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457000,299.8,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.05,294.15,299.15,297.71,299.94,299.18,289.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.38,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457300,299.8,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.27,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.9,299.17,289.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.38,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457600,299.8,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.26,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.86,299.16,289.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.38,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457900,299.8,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.25,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.82,299.16,289.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.37,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458200,299.79,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.24,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.78,299.16,289.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.35,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458500,299.79,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.24,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.75,299.15,289.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.32,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458800,299.79,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.72,299.15,289.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.29,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459100,299.79,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.69,299.15,289.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.26,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459400,299.79,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.04,294.15,299.15,297.71,299.66,299.15,289.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.21,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459700,299.79,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.05,294.15,299.15,297.71,299.63,299.15,289.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.16,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460000,299.79,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.05,294.15,299.15,297.71,299.61,299.15,289.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.1,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460300,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.06,294.15,299.15,297.71,299.58,299.15,289.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.03,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460600,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.21,0.0,0.0,0.0,289.07,294.15,299.15,297.71,299.56,299.15,289.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.95,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460900,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.21,0.0,0.0,0.0,289.07,294.15,299.15,297.71,299.54,299.15,289.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.87,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461200,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.08,294.15,299.15,297.71,299.52,299.15,289.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.79,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461500,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.09,294.15,299.15,297.71,299.5,299.15,289.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.71,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461800,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.1,294.15,299.15,297.71,299.48,299.15,289.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.62,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462100,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.11,294.15,299.15,297.71,299.46,299.15,289.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.54,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462400,299.78,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.12,294.15,299.15,297.71,299.44,299.15,289.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.46,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462700,299.78,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.13,294.15,299.15,297.71,299.43,299.15,289.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.38,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463000,299.78,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.15,294.15,299.15,297.71,299.41,299.15,289.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.3,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463300,299.78,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.24,0.0,0.0,0.0,289.16,294.15,299.15,297.71,299.4,299.15,289.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.22,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463600,299.78,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.24,0.0,0.0,0.0,289.18,294.15,299.15,297.71,299.39,299.15,290.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.15,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463900,299.78,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.25,0.0,0.0,0.0,289.19,294.15,299.13,297.7,299.37,299.15,290.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.07,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464200,299.78,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.26,0.0,0.0,0.0,289.21,294.15,299.08,297.68,299.36,299.13,290.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.96,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464500,299.78,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.26,0.0,0.0,0.0,289.22,294.15,298.99,297.65,299.34,299.09,290.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.84,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464800,299.78,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.27,0.0,0.0,0.0,289.24,294.15,298.89,297.62,299.32,299.04,290.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.7,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465100,299.78,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.25,294.15,298.77,297.57,299.29,298.95,290.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.54,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465400,299.77,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.29,0.0,0.0,0.0,289.27,294.15,298.65,297.53,299.26,298.85,290.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.38,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465700,299.77,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.3,0.0,0.0,0.0,289.29,294.15,298.53,297.49,299.22,298.74,290.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.22,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466000,299.77,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.31,0.0,0.0,0.0,289.31,294.15,298.41,297.45,299.18,298.61,290.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.07,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466300,299.77,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.32,0.0,0.0,0.0,289.33,294.15,298.31,297.41,299.14,298.49,290.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.93,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466600,299.77,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.33,0.0,0.0,0.0,289.35,294.15,298.22,297.39,299.09,298.38,290.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.82,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466900,299.76,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.35,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.34,0.0,0.0,0.0,289.37,294.15,298.17,297.38,299.04,298.29,290.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.73,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467200,299.76,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.36,0.0,0.0,0.0,289.39,294.15,298.15,297.39,298.99,298.22,290.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.68,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467500,299.76,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.37,0.0,0.0,0.0,289.41,294.15,298.15,297.39,298.95,298.19,290.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.63,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467800,299.76,303.15,285.15,0,0,289.38,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.38,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.38,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.38,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.38,0.0,0.0,0.0,289.43,294.15,298.15,297.37,298.9,298.17,290.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.52,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468100,299.76,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.45,294.15,298.15,297.33,298.86,298.16,290.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.35,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468400,299.75,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.41,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.48,294.15,298.15,297.27,298.82,298.15,290.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.12,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468700,299.75,303.15,285.15,0,0,289.43,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.43,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.43,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.43,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.43,0.0,0.0,0.0,289.5,294.15,298.15,297.19,298.79,298.15,290.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.86,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469000,299.75,303.15,285.15,0,0,289.44,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.44,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.44,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.44,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.44,0.0,0.0,0.0,289.52,294.15,298.15,297.11,298.75,298.15,290.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.57,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469300,299.75,303.15,285.15,0,0,289.46,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.46,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.46,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.46,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.46,0.0,0.0,0.0,289.54,294.15,298.15,297.03,298.72,298.15,290.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.26,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469600,299.75,303.15,285.15,0,0,289.47,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.47,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.47,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.47,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.47,0.0,0.0,0.0,289.57,294.15,298.15,296.95,298.69,298.15,290.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.96,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469900,299.75,303.15,285.15,0,0,289.49,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.49,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.49,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.49,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.49,0.0,0.0,0.0,289.59,294.15,298.15,296.87,298.66,298.15,290.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.67,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470200,299.75,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.51,0.0,0.0,0.0,289.61,294.15,298.15,296.81,298.63,298.15,290.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.41,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470500,299.75,303.15,285.15,0,0,289.52,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.52,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.52,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.52,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.52,0.0,0.0,0.0,289.64,294.15,298.15,296.76,298.6,298.15,290.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.2,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470800,299.75,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.54,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.54,0.0,0.0,0.0,289.66,294.15,298.15,296.74,298.58,298.15,290.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.04,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471100,299.75,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.56,0.0,0.0,0.0,289.69,294.15,298.14,296.75,298.56,298.15,290.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.96,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471400,299.75,303.15,285.15,0,0,289.58,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.58,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.58,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.58,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.57,0.0,0.0,0.0,289.71,294.15,298.13,296.78,298.53,298.14,290.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.95,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471700,299.75,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.59,0.0,0.0,0.0,289.74,294.15,298.1,296.84,298.51,298.13,290.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.03,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472000,299.75,303.15,285.15,0,0,289.61,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.61,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.61,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.61,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.61,0.0,0.0,0.0,289.76,294.15,298.08,296.92,298.49,298.11,290.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.15,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
