time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17472300,299.75,303.15,285.15,0,0,289.63,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.63,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.63,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.63,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.63,0.0,0.0,0.0,289.79,294.15,298.05,297.0,298.46,298.08,290.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.32,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472600,299.75,303.15,285.15,0,0,289.65,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.65,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.65,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.65,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.65,0.0,0.0,0.0,289.81,294.15,298.02,297.09,298.44,298.06,290.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.51,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472900,299.75,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.67,0.0,0.0,0.0,289.84,294.15,298.01,297.18,298.42,298.04,290.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.71,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473200,299.75,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.69,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.69,0.0,0.0,0.0,289.86,294.15,298.0,297.26,298.39,298.02,290.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.9,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473500,299.75,303.15,285.15,0,0,289.71,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.71,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.71,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.71,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.71,0.0,0.0,0.0,289.89,294.15,298.01,297.33,298.37,298.01,290.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.07,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473800,299.75,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.73,0.0,0.0,0.0,289.91,294.15,298.03,297.37,298.35,298.02,290.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.19,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474100,299.75,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.75,0.0,0.0,0.0,289.94,294.15,298.08,297.4,298.34,298.04,290.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.26,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474400,299.75,303.15,285.15,0,0,289.77,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.77,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.77,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.77,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.77,0.0,0.0,0.0,289.97,294.15,298.15,297.39,298.33,298.09,290.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.25,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474700,299.76,303.15,285.15,0,0,289.79,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.79,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.79,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.79,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.79,0.0,0.0,0.0,289.99,294.15,298.25,297.38,298.32,298.16,291.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.18,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475000,299.76,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.81,0.0,0.0,0.0,290.02,294.15,298.37,297.39,298.32,298.25,291.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.11,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475300,299.76,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.83,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.83,0.0,0.0,0.0,290.04,294.15,298.51,297.42,298.32,298.36,291.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.06,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475600,299.77,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.86,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.86,0.0,0.0,0.0,290.07,294.15,298.67,297.46,298.34,298.48,291.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.03,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475900,299.77,303.15,285.15,0,0,289.88,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.88,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.88,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.88,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.88,0.0,0.0,0.0,290.1,294.15,298.84,297.52,298.36,298.62,291.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.04,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476200,299.78,303.15,285.15,0,0,289.9,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.9,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.9,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.9,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.9,0.0,0.0,0.0,290.12,294.15,299.02,297.59,298.39,298.77,291.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.14,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476500,299.79,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.92,0.0,0.0,0.0,290.15,294.15,299.22,297.66,298.43,298.95,291.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.34,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476800,299.79,303.15,285.15,0,0,289.94,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.94,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.94,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.94,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.94,0.0,0.0,0.0,290.17,294.15,299.41,297.73,298.48,299.16,291.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.67,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477100,299.81,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.96,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.96,0.0,0.0,0.0,290.2,294.15,299.6,297.81,298.54,299.4,291.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.09,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477400,299.83,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.99,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.99,0.0,0.0,0.0,290.23,294.15,299.79,297.87,298.61,299.64,291.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.54,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477700,299.85,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.97,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.88,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.86,303.15,285.15,0,0,290.01,0.0,0.0,0.0,299.56,303.15,285.15,0,0,290.01,0.0,0.0,0.0,290.26,294.15,299.98,297.93,298.68,299.85,291.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,18.96,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478000,299.88,303.15,285.15,0,0,290.03,0.0,0.0,0.0,299.98,303.15,285.15,0,0,290.04,0.0,0.0,0.0,299.89,303.15,285.15,0,0,290.03,0.0,0.0,0.0,299.87,303.15,285.15,0,0,290.03,0.0,0.0,0.0,299.57,303.15,285.15,0,0,290.03,0.0,0.0,0.0,290.28,294.15,300.15,297.98,298.76,300.05,291.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,19.26,0,0.0,0,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478300,299.79,297.15,293.15,0,0,294.86,0.57,0.05,0.05,299.89,297.15,293.15,0,0,294.86,0.57,0.05,0.05,299.8,297.15,293.15,0,0,294.86,0.57,0.05,0.04,299.78,297.15,293.15,0,0,294.86,0.57,0.05,0.05,299.47,297.15,293.15,0,0,294.86,0.57,0.05,0.23,294.95,284.95,300.32,298.02,300.03,299.82,295.19,1,0.15,0.17,0.17,1.0,1,0.61,0.03,0.58,-0.24,0.0,0.0,0,20.59,60,2307.01,0,34.24,1,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478600,299.83,297.15,293.15,0,0,297.31,0.5,0.05,0.05,299.9,297.15,293.15,0,0,297.31,0.5,0.05,0.05,299.81,297.15,293.15,0,0,297.31,0.5,0.05,0.04,299.78,297.15,293.15,0,0,297.31,0.5,0.05,0.05,299.47,297.15,293.15,0,0,297.31,0.5,0.05,0.23,297.36,284.95,300.48,298.06,300.14,299.83,297.51,1,0.19,1.0,1.0,0.99,1,0.62,0.3,0.32,0.03,0.0,0.0,0,37.43,60,1282.99,0,52.63,1,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478900,299.91,297.15,293.15,0,0,299.2,0.88,0.31,0.09,299.93,297.15,293.15,0,0,299.2,0.88,0.31,0.1,299.85,297.15,293.15,0,0,299.2,0.88,0.3,0.07,299.82,297.15,293.15,0,0,299.2,0.88,0.3,0.1,299.51,297.15,293.15,0,0,299.2,0.88,0.27,0.47,299.23,284.95,300.65,298.1,300.24,299.88,299.28,1,0.22,0.98,0.98,1.0,1,1.26,0.6,0.66,0.09,0.0,0.0,0,13.42,68,985.78,0,142.6,1,279.35,285.47,301.52,308.25,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17479200,299.61,297.15,293.15,0,0,288.71,0.94,0.36,0.14,299.7,297.15,293.15,0,0,288.71,0.94,0.37,0.14,299.58,297.15,293.15,0,0,288.71,0.94,0.36,0.11,299.59,297.15,293.15,0,0,288.71,0.94,0.36,0.14,299.25,297.15,293.15,0,0,288.71,0.94,0.32,0.68,288.71,284.95,300.82,298.14,300.2,299.63,288.71,1,0.31,0.94,0.94,1.0,1,1.8,0.86,0.94,0.16,1.0,1.0,0,22.31,108,42587.2,0,400.92,1,282.4,288.13,301.82,304.29,293.15,293.15,283.15,4833.4,19080,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,1.76,1.76,0,5.12,5.12,0,0,0,0,8351.27,0,115.34,2274.52,0,1022.04,0.36,1,0,3,1,0
17479500,299.09,297.15,293.15,0,0,288.85,0.98,0.38,0.19,299.24,297.15,293.15,0,0,288.85,0.98,0.4,0.21,299.08,297.15,293.15,0,0,288.85,0.98,0.38,0.15,299.12,297.15,293.15,0,0,288.85,0.98,0.38,0.21,298.68,297.15,293.15,0,0,288.85,0.98,0.32,0.97,288.85,284.95,300.98,298.17,300.03,299.14,288.86,1,0.44,0.89,0.89,1.0,1,2.6,1.25,1.35,0.25,1.0,1.0,0,40.72,168,59214.63,0,1174.62,1,283.14,288.02,301.34,304.48,293.15,293.15,283.15,13197.99,22320,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,2.9,2.9,0,5.12,5.12,0,0,0,0,10322.57,0,520.45,2274.52,0,1396.8,0.6,1,0,3,1,0
17479800,298.71,297.15,293.15,0,0,289.34,1.0,0.4,0.27,298.87,297.15,293.15,0,0,289.34,1.0,0.43,0.28,298.7,297.15,293.15,0,0,289.34,1.0,0.4,0.21,298.75,297.15,293.15,0,0,289.34,1.0,0.4,0.28,298.25,297.15,293.15,0,0,289.34,1.0,0.32,1.33,289.34,284.95,301.15,298.21,299.91,298.76,289.35,1,0.6,0.81,0.81,1.0,1,3.54,1.7,1.84,0.35,1.0,1.0,0,73.17,208,74954.74,0,2974.75,1,283.15,288.19,301.33,305.31,293.15,293.15,283.15,19711.19,24480,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,3.55,3.55,0,5.12,5.12,0,0,0,0,11941.83,0,949.92,2274.52,0,1989.15,0.73,1,0,3,1,0
17480100,298.36,297.15,293.15,0,0,289.78,0.93,0.41,0.37,298.53,297.15,293.15,0,0,289.78,0.95,0.44,0.42,298.36,297.15,293.15,0,0,289.78,0.92,0.41,0.29,298.42,297.15,293.15,0,0,289.78,0.93,0.42,0.4,297.98,297.15,293.15,0,0,289.78,0.85,0.32,1.45,289.78,284.95,301.32,298.24,299.79,298.42,289.78,1,0.76,0.71,0.71,1.0,1,4.39,2.07,2.32,0.4,1.0,1.0,0,145.33,268,86344.02,0,5932.55,1,283.15,288.38,301.31,305.93,293.15,293.15,283.15,24445.51,27720,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,3.95,3.95,0,5.12,5.12,0,0,0,0,13302.79,0,1311.95,2274.52,0,2374.94,0.81,1,0,3,1,0
17480400,298.19,297.15,293.15,0,0,289.62,0.82,0.43,0.39,298.31,297.15,293.15,0,0,289.62,0.83,0.46,0.44,298.18,297.15,293.15,0,0,289.62,0.81,0.43,0.3,298.23,297.15,293.15,0,0,289.62,0.82,0.44,0.42,297.82,297.15,293.15,0,0,289.62,0.75,0.33,1.51,289.62,284.95,301.48,298.27,299.68,298.23,289.62,1,0.83,0.6,0.6,1.0,1,4.58,2.04,2.55,0.29,1.0,1.0,0,241.47,264,89125.39,0,7388.45,1,283.15,288.19,301.28,306.07,293.15,293.15,283.15,28001.11,30960,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,13644.74,0,1608.36,2274.52,0,2499.48,0.87,1,0,3,1,0
17480700,298.08,297.15,293.15,0,0,289.48,0.84,0.45,0.41,298.2,297.15,293.15,0,0,289.48,0.86,0.49,0.46,298.07,297.15,293.15,0,0,289.48,0.84,0.45,0.31,298.12,297.15,293.15,0,0,289.48,0.84,0.46,0.44,297.71,297.15,293.15,0,0,289.48,0.77,0.34,1.54,289.48,284.95,301.65,298.3,299.61,298.12,289.48,1,0.84,0.55,0.55,1.0,1,4.75,2.0,2.75,0.19,1.0,1.0,0,233.3,240,90910.02,0,8024.28,1,283.15,288.03,301.31,306.19,293.15,293.15,283.15,31030.23,33120,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,13871.41,0,1876.28,2274.52,0,2540.97,0.91,1,0,3,1,0
17481000,298.0,297.15,293.15,0,0,289.34,0.89,0.47,0.43,298.1,297.15,293.15,0,0,289.34,0.91,0.51,0.48,297.97,297.15,293.15,0,0,289.34,0.89,0.47,0.33,298.03,297.15,293.15,0,0,289.34,0.89,0.48,0.45,297.63,297.15,293.15,0,0,289.34,0.81,0.35,1.58,289.34,284.95,301.82,298.32,299.51,298.03,289.34,1,0.86,0.5,0.5,1.0,1,4.9,1.91,2.99,0.05,1.0,1.0,0,207.67,216,91862.77,0,8476.97,1,283.15,287.88,301.33,306.27,293.15,293.15,283.15,33763.52,35280,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.64,4.64,0,5.12,5.12,0,0,0,0,14000.52,0,2129.57,2274.52,0,2563.22,0.95,1,0,3,1,0
17481300,297.9,297.15,293.15,0,0,288.94,0.96,0.49,0.44,298.0,297.15,293.15,0,0,288.94,0.98,0.53,0.5,297.87,297.15,293.15,0,0,288.94,0.95,0.48,0.34,297.93,297.15,293.15,0,0,288.94,0.96,0.5,0.47,297.54,297.15,293.15,0,0,288.94,0.86,0.35,1.6,288.93,284.95,301.98,298.35,299.47,297.93,288.93,1,0.86,0.46,0.46,1.0,1,5.02,1.81,3.21,-0.1,1.0,1.0,0,181.87,180,97474.26,0,8793.65,1,282.49,287.41,301.38,306.7,293.15,293.15,282.45,35393.14,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,15024.13,0,2285.6,2274.52,0,2674.12,0.97,1,0,3,1,0
17481600,297.8,297.15,293.15,0,0,288.57,0.94,0.5,0.45,297.88,297.15,293.15,0,0,288.57,0.97,0.54,0.51,297.76,297.15,293.15,0,0,288.57,0.93,0.49,0.34,297.82,297.15,293.15,0,0,288.57,0.95,0.51,0.48,297.45,297.15,293.15,0,0,288.57,0.84,0.36,1.61,288.57,284.95,302.15,298.38,299.47,297.82,288.57,1,0.88,0.42,0.42,1.0,1,5.11,1.69,3.41,-0.25,1.0,1.0,0,198.58,240,102490.2,0,9363.37,1,281.86,286.98,301.39,306.94,293.15,293.15,281.55,35828.32,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,16680.22,0,2327.88,2274.52,0,2774.91,0.98,1,0,3,1,0
17481900,297.7,297.15,293.15,0,0,288.1,0.88,0.51,0.46,297.78,297.15,293.15,0,0,288.1,0.9,0.55,0.53,297.66,297.15,293.15,0,0,288.1,0.87,0.5,0.35,297.71,297.15,293.15,0,0,288.1,0.88,0.52,0.49,297.36,297.15,293.15,0,0,288.1,0.78,0.36,1.62,288.1,284.95,302.3,298.39,299.46,297.71,288.09,1,0.91,0.39,0.39,1.0,1,5.18,1.58,3.6,-0.38,1.0,1.0,0,247.2,280,108736.55,0,10152.52,1,280.99,286.43,301.42,307.37,293.15,293.15,280.95,35951.61,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,17212.27,0,2339.91,2274.52,0,2881.97,0.98,1,0,3,1,0
17482200,297.6,297.15,293.15,0,0,287.71,0.84,0.52,0.47,297.67,297.15,293.15,0,0,287.71,0.86,0.56,0.54,297.56,297.15,293.15,0,0,287.71,0.83,0.5,0.36,297.61,297.15,293.15,0,0,287.71,0.84,0.53,0.5,297.28,297.15,293.15,0,0,287.71,0.74,0.35,1.62,287.71,284.95,302.42,298.41,299.45,297.62,287.71,1,0.94,0.36,0.36,1.0,1,5.22,1.47,3.75,-0.51,1.0,1.0,0,299.1,306,112881.76,0,10851.75,1,280.36,285.99,301.42,307.56,293.15,293.15,280.05,35986.38,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,19155.74,0,2343.3,2274.52,0,2953.06,0.98,1,0,3,1,0
17482500,297.51,297.15,293.15,0,0,287.17,0.85,0.52,0.47,297.58,297.15,293.15,0,0,287.16,0.87,0.57,0.54,297.46,297.15,293.15,0,0,287.17,0.84,0.51,0.36,297.52,297.15,293.15,0,0,287.16,0.85,0.53,0.51,297.2,297.15,293.15,0,0,287.17,0.74,0.35,1.6,287.16,284.95,302.52,298.42,299.42,297.52,287.16,1,0.93,0.33,0.33,1.0,1,5.22,1.36,3.85,-0.62,1.0,1.0,0,294.75,282,117986.13,0,10779.76,1,279.49,285.39,301.43,307.95,293.15,293.15,279.45,35996.16,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19747.64,0,2344.26,2274.52,0,3031.29,0.98,1,0,3,1,0
17482800,297.43,297.15,293.15,0,0,286.79,0.87,0.52,0.47,297.49,297.15,293.15,0,0,286.79,0.89,0.57,0.54,297.38,297.15,293.15,0,0,286.79,0.86,0.51,0.36,297.44,297.15,293.15,0,0,286.79,0.87,0.53,0.51,297.14,297.15,293.15,0,0,286.79,0.76,0.34,1.57,286.79,284.95,302.59,298.42,299.4,297.44,286.79,1,0.92,0.31,0.31,1.0,1,5.18,1.26,3.92,-0.7,1.0,1.0,0,270.12,258,119810.27,0,10380.13,1,279.02,285.0,301.43,308.02,293.15,293.15,278.85,35998.92,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20842.61,0,2344.53,2274.52,0,3063.31,0.98,1,0,3,1,0
17483100,297.39,297.15,293.15,0,0,286.66,0.9,0.53,0.48,297.44,297.15,293.15,0,0,286.66,0.93,0.58,0.55,297.34,297.15,293.15,0,0,286.66,0.89,0.51,0.36,297.39,297.15,293.15,0,0,286.66,0.9,0.54,0.51,297.11,297.15,293.15,0,0,286.66,0.78,0.34,1.55,286.66,284.95,302.66,298.43,299.4,297.39,286.66,1,0.9,0.29,0.29,1.0,1,5.16,1.18,3.99,-0.78,1.0,1.0,0,239.11,222,119220.48,0,9998.06,1,278.93,284.87,301.43,307.97,293.15,293.15,278.15,35999.7,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20723.41,0,2344.6,2274.52,0,3052.78,0.98,1,0,3,1,0
17483400,297.37,297.15,293.15,0,0,286.58,0.95,0.53,0.48,297.41,297.15,293.15,0,0,286.58,0.98,0.58,0.55,297.31,297.15,293.15,0,0,286.58,0.93,0.51,0.36,297.36,297.15,293.15,0,0,286.58,0.95,0.54,0.51,297.09,297.15,293.15,0,0,286.58,0.81,0.34,1.53,286.58,284.95,302.71,298.44,299.4,297.37,286.58,1,0.89,0.27,0.27,1.0,1,5.15,1.1,4.05,-0.86,1.0,1.0,0,208.26,201,118711.47,0,9672.31,1,278.87,284.79,301.44,307.95,293.15,293.15,278.15,35999.91,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20656.95,0,2344.62,2274.52,0,3041.93,0.98,1,0,3,1,0
17483700,297.35,297.15,293.15,0,0,286.54,0.94,0.54,0.49,297.39,297.15,293.15,0,0,286.54,0.96,0.59,0.56,297.29,297.15,293.15,0,0,286.54,0.92,0.52,0.36,297.34,297.15,293.15,0,0,286.54,0.94,0.54,0.52,297.08,297.15,293.15,0,0,286.54,0.8,0.33,1.52,286.54,284.95,302.76,298.45,299.41,297.34,286.54,1,0.9,0.26,0.26,1.0,1,5.16,1.03,4.13,-0.93,1.0,1.0,0,217.82,237,118434.22,0,9803.68,1,278.84,284.74,301.45,307.94,293.15,293.15,278.15,35999.98,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20614.9,0,2344.63,2274.52,0,3031.47,0.98,1,0,3,1,0
17484000,297.34,297.15,293.15,0,0,286.52,0.89,0.54,0.49,297.36,297.15,293.15,0,0,286.52,0.91,0.59,0.56,297.27,297.15,293.15,0,0,286.52,0.87,0.52,0.36,297.32,297.15,293.15,0,0,286.52,0.89,0.55,0.52,297.08,297.15,293.15,0,0,286.52,0.76,0.33,1.51,286.52,284.95,302.82,298.47,299.42,297.33,286.52,1,0.92,0.24,0.24,1.0,1,5.18,0.98,4.2,-0.99,1.0,1.0,0,257.83,273,118285.38,0,10265.46,1,278.83,284.72,301.47,307.95,293.15,293.15,278.15,35999.99,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20596.54,0,2344.63,2274.52,0,3021.29,0.98,1,0,3,1,0
17484300,297.32,297.15,293.15,0,0,286.53,0.85,0.55,0.5,297.35,297.15,293.15,0,0,286.53,0.88,0.6,0.57,297.25,297.15,293.15,0,0,286.53,0.84,0.52,0.37,297.3,297.15,293.15,0,0,286.53,0.85,0.55,0.53,297.07,297.15,293.15,0,0,286.53,0.72,0.33,1.51,286.53,284.95,302.88,298.5,299.43,297.31,286.53,1,0.93,0.23,0.23,1.0,1,5.2,0.92,4.28,-1.05,1.0,1.0,0,302.32,327,118203.35,0,10775.39,1,278.83,284.72,301.5,307.97,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20589.68,0,2344.63,2274.52,0,3009.47,0.98,1,0,3,1,0
17484600,297.32,297.15,293.15,0,0,286.53,0.85,0.55,0.5,297.33,297.15,293.15,0,0,286.53,0.88,0.6,0.57,297.24,297.15,293.15,0,0,286.53,0.84,0.52,0.37,297.28,297.15,293.15,0,0,286.53,0.85,0.55,0.53,297.07,297.15,293.15,0,0,286.53,0.72,0.33,1.5,286.53,284.95,302.95,298.54,299.45,297.3,286.53,1,0.94,0.22,0.22,1.0,1,5.21,0.87,4.33,-1.1,1.0,1.0,0,307.52,303,118038.54,0,10843.73,1,278.83,284.72,301.53,308.0,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20582.22,0,2344.63,2274.52,0,2994.47,0.98,1,0,3,1,0
17484900,297.31,297.15,293.15,0,0,286.53,0.87,0.56,0.5,297.33,297.15,293.15,0,0,286.53,0.9,0.61,0.58,297.23,297.15,293.15,0,0,286.53,0.86,0.52,0.37,297.28,297.15,293.15,0,0,286.53,0.87,0.56,0.53,297.08,297.15,293.15,0,0,286.53,0.73,0.32,1.48,286.53,284.95,303.04,298.59,299.48,297.29,286.53,1,0.93,0.2,0.2,1.0,1,5.2,0.82,4.38,-1.15,1.0,1.0,0,281.84,267,117879.26,0,10583.57,1,278.84,284.71,301.58,308.04,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20571.81,0,2344.63,2274.52,0,2974.55,0.98,1,0,3,1,0
17485200,297.31,297.15,293.15,0,0,286.54,0.9,0.56,0.51,297.32,297.15,293.15,0,0,286.54,0.93,0.61,0.58,297.23,297.15,293.15,0,0,286.54,0.88,0.53,0.37,297.27,297.15,293.15,0,0,286.54,0.9,0.56,0.53,297.08,297.15,293.15,0,0,286.54,0.75,0.32,1.47,286.54,284.95,303.15,298.65,299.52,297.29,286.54,1,0.91,0.19,0.19,1.0,1,5.2,0.78,4.41,-1.19,1.0,1.0,0,252.09,243,117787.34,0,10301.69,1,278.86,284.73,301.65,308.1,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20571.7,0,2344.63,2274.52,0,2950.47,0.98,1,0,3,1,0
17485500,297.32,297.15,293.15,0,0,286.58,0.95,0.57,0.51,297.32,297.15,293.15,0,0,286.58,0.98,0.62,0.59,297.23,297.15,293.15,0,0,286.58,0.92,0.53,0.37,297.27,297.15,293.15,0,0,286.58,0.95,0.56,0.54,297.09,297.15,293.15,0,0,286.58,0.78,0.32,1.46,286.58,284.95,303.29,298.73,299.58,297.29,286.58,1,0.9,0.18,0.18,1.0,1,5.19,0.75,4.45,-1.23,1.0,1.0,0,222.11,207,117747.81,0,10026.2,1,278.89,284.76,301.73,308.17,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20583.15,0,2344.63,2274.52,0,2919.93,0.98,1,0,3,1,0
17485800,297.32,297.15,293.15,0,0,286.65,0.94,0.57,0.52,297.32,297.15,293.15,0,0,286.65,0.97,0.62,0.59,297.23,297.15,293.15,0,0,286.65,0.91,0.53,0.37,297.26,297.15,293.15,0,0,286.65,0.94,0.57,0.54,297.09,297.15,293.15,0,0,286.65,0.77,0.32,1.45,286.65,284.95,303.45,298.84,299.64,297.29,286.65,1,0.91,0.18,0.18,1.0,1,5.21,0.72,4.49,-1.26,1.0,1.0,0,231.51,243,117892.82,0,10195.68,1,278.95,284.82,301.83,308.28,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20616.32,0,2344.63,2274.52,0,2883.66,0.98,1,0,3,1,0
17486100,297.33,297.15,293.15,0,0,286.76,0.9,0.58,0.52,297.32,297.15,293.15,0,0,286.76,0.92,0.63,0.6,297.23,297.15,293.15,0,0,286.76,0.87,0.53,0.38,297.26,297.15,293.15,0,0,286.76,0.89,0.57,0.54,297.1,297.15,293.15,0,0,286.76,0.74,0.32,1.45,286.76,284.95,303.63,298.96,299.71,297.29,286.76,1,0.93,0.17,0.17,1.0,1,5.24,0.69,4.55,-1.3,1.0,1.0,0,271.69,297,118156.3,0,10720.57,1,279.04,284.92,301.95,308.41,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20676.26,0,2344.63,2274.52,0,2845.0,0.98,1,0,3,1,0
17486400,297.33,297.15,293.15,0,0,286.89,0.86,0.59,0.53,297.33,297.15,293.15,0,0,286.89,0.89,0.63,0.6,297.23,297.15,293.15,0,0,286.89,0.84,0.54,0.38,297.26,297.15,293.15,0,0,286.89,0.86,0.57,0.55,297.1,297.15,293.15,0,0,286.89,0.71,0.32,1.46,286.89,284.95,303.82,299.09,299.78,297.29,286.89,1,0.95,0.16,0.16,1.0,1,5.28,0.66,4.62,-1.35,1.0,1.0,0,315.9,333,118482.73,0,11311.26,1,279.14,285.04,302.08,308.55,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20750.06,0,2344.63,2274.52,0,2804.55,0.98,1,0,3,1,0
17486700,297.34,297.15,293.15,0,0,287.02,0.85,0.59,0.54,297.33,297.15,293.15,0,0,287.02,0.87,0.64,0.61,297.23,297.15,293.15,0,0,287.02,0.83,0.54,0.38,297.27,297.15,293.15,0,0,287.02,0.84,0.58,0.55,297.11,297.15,293.15,0,0,287.02,0.7,0.32,1.46,287.03,284.95,304.01,299.23,299.86,297.3,287.03,1,0.96,0.15,0.15,1.0,1,5.31,0.62,4.69,-1.39,1.0,1.0,0,343.57,342,118799.06,0,11735.25,1,279.25,285.17,302.22,308.71,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20831.12,0,2344.63,2274.52,0,2763.47,0.98,1,0,3,1,0
17487000,297.35,297.15,293.15,0,0,287.14,0.87,0.6,0.54,297.34,297.15,293.15,0,0,287.14,0.89,0.65,0.62,297.24,297.15,293.15,0,0,287.14,0.84,0.54,0.38,297.27,297.15,293.15,0,0,287.14,0.86,0.58,0.56,297.11,297.15,293.15,0,0,287.14,0.71,0.32,1.45,287.14,284.95,304.21,299.37,299.94,297.31,287.15,1,0.96,0.15,0.15,1.0,1,5.33,0.59,4.74,-1.43,1.0,1.0,0,323.55,318,119040.29,0,11634.84,1,279.35,285.28,302.36,308.87,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20903.15,0,2344.63,2274.52,0,2722.05,0.98,1,0,3,1,0
17487300,297.36,297.15,293.15,0,0,287.27,0.89,0.61,0.55,297.35,297.15,293.15,0,0,287.27,0.92,0.66,0.62,297.25,297.15,293.15,0,0,287.27,0.86,0.55,0.38,297.28,297.15,293.15,0,0,287.27,0.88,0.59,0.56,297.13,297.15,293.15,0,0,287.27,0.72,0.32,1.44,287.27,284.95,304.41,299.51,300.02,297.32,287.27,1,0.95,0.14,0.14,1.0,1,5.34,0.56,4.79,-1.47,1.0,1.0,0,294.45,282,119316.76,0,11460.46,1,279.45,285.4,302.5,309.02,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20977.61,0,2344.63,2274.52,0,2682.44,0.98,1,0,3,1,0
17487600,297.37,297.15,293.15,0,0,287.39,0.93,0.62,0.55,297.37,297.15,293.15,0,0,287.39,0.95,0.66,0.63,297.26,297.15,293.15,0,0,287.39,0.89,0.55,0.39,297.29,297.15,293.15,0,0,287.39,0.92,0.59,0.56,297.14,297.15,293.15,0,0,287.39,0.75,0.32,1.44,287.39,284.95,304.59,299.64,300.1,297.33,287.39,1,0.94,0.14,0.14,1.0,1,5.36,0.53,4.83,-1.5,1.0,1.0,0,264.17,258,119655.44,0,11294.69,1,279.55,285.51,302.6,309.16,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21060.04,0,2344.63,2274.52,0,2688.17,0.98,1,0,3,1,0
17487900,297.37,297.15,293.15,0,0,287.49,0.96,0.62,0.56,297.38,297.15,293.15,0,0,287.49,0.99,0.67,0.63,297.27,297.15,293.15,0,0,287.49,0.92,0.55,0.39,297.3,297.15,293.15,0,0,287.49,0.95,0.6,0.57,297.15,297.15,293.15,0,0,287.49,0.77,0.32,1.44,287.49,284.95,304.77,299.75,300.17,297.34,287.49,1,0.94,0.14,0.14,1.0,1,5.39,0.51,4.88,-1.54,1.0,1.0,0,240.59,252,120224.48,0,11214.2,1,279.61,285.6,302.61,309.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21139.77,0,2344.63,2274.52,0,2774.76,0.98,1,0,3,1,0
17488200,297.37,297.15,293.15,0,0,287.61,0.93,0.63,0.57,297.38,297.15,293.15,0,0,287.61,0.96,0.68,0.64,297.27,297.15,293.15,0,0,287.61,0.89,0.56,0.39,297.3,297.15,293.15,0,0,287.61,0.92,0.6,0.57,297.15,297.15,293.15,0,0,287.61,0.74,0.32,1.45,287.61,284.95,304.92,299.84,300.23,297.34,287.62,1,0.96,0.14,0.14,1.0,1,5.44,0.5,4.94,-1.57,1.0,1.0,0,271.3,288,120922.83,0,11768.61,1,279.68,285.71,302.61,309.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21228.62,0,2344.63,2274.52,0,2854.46,0.98,1,0,3,1,0
17488500,297.36,297.15,293.15,0,0,287.73,0.89,0.64,0.57,297.38,297.15,293.15,0,0,287.73,0.92,0.69,0.65,297.27,297.15,293.15,0,0,287.73,0.86,0.56,0.4,297.3,297.15,293.15,0,0,287.73,0.88,0.61,0.58,297.15,297.15,293.15,0,0,287.73,0.72,0.32,1.45,287.73,284.95,305.05,299.91,300.28,297.33,287.73,1,0.98,0.13,0.13,1.0,1,5.49,0.47,5.02,-1.61,1.0,1.0,0,314.81,342,121554.61,0,12465.34,1,279.75,285.81,302.6,309.26,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21313.16,0,2344.63,2274.52,0,2918.79,0.98,1,0,3,1,0
17488800,297.34,297.15,293.15,0,0,287.83,0.87,0.64,0.58,297.38,297.15,293.15,0,0,287.83,0.89,0.69,0.66,297.27,297.15,293.15,0,0,287.83,0.83,0.57,0.4,297.3,297.15,293.15,0,0,287.83,0.85,0.61,0.58,297.15,297.15,293.15,0,0,287.83,0.69,0.32,1.46,287.83,284.95,305.15,299.95,300.31,297.33,287.83,1,1.0,0.13,0.13,1.0,1,5.53,0.47,5.07,-1.63,1.0,1.0,0,359.88,378,122084.01,0,13171.92,1,279.81,285.89,302.6,309.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21385.34,0,2344.63,2274.52,0,2961.64,0.98,1,0,3,1,0
17489100,297.32,297.15,293.15,0,0,287.88,0.87,0.64,0.58,297.37,297.15,293.15,0,0,287.88,0.9,0.7,0.67,297.27,297.15,293.15,0,0,287.88,0.84,0.57,0.4,297.3,297.15,293.15,0,0,287.88,0.86,0.62,0.59,297.15,297.15,293.15,0,0,287.88,0.7,0.32,1.46,287.88,284.95,305.23,299.98,300.34,297.32,287.88,1,1.0,0.13,0.13,1.0,1,5.55,0.43,5.12,-1.67,1.0,1.0,0,352.23,410,122368.05,0,13216.28,1,279.84,285.94,302.59,309.3,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21429.23,0,2344.63,2274.52,0,2985.58,0.98,1,0,3,1,0
17489400,297.3,297.15,293.15,0,0,287.93,0.88,0.65,0.59,297.36,297.15,293.15,0,0,287.93,0.91,0.7,0.67,297.27,297.15,293.15,0,0,287.93,0.85,0.57,0.41,297.29,297.15,293.15,0,0,287.93,0.87,0.62,0.59,297.15,297.15,293.15,0,0,287.93,0.7,0.32,1.46,287.93,284.95,305.32,299.99,300.36,297.31,287.93,1,1.0,0.13,0.13,1.0,1,5.57,0.45,5.12,-1.66,1.0,1.0,0,344.86,410,122637.76,0,13252.44,1,279.87,285.98,302.59,309.32,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21465.21,0,2344.63,2274.52,0,3004.55,0.98,1,0,3,1,0
17489700,297.28,297.15,293.15,0,0,287.97,0.89,0.65,0.59,297.35,297.15,293.15,0,0,287.97,0.92,0.71,0.68,297.27,297.15,293.15,0,0,287.97,0.85,0.58,0.41,297.29,297.15,293.15,0,0,287.97,0.88,0.63,0.6,297.15,297.15,293.15,0,0,287.97,0.71,0.32,1.46,287.97,284.95,305.4,300.01,300.39,297.3,287.97,1,1.0,0.13,0.13,1.0,1,5.59,0.4,5.19,-1.72,1.0,1.0,0,338.08,410,122872.4,0,13284.3,1,279.89,286.02,302.59,309.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21496.87,0,2344.63,2274.52,0,3021.09,0.98,1,0,3,1,0
17490000,297.26,297.15,293.15,0,0,288.01,0.89,0.65,0.59,297.34,297.15,293.15,0,0,288.01,0.92,0.72,0.68,297.26,297.15,293.15,0,0,288.01,0.86,0.58,0.41,297.29,297.15,293.15,0,0,288.01,0.88,0.63,0.6,297.15,297.15,293.15,0,0,288.01,0.71,0.32,1.45,288.01,284.95,305.48,300.03,300.41,297.29,288.01,1,1.0,0.13,0.13,1.0,1,5.6,0.46,5.14,-1.67,1.0,1.0,0,332.41,410,123080.98,0,13312.18,1,279.92,286.05,302.59,309.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21524.87,0,2344.63,2274.52,0,3035.7,0.98,1,0,3,1,0
17490300,297.24,297.15,293.15,0,0,288.05,0.9,0.65,0.59,297.32,297.15,293.15,0,0,288.05,0.93,0.72,0.68,297.26,297.15,293.15,0,0,288.05,0.87,0.58,0.41,297.28,297.15,293.15,0,0,288.05,0.89,0.63,0.6,297.14,297.15,293.15,0,0,288.05,0.71,0.32,1.45,288.05,284.95,305.57,300.04,300.44,297.28,288.05,1,1.0,0.12,0.12,1.0,1,5.61,0.35,5.27,-1.78,1.0,1.0,0,326.87,410,123260.8,0,13336.73,1,279.94,286.08,302.59,309.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21549.06,0,2344.63,2274.52,0,3048.7,0.98,1,0,3,1,0
17490600,297.23,297.15,293.15,0,0,288.08,0.9,0.65,0.59,297.31,297.15,293.15,0,0,288.08,0.94,0.72,0.69,297.26,297.15,293.15,0,0,288.08,0.87,0.59,0.41,297.28,297.15,293.15,0,0,288.08,0.89,0.64,0.61,297.14,297.15,293.15,0,0,288.08,0.72,0.32,1.45,288.08,284.95,305.65,300.05,300.46,297.27,288.08,1,1.0,0.13,0.13,1.0,1,5.63,0.5,5.13,-1.64,1.0,1.0,0,322.37,410,123436.3,0,13359.94,1,279.95,286.11,302.59,309.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21571.9,0,2344.63,2274.52,0,3060.57,0.98,1,0,3,1,0
17490900,297.21,297.15,293.15,0,0,288.11,0.91,0.65,0.59,297.31,297.15,293.15,0,0,288.11,0.94,0.73,0.69,297.26,297.15,293.15,0,0,288.11,0.88,0.59,0.42,297.28,297.15,293.15,0,0,288.11,0.9,0.64,0.61,297.14,297.15,293.15,0,0,288.11,0.72,0.32,1.45,288.11,284.95,305.73,300.06,300.49,297.26,288.11,1,1.0,0.11,0.11,1.0,1,5.64,0.26,5.38,-1.88,1.0,1.0,0,317.09,410,123587.26,0,13381.07,1,279.97,286.13,302.59,309.37,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21592.23,0,2344.63,2274.52,0,3071.68,0.98,1,0,3,1,0
17491200,297.2,297.15,293.15,0,0,288.14,0.91,0.66,0.59,297.3,297.15,293.15,0,0,288.14,0.95,0.73,0.7,297.26,297.15,293.15,0,0,288.14,0.88,0.59,0.42,297.28,297.15,293.15,0,0,288.14,0.91,0.64,0.61,297.14,297.15,293.15,0,0,288.14,0.72,0.31,1.44,288.14,284.95,305.82,300.08,300.52,297.25,288.14,1,1.0,0.14,0.14,1.0,1,5.65,0.6,5.05,-1.54,1.0,1.0,0,313.34,410,123755.52,0,13403.18,1,279.99,286.16,302.59,309.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21613.42,0,2344.63,2274.52,0,3082.51,0.98,1,0,3,1,0
17491500,297.2,297.15,293.15,0,0,288.16,0.92,0.66,0.59,297.3,297.15,293.15,0,0,288.16,0.96,0.74,0.7,297.25,297.15,293.15,0,0,288.16,0.89,0.6,0.42,297.28,297.15,293.15,0,0,288.16,0.91,0.65,0.62,297.14,297.15,293.15,0,0,288.16,0.72,0.31,1.44,288.16,284.95,305.9,300.09,300.55,297.25,288.16,1,1.0,0.1,0.1,1.0,1,5.66,0.12,5.54,-2.03,1.0,1.0,0,307.41,410,123890.52,0,13423.44,1,280.0,286.18,302.59,309.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21631.89,0,2344.63,2274.52,0,3093.39,0.98,1,0,3,1,0
17491800,297.2,297.15,293.15,0,0,288.2,0.92,0.66,0.59,297.3,297.15,293.15,0,0,288.2,0.96,0.74,0.7,297.25,297.15,293.15,0,0,288.2,0.89,0.6,0.42,297.27,297.15,293.15,0,0,288.2,0.92,0.65,0.62,297.14,297.15,293.15,0,0,288.2,0.73,0.31,1.44,288.2,284.95,305.98,300.1,300.58,297.25,288.2,1,1.0,0.16,0.16,1.0,1,5.67,0.73,4.94,-1.43,1.0,1.0,0,304.24,410,124065.81,0,13446.34,1,280.02,286.2,302.59,309.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21653.4,0,2344.63,2274.52,0,3104.84,0.98,1,0,3,1,0
17492100,297.19,297.15,293.15,0,0,288.22,0.93,0.66,0.59,297.3,297.15,293.15,0,0,288.22,0.97,0.75,0.71,297.25,297.15,293.15,0,0,288.22,0.9,0.6,0.42,297.27,297.15,293.15,0,0,288.22,0.93,0.66,0.62,297.14,297.15,293.15,0,0,288.22,0.73,0.31,1.43,288.22,284.95,306.07,300.11,300.61,297.25,288.22,1,1.0,0.08,0.08,1.0,1,5.68,0.04,5.64,-2.11,1.0,1.0,0,297.57,410,124196.98,0,13466.72,1,280.04,286.22,302.59,309.4,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21671.43,0,2344.63,2274.52,0,3117.15,0.98,1,0,3,1,0
17492400,297.19,297.15,293.15,0,0,288.26,0.94,0.66,0.6,297.3,297.15,293.15,0,0,288.26,0.98,0.75,0.71,297.25,297.15,293.15,0,0,288.26,0.91,0.61,0.43,297.27,297.15,293.15,0,0,288.26,0.94,0.66,0.63,297.14,297.15,293.15,0,0,288.26,0.73,0.31,1.43,288.26,284.95,306.15,300.13,300.65,297.25,288.26,1,1.0,0.17,0.17,1.0,1,5.69,0.78,4.92,-1.39,1.0,1.0,0,294.35,410,124386.58,0,13491.32,1,280.05,286.25,302.59,309.41,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21694.39,0,2344.63,2274.52,0,3130.91,0.98,1,0,3,1,0
17492700,297.19,297.15,293.15,0,0,288.29,0.95,0.66,0.6,297.31,297.15,293.15,0,0,288.29,0.99,0.76,0.72,297.25,297.15,293.15,0,0,288.29,0.92,0.61,0.43,297.27,297.15,293.15,0,0,288.29,0.95,0.66,0.63,297.14,297.15,293.15,0,0,288.29,0.74,0.31,1.43,288.29,284.95,306.24,300.15,300.68,297.25,288.29,1,1.0,0.07,0.07,1.0,1,5.7,0.03,5.68,-2.14,1.0,1.0,0,287.05,410,124529.27,0,13513.22,1,280.07,286.28,302.59,309.42,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21713.94,0,2344.63,2274.52,0,3146.33,0.98,1,0,3,1,0
17493000,297.19,297.15,293.15,0,0,288.32,0.95,0.66,0.6,297.31,297.15,293.15,0,0,288.32,0.99,0.76,0.72,297.25,297.15,293.15,0,0,288.32,0.92,0.61,0.43,297.27,297.15,293.15,0,0,288.32,0.95,0.67,0.63,297.14,297.15,293.15,0,0,288.32,0.74,0.31,1.43,288.32,284.95,306.33,300.17,300.72,297.25,288.32,1,1.0,0.17,0.17,1.0,1,5.72,0.78,4.94,-1.39,1.0,1.0,0,283.4,410,124735.1,0,13539.63,1,280.09,286.31,302.59,309.43,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21738.87,0,2344.63,2274.52,0,3163.46,0.98,1,0,3,1,0
17493300,297.19,297.15,293.15,0,0,288.35,0.96,0.67,0.6,297.32,297.15,293.15,0,0,288.35,1.0,0.77,0.72,297.25,297.15,293.15,0,0,288.35,0.93,0.62,0.43,297.27,297.15,293.15,0,0,288.35,0.96,0.67,0.64,297.14,297.15,293.15,0,0,288.35,0.75,0.31,1.42,288.35,284.95,306.42,300.19,300.75,297.26,288.35,1,1.0,0.07,0.07,1.0,1,5.73,0.02,5.7,-2.15,1.0,1.0,0,276.99,410,124867.78,0,13557.07,1,280.11,286.33,302.59,309.44,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21759.1,0,2344.63,2274.52,0,3182.13,0.98,1,0,3,1,0
17493600,297.19,297.15,293.15,0,0,288.38,0.96,0.67,0.6,297.34,297.15,293.15,0,0,288.38,1.0,0.78,0.72,297.25,297.15,293.15,0,0,288.38,0.94,0.62,0.43,297.27,297.15,293.15,0,0,288.38,0.97,0.68,0.64,297.14,297.15,293.15,0,0,288.38,0.75,0.31,1.42,288.38,284.95,306.52,300.21,300.79,297.26,288.38,1,1.0,0.17,0.17,1.0,1,5.73,0.79,4.95,-1.39,1.0,1.0,0,276.99,410,125033.46,0,13567.46,1,280.12,286.35,302.59,309.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21779.33,0,2344.63,2274.52,0,3202.03,0.98,1,0,3,1,0
17493900,297.19,297.15,293.15,0,0,288.4,0.96,0.67,0.6,297.36,297.15,293.15,0,0,288.4,1.0,0.78,0.72,297.25,297.15,293.15,0,0,288.4,0.94,0.62,0.44,297.27,297.15,293.15,0,0,288.4,0.97,0.68,0.64,297.14,297.15,293.15,0,0,288.4,0.75,0.31,1.42,288.4,284.95,306.62,300.23,300.83,297.27,288.4,1,1.0,0.07,0.07,1.0,1,5.73,0.02,5.71,-2.15,1.0,1.0,0,274.76,410,125121.41,0,13566.66,1,280.13,286.37,302.59,309.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21792.66,0,2344.63,2274.52,0,3223.14,0.98,1,0,3,1,0
17494200,297.19,297.15,293.15,0,0,288.43,0.97,0.67,0.6,297.38,297.15,293.15,0,0,288.43,1.0,0.79,0.72,297.25,297.15,293.15,0,0,288.43,0.94,0.63,0.44,297.27,297.15,293.15,0,0,288.43,0.97,0.68,0.65,297.14,297.15,293.15,0,0,288.43,0.75,0.31,1.42,288.43,284.95,306.71,300.26,300.88,297.28,288.43,1,1.0,0.17,0.17,1.0,1,5.74,0.79,4.95,-1.39,1.0,1.0,0,274.96,410,125291.09,0,13576.24,1,280.15,286.39,302.59,309.46,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21812.55,0,2344.63,2274.52,0,3245.74,0.98,1,0,3,1,0
17494500,297.19,297.15,293.15,0,0,288.45,0.97,0.67,0.6,297.4,297.15,293.15,0,0,288.45,1.0,0.8,0.71,297.25,297.15,293.15,0,0,288.45,0.95,0.63,0.44,297.27,297.15,293.15,0,0,288.45,0.98,0.69,0.65,297.14,297.15,293.15,0,0,288.45,0.75,0.31,1.42,288.45,284.95,306.8,300.29,300.91,297.28,288.45,1,1.0,0.07,0.07,1.0,1,5.74,0.02,5.72,-2.16,1.0,1.0,0,272.8,410,125382.25,0,13575.12,1,280.16,286.41,302.6,309.47,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21826.27,0,2344.63,2274.52,0,3269.76,0.98,1,0,3,1,0
17494800,297.18,297.15,293.15,0,0,288.48,0.97,0.67,0.6,297.42,297.15,293.15,0,0,288.48,1.0,0.81,0.71,297.25,297.15,293.15,0,0,288.48,0.95,0.63,0.44,297.27,297.15,293.15,0,0,288.48,0.98,0.69,0.65,297.14,297.15,293.15,0,0,288.48,0.75,0.31,1.41,288.48,284.95,306.89,300.32,300.95,297.29,288.48,1,1.0,0.17,0.17,1.0,1,5.74,0.79,4.96,-1.39,1.0,1.0,0,273.06,410,125556.37,0,13584.34,1,280.18,286.43,302.6,309.47,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21846.68,0,2344.63,2274.52,0,3295.36,0.98,1,0,3,1,0
17495100,297.18,297.15,293.15,0,0,288.5,0.97,0.67,0.6,297.44,297.15,293.15,0,0,288.5,1.0,0.82,0.71,297.25,297.15,293.15,0,0,288.5,0.95,0.64,0.44,297.26,297.15,293.15,0,0,288.5,0.98,0.69,0.66,297.14,297.15,293.15,0,0,288.5,0.75,0.31,1.41,288.5,284.95,306.97,300.35,300.98,297.3,288.5,1,1.0,0.07,0.07,1.0,1,5.74,0.02,5.72,-2.16,1.0,1.0,0,271.05,410,125650.88,0,13582.59,1,280.19,286.45,302.6,309.48,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21860.92,0,2344.63,2274.52,0,3322.53,0.98,1,0,3,1,0
17495400,297.17,297.15,293.15,0,0,288.53,0.97,0.67,0.6,297.46,297.15,293.15,0,0,288.53,1.0,0.83,0.71,297.24,297.15,293.15,0,0,288.53,0.95,0.64,0.45,297.26,297.15,293.15,0,0,288.53,0.98,0.7,0.66,297.14,297.15,293.15,0,0,288.53,0.75,0.31,1.41,288.53,284.95,307.04,300.38,301.02,297.3,288.53,1,1.0,0.17,0.17,1.0,1,5.74,0.79,4.96,-1.4,1.0,1.0,0,271.62,410,125826.23,0,13590.5,1,280.21,286.48,302.6,309.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21881.55,0,2344.63,2274.52,0,3351.43,0.98,1,0,3,1,0
17495700,297.16,297.15,293.15,0,0,288.55,0.97,0.67,0.6,297.47,297.15,293.15,0,0,288.55,1.0,0.85,0.7,297.24,297.15,293.15,0,0,288.55,0.96,0.64,0.45,297.25,297.15,293.15,0,0,288.55,0.98,0.7,0.66,297.14,297.15,293.15,0,0,288.55,0.75,0.31,1.41,288.55,284.95,307.1,300.41,301.04,297.3,288.55,1,1.0,0.07,0.07,1.0,1,5.74,0.02,5.72,-2.16,1.0,1.0,0,269.9,410,125924.52,0,13587.52,1,280.22,286.49,302.6,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21896.1,0,2344.63,2274.52,0,3382.1,0.98,1,0,3,1,0
17496000,297.16,297.15,293.15,0,0,288.58,0.97,0.67,0.6,297.49,297.15,293.15,0,0,288.58,1.0,0.86,0.7,297.24,297.15,293.15,0,0,288.58,0.96,0.64,0.45,297.25,297.15,293.15,0,0,288.58,0.99,0.7,0.67,297.14,297.15,293.15,0,0,288.57,0.75,0.31,1.41,288.58,284.95,307.15,300.45,301.06,297.31,288.58,1,1.0,0.17,0.17,1.0,1,5.75,0.79,4.96,-1.4,1.0,1.0,0,270.63,410,126107.85,0,13594.76,1,280.24,286.52,302.6,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21917.62,0,2344.63,2274.52,0,3414.75,0.98,1,0,3,1,0
17496300,297.14,297.15,293.15,0,0,288.58,0.97,0.67,0.6,297.49,297.15,293.15,0,0,288.58,1.0,0.87,0.71,297.23,297.15,293.15,0,0,288.58,0.96,0.64,0.45,297.24,297.15,293.15,0,0,288.58,0.99,0.7,0.67,297.13,297.15,293.15,0,0,288.58,0.75,0.31,1.4,288.58,284.95,307.18,300.48,301.07,297.3,288.58,1,1.0,0.07,0.07,1.0,1,5.74,0.02,5.72,-2.16,1.0,1.0,0,270.46,410,126153.3,0,13585.12,1,280.24,286.53,302.6,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21927.59,0,2344.63,2274.52,0,3445.31,0.98,1,0,3,1,0
17496600,297.14,297.15,293.15,0,0,288.6,0.97,0.67,0.6,297.49,297.15,293.15,0,0,288.6,1.0,0.88,0.71,297.22,297.15,293.15,0,0,288.6,0.96,0.65,0.45,297.23,297.15,293.15,0,0,288.6,0.99,0.71,0.67,297.12,297.15,293.15,0,0,288.6,0.75,0.31,1.39,288.6,284.95,307.21,300.5,301.08,297.3,288.6,1,1.0,0.17,0.17,1.0,1,5.74,0.78,4.96,-1.4,1.0,1.0,0,272.16,410,126269.7,0,13588.17,1,280.25,286.55,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21940.75,0,2344.63,2274.52,0,3466.91,0.98,1,0,3,1,0
17496900,297.13,297.15,293.15,0,0,288.6,0.97,0.67,0.6,297.49,297.15,293.15,0,0,288.6,1.0,0.89,0.71,297.22,297.15,293.15,0,0,288.6,0.96,0.65,0.45,297.23,297.15,293.15,0,0,288.6,0.99,0.71,0.67,297.12,297.15,293.15,0,0,288.6,0.75,0.3,1.39,288.6,284.95,307.22,300.51,301.08,297.3,288.6,1,1.0,0.07,0.07,1.0,1,5.74,0.02,5.72,-2.16,1.0,1.0,0,271.47,410,126278.05,0,13580.79,1,280.26,286.55,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21944.24,0,2344.63,2274.52,0,3479.71,0.98,1,0,3,1,0
17497200,297.12,297.15,293.15,0,0,288.61,0.97,0.67,0.6,297.5,297.15,293.15,0,0,288.61,1.0,0.9,0.71,297.22,297.15,293.15,0,0,288.61,0.96,0.65,0.46,297.22,297.15,293.15,0,0,288.61,0.99,0.71,0.67,297.12,297.15,293.15,0,0,288.61,0.74,0.3,1.38,288.61,284.95,307.22,300.51,301.08,297.3,288.61,1,1.0,0.17,0.17,1.0,1,5.74,0.78,4.96,-1.4,1.0,1.0,0,273.3,410,126340.66,0,13583.31,1,280.26,286.56,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21950.79,0,2344.63,2274.52,0,3484.97,0.98,1,0,3,1,0
17497500,297.12,297.15,293.15,0,0,288.61,0.97,0.66,0.6,297.5,297.15,293.15,0,0,288.61,1.0,0.91,0.71,297.21,297.15,293.15,0,0,288.61,0.96,0.65,0.46,297.21,297.15,293.15,0,0,288.61,0.99,0.71,0.67,297.12,297.15,293.15,0,0,288.61,0.74,0.3,1.38,288.61,284.95,307.22,300.51,301.08,297.29,288.61,1,1.0,0.07,0.07,1.0,1,5.74,0.02,5.72,-2.16,1.0,1.0,0,272.94,410,126298.41,0,13574.49,1,280.26,286.55,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21947.83,0,2344.63,2274.52,0,3483.97,0.98,1,0,3,1,0
17497800,297.11,297.15,293.15,0,0,288.61,0.96,0.66,0.6,297.5,297.15,293.15,0,0,288.61,1.0,0.92,0.72,297.21,297.15,293.15,0,0,288.61,0.96,0.65,0.46,297.2,297.15,293.15,0,0,288.61,0.98,0.71,0.67,297.12,297.15,293.15,0,0,288.61,0.74,0.3,1.37,288.61,284.95,307.21,300.5,301.08,297.29,288.61,1,1.0,0.17,0.17,1.0,1,5.74,0.78,4.95,-1.4,1.0,1.0,0,275.23,410,126316.17,0,13575.01,1,280.26,286.55,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21948.57,0,2344.63,2274.52,0,3478.21,0.98,1,0,3,1,0
17498100,297.1,297.15,293.15,0,0,288.6,0.96,0.66,0.59,297.5,297.15,293.15,0,0,288.6,1.0,0.93,0.72,297.21,297.15,293.15,0,0,288.6,0.96,0.65,0.46,297.2,297.15,293.15,0,0,288.6,0.98,0.71,0.68,297.11,297.15,293.15,0,0,288.6,0.74,0.3,1.37,288.6,284.95,307.2,300.49,301.07,297.28,288.59,1,1.0,0.07,0.07,1.0,1,5.73,0.02,5.71,-2.15,1.0,1.0,0,275.32,410,126236.87,0,13564.28,1,280.25,286.54,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21940.75,0,2344.63,2274.52,0,3469.08,0.98,1,0,3,1,0
17498400,297.09,297.15,293.15,0,0,288.59,0.96,0.66,0.59,297.49,297.15,293.15,0,0,288.59,1.0,0.95,0.73,297.21,297.15,293.15,0,0,288.59,0.96,0.66,0.46,297.19,297.15,293.15,0,0,288.59,0.98,0.71,0.68,297.11,297.15,293.15,0,0,288.59,0.74,0.3,1.36,288.59,284.95,307.19,300.48,301.06,297.28,288.59,1,1.0,0.17,0.17,1.0,1,5.73,0.78,4.95,-1.39,1.0,1.0,0,277.93,410,126226.95,0,13563.34,1,280.25,286.54,302.59,309.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21937.77,0,2344.63,2274.52,0,3458.12,0.98,1,0,3,1,0
