time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17498700,297.09,297.15,293.15,0,0,288.58,0.95,0.65,0.59,297.49,297.15,293.15,0,0,288.58,1.0,0.96,0.73,297.21,297.15,293.15,0,0,288.58,0.96,0.66,0.46,297.18,297.15,293.15,0,0,288.58,0.98,0.71,0.68,297.11,297.15,293.15,0,0,288.58,0.73,0.3,1.36,288.58,284.95,307.17,300.47,301.05,297.28,288.58,1,1.0,0.07,0.07,1.0,1,5.72,0.02,5.7,-2.15,1.0,1.0,0,278.31,410,126130.53,0,13551.33,1,280.24,286.53,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21927.5,0,2344.63,2274.52,0,3446.69,0.98,1,0,3,1,0
17499000,297.08,297.15,293.15,0,0,288.57,0.95,0.65,0.59,297.48,297.15,293.15,0,0,288.57,1.0,0.97,0.73,297.21,297.15,293.15,0,0,288.57,0.95,0.66,0.46,297.17,297.15,293.15,0,0,288.57,0.98,0.71,0.68,297.11,297.15,293.15,0,0,288.57,0.73,0.3,1.35,288.57,284.95,307.16,300.46,301.05,297.27,288.57,1,1.0,0.17,0.17,1.0,1,5.72,0.78,4.94,-1.39,1.0,1.0,0,281.18,410,126113.79,0,13549.26,1,280.24,286.52,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21923.45,0,2344.63,2274.52,0,3436.33,0.98,1,0,3,1,0
17499300,297.07,297.15,293.15,0,0,288.56,0.95,0.65,0.59,297.48,297.15,293.15,0,0,288.56,1.0,0.98,0.74,297.21,297.15,293.15,0,0,288.56,0.95,0.66,0.46,297.17,297.15,293.15,0,0,288.56,0.98,0.71,0.68,297.1,297.15,293.15,0,0,288.56,0.73,0.29,1.34,288.56,284.95,307.15,300.45,301.04,297.27,288.56,1,1.0,0.07,0.07,1.0,1,5.72,0.02,5.7,-2.15,1.0,1.0,0,281.75,410,126022.06,0,13536.36,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21913.52,0,2344.63,2274.52,0,3428.36,0.98,1,0,3,1,0
17499600,297.07,297.15,293.15,0,0,288.55,0.94,0.65,0.58,297.47,297.15,293.15,0,0,288.55,1.0,0.99,0.74,297.21,297.15,293.15,0,0,288.55,0.95,0.66,0.47,297.16,297.15,293.15,0,0,288.55,0.97,0.71,0.68,297.1,297.15,293.15,0,0,288.55,0.73,0.29,1.34,288.55,284.95,307.15,300.45,301.04,297.27,288.55,1,1.0,0.17,0.17,1.0,1,5.71,0.78,4.94,-1.39,1.0,1.0,0,284.76,410,126020.87,0,13533.65,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21911.22,0,2344.63,2274.52,0,3424.28,0.98,1,0,3,1,0
17499900,297.08,297.15,293.15,0,0,288.56,0.94,0.65,0.58,297.49,297.15,293.15,0,0,288.56,1.0,1.0,0.74,297.23,297.15,293.15,0,0,288.56,0.96,0.67,0.47,297.17,297.15,293.15,0,0,288.56,0.98,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.73,0.29,1.34,288.56,284.95,307.15,300.45,301.05,297.28,288.56,1,1.0,0.07,0.07,1.0,1,5.71,0.02,5.69,-2.15,1.0,1.0,0,282.44,410,126033.99,0,13533.33,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21912.32,0,2344.63,2274.52,0,3423.85,0.98,1,0,3,1,0
17500200,297.08,297.15,293.15,0,0,288.56,0.94,0.64,0.58,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.74,297.24,297.15,293.15,0,0,288.56,0.96,0.67,0.47,297.17,297.15,293.15,0,0,288.56,0.98,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.73,0.29,1.34,288.56,284.95,307.15,300.45,301.05,297.29,288.56,1,1.0,0.17,0.17,1.0,1,5.72,0.78,4.94,-1.39,1.0,1.0,0,283.84,410,126084.46,0,13537.66,1,280.23,286.52,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21917.84,0,2344.63,2274.52,0,3424.04,0.98,1,0,3,1,0
17500500,297.08,297.15,293.15,0,0,288.56,0.94,0.64,0.58,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.74,297.25,297.15,293.15,0,0,288.56,0.96,0.68,0.47,297.17,297.15,293.15,0,0,288.56,0.98,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.73,0.29,1.33,288.56,284.95,307.15,300.45,301.05,297.29,288.56,1,1.0,0.07,0.07,1.0,1,5.71,0.02,5.69,-2.15,1.0,1.0,0,283.23,410,126046.81,0,13529.88,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21915.21,0,2344.63,2274.52,0,3424.08,0.98,1,0,3,1,0
17500800,297.08,297.15,293.15,0,0,288.56,0.94,0.64,0.58,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.75,297.26,297.15,293.15,0,0,288.56,0.96,0.68,0.48,297.16,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.72,0.29,1.33,288.56,284.95,307.15,300.45,301.06,297.3,288.56,1,1.0,0.17,0.17,1.0,1,5.71,0.78,4.93,-1.39,1.0,1.0,0,285.11,410,126086.33,0,13532.13,1,280.24,286.52,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21918.44,0,2344.63,2274.52,0,3424.11,0.98,1,0,3,1,0
17501100,297.08,297.15,293.15,0,0,288.56,0.94,0.64,0.57,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.75,297.26,297.15,293.15,0,0,288.56,0.96,0.68,0.48,297.16,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.72,0.29,1.32,288.56,284.95,307.15,300.45,301.05,297.3,288.56,1,1.0,0.07,0.07,1.0,1,5.71,0.02,5.69,-2.14,1.0,1.0,0,284.62,410,126044.43,0,13523.87,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21915.11,0,2344.63,2274.52,0,3424.09,0.98,1,0,3,1,0
17501400,297.08,297.15,293.15,0,0,288.56,0.93,0.63,0.57,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.75,297.27,297.15,293.15,0,0,288.56,0.96,0.69,0.48,297.16,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.72,0.29,1.32,288.56,284.95,307.15,300.45,301.06,297.3,288.56,1,1.0,0.17,0.17,1.0,1,5.71,0.78,4.93,-1.39,1.0,1.0,0,286.5,410,126081.38,0,13525.99,1,280.24,286.52,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21917.92,0,2344.63,2274.52,0,3424.09,0.98,1,0,3,1,0
17501700,297.08,297.15,293.15,0,0,288.56,0.93,0.63,0.57,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.75,297.28,297.15,293.15,0,0,288.56,0.96,0.69,0.49,297.15,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.72,0.29,1.32,288.56,284.95,307.15,300.45,301.06,297.3,288.56,1,1.0,0.07,0.07,1.0,1,5.71,0.02,5.68,-2.14,1.0,1.0,0,286.02,410,126038.09,0,13517.7,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21914.33,0,2344.63,2274.52,0,3424.05,0.98,1,0,3,1,0
17502000,297.08,297.15,293.15,0,0,288.56,0.93,0.63,0.57,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.75,297.29,297.15,293.15,0,0,288.56,0.96,0.7,0.49,297.15,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.72,0.29,1.31,288.56,284.95,307.15,300.45,301.06,297.31,288.56,1,1.0,0.17,0.17,1.0,1,5.71,0.77,4.93,-1.39,1.0,1.0,0,287.92,410,126073.23,0,13519.71,1,280.23,286.52,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21916.92,0,2344.63,2274.52,0,3424.04,0.98,1,0,3,1,0
17502300,297.07,297.15,293.15,0,0,288.56,0.93,0.63,0.57,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.75,297.3,297.15,293.15,0,0,288.56,0.97,0.7,0.49,297.15,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.72,0.29,1.31,288.56,284.95,307.15,300.45,301.06,297.31,288.55,1,1.0,0.07,0.07,1.0,1,5.7,0.03,5.68,-2.14,1.0,1.0,0,287.45,410,126027.8,0,13511.46,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21913.13,0,2344.63,2274.52,0,3423.98,0.98,1,0,3,1,0
17502600,297.08,297.15,293.15,0,0,288.56,0.92,0.62,0.56,297.5,297.15,293.15,0,0,288.56,1.0,1.0,0.76,297.31,297.15,293.15,0,0,288.56,0.97,0.71,0.5,297.15,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.72,0.28,1.3,288.56,284.95,307.15,300.45,301.06,297.31,288.56,1,1.0,0.17,0.17,1.0,1,5.7,0.77,4.93,-1.39,1.0,1.0,0,289.3,410,126060.37,0,13513.63,1,280.23,286.52,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21915.39,0,2344.63,2274.52,0,3423.95,0.98,1,0,3,1,0
17502900,297.07,297.15,293.15,0,0,288.55,0.92,0.62,0.56,297.49,297.15,293.15,0,0,288.55,1.0,1.0,0.76,297.32,297.15,293.15,0,0,288.55,0.97,0.72,0.5,297.15,297.15,293.15,0,0,288.55,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.55,0.71,0.28,1.3,288.55,284.95,307.15,300.45,301.06,297.31,288.55,1,1.0,0.07,0.07,1.0,1,5.7,0.02,5.68,-2.14,1.0,1.0,0,288.79,410,126012.21,0,13505.46,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21911.2,0,2344.63,2274.52,0,3423.87,0.98,1,0,3,1,0
17503200,297.08,297.15,293.15,0,0,288.56,0.92,0.62,0.56,297.49,297.15,293.15,0,0,288.56,1.0,1.0,0.76,297.32,297.15,293.15,0,0,288.56,0.97,0.72,0.51,297.14,297.15,293.15,0,0,288.56,0.97,0.72,0.68,297.12,297.15,293.15,0,0,288.56,0.71,0.28,1.29,288.56,284.95,307.15,300.45,301.07,297.31,288.56,1,1.0,0.17,0.17,1.0,1,5.7,0.77,4.93,-1.39,1.0,1.0,0,290.68,410,126041.48,0,13507.53,1,280.23,286.51,302.59,309.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21913.07,0,2344.63,2274.52,0,3423.82,0.98,1,0,3,1,0
17503500,297.07,297.15,293.15,0,0,288.54,0.92,0.62,0.56,297.48,297.15,293.15,0,0,288.54,1.0,1.0,0.76,297.33,297.15,293.15,0,0,288.54,0.97,0.73,0.51,297.14,297.15,293.15,0,0,288.54,0.97,0.71,0.68,297.12,297.15,293.15,0,0,288.54,0.71,0.28,1.29,288.54,284.95,307.17,300.42,301.07,297.31,288.54,1,1.0,0.07,0.07,1.0,1,5.7,0.02,5.67,-2.14,1.0,1.0,0,290.29,410,125906.91,0,13498.87,1,280.22,286.5,302.58,309.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21901.74,0,2344.63,2274.52,0,3407.76,0.98,1,0,3,1,0
17503800,297.07,297.15,293.15,0,0,288.51,0.91,0.61,0.56,297.47,297.15,293.15,0,0,288.51,1.0,1.0,0.77,297.33,297.15,293.15,0,0,288.51,0.97,0.73,0.51,297.13,297.15,293.15,0,0,288.51,0.97,0.71,0.68,297.11,297.15,293.15,0,0,288.51,0.71,0.28,1.28,288.51,284.95,307.21,300.34,301.08,297.31,288.51,1,1.0,0.17,0.17,1.0,1,5.7,0.77,4.92,-1.39,1.0,1.0,0,292.65,410,125710.16,0,13498.86,1,280.2,286.46,302.58,309.47,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21877.38,0,2344.63,2274.52,0,3349.87,0.98,1,0,3,1,0
17504100,297.06,297.15,293.15,0,0,288.45,0.91,0.61,0.55,297.45,297.15,293.15,0,0,288.45,1.0,1.0,0.77,297.33,297.15,293.15,0,0,288.45,0.97,0.74,0.52,297.13,297.15,293.15,0,0,288.45,0.96,0.71,0.68,297.11,297.15,293.15,0,0,288.45,0.71,0.28,1.28,288.45,284.95,307.28,300.23,301.1,297.3,288.45,1,1.0,0.07,0.07,1.0,1,5.69,0.02,5.67,-2.14,1.0,1.0,0,293.17,410,125302.04,0,13486.04,1,280.16,286.4,302.57,309.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21829.48,0,2344.63,2274.52,0,3256.51,0.98,1,0,3,1,0
17504400,297.05,297.15,293.15,0,0,288.39,0.91,0.61,0.55,297.42,297.15,293.15,0,0,288.39,1.0,1.0,0.78,297.33,297.15,293.15,0,0,288.39,0.97,0.75,0.52,297.11,297.15,293.15,0,0,288.39,0.96,0.71,0.67,297.1,297.15,293.15,0,0,288.39,0.7,0.28,1.27,288.39,284.95,307.37,300.09,301.13,297.28,288.39,1,1.0,0.17,0.17,1.0,1,5.69,0.77,4.91,-1.39,1.0,1.0,0,296.69,410,124862.64,0,13480.87,1,280.11,286.34,302.56,309.42,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21773.47,0,2344.63,2274.52,0,3138.95,0.98,1,0,3,1,0
17504700,297.04,297.15,293.15,0,0,288.3,0.9,0.6,0.54,297.39,297.15,293.15,0,0,288.3,1.0,1.0,0.78,297.32,297.15,293.15,0,0,288.3,0.97,0.75,0.52,297.1,297.15,293.15,0,0,288.3,0.96,0.71,0.67,297.09,297.15,293.15,0,0,288.3,0.7,0.27,1.26,288.3,284.95,307.48,299.93,301.15,297.26,288.3,1,1.0,0.07,0.07,1.0,1,5.68,0.02,5.65,-2.13,1.0,1.0,0,298.43,410,124263.27,0,13462.54,1,280.05,286.25,302.56,309.39,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21700.28,0,2344.63,2274.52,0,3008.23,0.98,1,0,3,1,0
17505000,297.03,297.15,293.15,0,0,288.22,0.89,0.6,0.54,297.35,297.15,293.15,0,0,288.22,1.0,1.0,0.79,297.31,297.15,293.15,0,0,288.22,0.97,0.75,0.53,297.09,297.15,293.15,0,0,288.22,0.95,0.7,0.67,297.09,297.15,293.15,0,0,288.22,0.69,0.27,1.25,288.22,284.95,307.59,299.76,301.18,297.24,288.22,1,1.0,0.17,0.17,1.0,1,5.67,0.77,4.9,-1.38,1.0,1.0,0,303.15,410,123690.25,0,13451.79,1,279.99,286.16,302.56,309.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21625.94,0,2344.63,2274.52,0,2874.75,0.98,1,0,3,1,0
17505300,297.01,297.15,293.15,0,0,288.12,0.89,0.59,0.54,297.31,297.15,293.15,0,0,288.12,1.0,1.0,0.8,297.3,297.15,293.15,0,0,288.12,0.97,0.76,0.53,297.07,297.15,293.15,0,0,288.12,0.94,0.7,0.67,297.08,297.15,293.15,0,0,288.12,0.69,0.27,1.23,288.12,284.95,307.7,299.6,301.21,297.22,288.12,1,1.0,0.07,0.07,1.0,1,5.66,0.02,5.64,-2.12,1.0,1.0,0,306.02,410,123026.34,0,13428.25,1,279.92,286.06,302.56,309.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21542.56,0,2344.63,2274.52,0,2747.64,0.98,1,0,3,1,0
17505600,297.0,297.15,293.15,0,0,288.02,0.88,0.59,0.53,297.27,297.15,293.15,0,0,288.02,1.0,1.0,0.82,297.29,297.15,293.15,0,0,288.02,0.97,0.76,0.53,297.06,297.15,293.15,0,0,288.02,0.94,0.7,0.66,297.07,297.15,293.15,0,0,288.02,0.68,0.26,1.22,288.02,284.95,307.82,299.45,301.24,297.19,288.02,1,1.0,0.17,0.17,1.0,1,5.65,0.77,4.88,-1.38,1.0,1.0,0,311.79,410,122655.44,0,13412.5,1,279.84,285.95,302.46,309.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21470.65,0,2344.63,2274.52,0,2770.62,0.98,1,0,3,1,0
17505900,296.99,297.15,293.15,0,0,287.91,0.87,0.58,0.53,297.21,297.15,293.15,0,0,287.91,1.0,1.0,0.83,297.28,297.15,293.15,0,0,287.91,0.96,0.76,0.54,297.04,297.15,293.15,0,0,287.91,0.93,0.69,0.66,297.06,297.15,293.15,0,0,287.91,0.68,0.26,1.21,287.91,284.95,307.92,299.33,301.26,297.17,287.91,1,1.0,0.07,0.07,1.0,1,5.64,0.02,5.61,-2.11,1.0,1.0,0,315.78,410,122349.27,0,13383.46,1,279.74,285.84,302.33,309.07,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21390.85,0,2344.63,2274.52,0,2802.35,0.98,1,0,3,1,0
17506200,296.98,297.15,293.15,0,0,287.83,0.86,0.57,0.52,297.16,297.15,293.15,0,0,287.83,1.0,1.0,0.84,297.26,297.15,293.15,0,0,287.83,0.96,0.77,0.54,297.03,297.15,293.15,0,0,287.83,0.92,0.69,0.65,297.06,297.15,293.15,0,0,287.83,0.67,0.26,1.19,287.83,284.95,308.02,299.25,301.28,297.14,287.83,1,1.0,0.17,0.17,1.0,1,5.63,0.76,4.86,-1.37,1.0,1.0,0,322.48,410,122150.46,0,13363.01,1,279.67,285.76,302.26,308.97,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21329.76,0,2344.63,2274.52,0,2819.69,0.98,1,0,3,1,0
17506500,296.97,297.15,293.15,0,0,287.78,0.86,0.57,0.52,297.1,297.15,293.15,0,0,287.78,1.0,0.99,0.85,297.25,297.15,293.15,0,0,287.78,0.95,0.77,0.54,297.02,297.15,293.15,0,0,287.78,0.91,0.68,0.65,297.05,297.15,293.15,0,0,287.78,0.66,0.25,1.18,287.78,284.95,308.1,299.23,301.29,297.11,287.78,1,1.0,0.07,0.07,1.0,1,5.61,0.02,5.59,-2.1,1.0,1.0,0,326.68,410,121936.23,0,13332.6,1,279.63,285.7,302.23,308.92,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21283.95,0,2344.63,2274.52,0,2817.41,0.98,1,0,3,1,0
17506800,296.98,297.15,293.15,0,0,287.77,0.85,0.56,0.51,297.05,297.15,293.15,0,0,287.77,1.0,0.99,0.87,297.24,297.15,293.15,0,0,287.77,0.95,0.77,0.54,297.02,297.15,293.15,0,0,287.77,0.91,0.68,0.65,297.05,297.15,293.15,0,0,287.77,0.66,0.25,1.17,287.77,284.95,308.15,299.29,301.31,297.1,287.77,1,1.0,0.17,0.17,1.0,1,5.6,0.76,4.84,-1.36,1.0,1.0,0,332.73,410,121881.84,0,13314.75,1,279.63,285.7,302.28,308.95,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21272.62,0,2344.63,2274.52,0,2791.47,0.98,1,0,3,1,0
17507100,296.99,297.15,293.15,0,0,287.8,0.85,0.56,0.51,297.01,297.15,293.15,0,0,287.8,1.0,0.98,0.88,297.24,297.15,293.15,0,0,287.8,0.95,0.77,0.54,297.03,297.15,293.15,0,0,287.8,0.9,0.68,0.64,297.06,297.15,293.15,0,0,287.8,0.65,0.25,1.15,287.8,284.95,308.19,299.39,301.31,297.1,287.8,1,1.0,0.07,0.07,1.0,1,5.59,0.02,5.57,-2.09,1.0,1.0,0,335.61,410,121764.76,0,13290.24,1,279.66,285.73,302.38,309.04,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21282.74,0,2344.63,2274.52,0,2756.27,0.98,1,0,3,1,0
17507400,297.0,297.15,293.15,0,0,287.84,0.84,0.55,0.5,296.98,297.15,293.15,0,0,287.84,1.0,0.97,0.89,297.24,297.15,293.15,0,0,287.84,0.95,0.78,0.54,297.04,297.15,293.15,0,0,287.84,0.9,0.67,0.64,297.06,297.15,293.15,0,0,287.84,0.65,0.25,1.15,287.84,284.95,308.21,299.49,301.33,297.1,287.84,1,1.0,0.17,0.17,1.0,1,5.58,0.76,4.83,-1.36,1.0,1.0,0,340.38,410,121746.05,0,13278.23,1,279.71,285.78,302.48,309.14,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21307.67,0,2344.63,2274.52,0,2720.81,0.98,1,0,3,1,0
17507700,297.01,297.15,293.15,0,0,287.88,0.84,0.55,0.5,296.95,297.15,293.15,0,0,287.88,1.0,0.96,0.89,297.23,297.15,293.15,0,0,287.88,0.94,0.78,0.55,297.04,297.15,293.15,0,0,287.88,0.89,0.67,0.64,297.07,297.15,293.15,0,0,287.88,0.64,0.24,1.14,287.88,284.95,308.23,299.6,301.33,297.1,287.88,1,1.0,0.07,0.07,1.0,1,5.57,0.03,5.55,-2.09,1.0,1.0,0,342.41,410,121682.06,0,13257.62,1,279.76,285.83,302.59,309.25,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21333.54,0,2344.63,2274.52,0,2696.14,0.98,1,0,3,1,0
17508000,297.02,297.15,293.15,0,0,287.93,0.83,0.55,0.5,296.92,297.15,293.15,0,0,287.93,1.0,0.95,0.9,297.23,297.15,293.15,0,0,287.93,0.94,0.78,0.55,297.05,297.15,293.15,0,0,287.93,0.89,0.67,0.64,297.07,297.15,293.15,0,0,287.93,0.64,0.24,1.13,287.93,284.95,308.24,299.72,301.34,297.1,287.93,1,1.0,0.17,0.17,1.0,1,5.57,0.75,4.82,-1.36,1.0,1.0,0,346.86,410,121899.62,0,13246.92,1,279.8,285.87,302.61,309.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21372.84,0,2344.63,2274.52,0,2772.81,0.98,1,0,3,1,0
17508300,297.02,297.15,293.15,0,0,287.94,0.83,0.54,0.5,296.91,297.15,293.15,0,0,287.94,0.99,0.94,0.89,297.22,297.15,293.15,0,0,287.94,0.93,0.78,0.55,297.06,297.15,293.15,0,0,287.94,0.88,0.66,0.63,297.08,297.15,293.15,0,0,287.94,0.64,0.24,1.12,287.94,284.95,308.24,299.84,301.34,297.1,287.94,1,1.0,0.07,0.07,1.0,1,5.54,0.03,5.52,-2.07,1.0,1.0,0,354.7,410,122023.98,0,13197.71,1,279.82,285.9,302.61,309.3,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21395.17,0,2344.63,2274.52,0,2859.83,0.98,1,0,3,1,0
17508600,297.03,297.15,293.15,0,0,287.96,0.82,0.54,0.49,296.91,297.15,293.15,0,0,287.96,0.98,0.94,0.89,297.21,297.15,293.15,0,0,287.96,0.93,0.78,0.55,297.06,297.15,293.15,0,0,287.96,0.87,0.66,0.63,297.08,297.15,293.15,0,0,287.96,0.63,0.24,1.11,287.96,284.95,308.24,299.95,301.34,297.1,287.96,1,1.0,0.17,0.17,1.0,1,5.52,0.75,4.77,-1.35,1.0,1.0,0,367.17,410,122211.96,0,13146.66,1,279.84,285.93,302.61,309.31,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21418.1,0,2344.63,2274.52,0,2949.55,0.98,1,0,3,1,0
17508900,297.03,297.15,293.15,0,0,287.98,0.81,0.54,0.49,296.91,297.15,293.15,0,0,287.98,0.98,0.93,0.88,297.21,297.15,293.15,0,0,287.98,0.92,0.79,0.55,297.06,297.15,293.15,0,0,287.98,0.87,0.66,0.63,297.08,297.15,293.15,0,0,287.98,0.62,0.24,1.11,287.98,284.95,308.23,300.07,301.33,297.1,287.98,1,1.0,0.07,0.07,1.0,1,5.49,0.03,5.46,-2.05,1.0,1.0,0,375.66,410,122350.91,0,13092.83,1,279.85,285.95,302.61,309.32,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21437.51,0,2344.63,2274.52,0,3040.78,0.98,1,0,3,1,0
17509200,297.04,297.15,293.15,0,0,288.0,0.8,0.53,0.49,296.91,297.15,293.15,0,0,288.0,0.97,0.92,0.87,297.2,297.15,293.15,0,0,288.0,0.91,0.79,0.55,297.06,297.15,293.15,0,0,288.0,0.86,0.66,0.63,297.08,297.15,293.15,0,0,288.0,0.62,0.23,1.1,288.0,284.95,308.22,300.17,301.33,297.1,288.0,1,1.0,0.17,0.17,1.0,1,5.47,0.74,4.73,-1.34,1.0,1.0,0,387.43,410,122542.83,0,13043.53,1,279.87,285.98,302.61,309.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21461.18,0,2344.63,2274.52,0,3131.93,0.98,1,0,3,1,0
17509500,297.04,297.15,293.15,0,0,288.01,0.8,0.53,0.49,296.91,297.15,293.15,0,0,288.01,0.96,0.91,0.87,297.2,297.15,293.15,0,0,288.01,0.91,0.79,0.55,297.06,297.15,293.15,0,0,288.01,0.85,0.65,0.63,297.09,297.15,293.15,0,0,288.01,0.61,0.23,1.09,288.01,284.95,308.2,300.28,301.33,297.1,288.01,1,1.0,0.08,0.08,1.0,1,5.44,0.04,5.41,-2.03,1.0,1.0,0,395.25,410,122673.02,0,12991.93,1,279.89,286.0,302.61,309.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21479.79,0,2344.63,2274.52,0,3221.09,0.98,1,0,3,1,0
17509800,297.04,297.15,293.15,0,0,288.03,0.79,0.53,0.48,296.91,297.15,293.15,0,0,288.03,0.95,0.91,0.86,297.2,297.15,293.15,0,0,288.03,0.9,0.79,0.56,297.07,297.15,293.15,0,0,288.03,0.85,0.65,0.62,297.09,297.15,293.15,0,0,288.03,0.61,0.23,1.09,288.03,284.95,308.18,300.37,301.33,297.1,288.03,1,1.0,0.17,0.17,1.0,1,5.42,0.72,4.7,-1.33,1.0,1.0,0,406.19,410,122843.91,0,12945.13,1,279.9,286.02,302.61,309.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21500.93,0,2344.63,2274.52,0,3306.27,0.98,1,0,3,1,0
17510100,297.04,297.15,293.15,0,0,288.04,0.79,0.52,0.48,296.91,297.15,293.15,0,0,288.04,0.94,0.9,0.85,297.21,297.15,293.15,0,0,288.04,0.9,0.79,0.56,297.07,297.15,293.15,0,0,288.04,0.84,0.65,0.62,297.09,297.15,293.15,0,0,288.04,0.6,0.23,1.08,288.04,284.95,308.17,300.46,301.32,297.1,288.04,1,1.0,0.08,0.08,1.0,1,5.4,0.04,5.36,-2.0,1.0,1.0,0,411.43,410,122932.34,0,12873.23,1,279.91,286.04,302.61,309.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21514.96,0,2344.63,2274.52,0,3385.26,0.98,1,0,3,1,0
17510400,297.05,297.15,293.15,0,0,288.04,0.78,0.52,0.48,296.91,297.15,293.15,0,0,288.04,0.94,0.89,0.85,297.21,297.15,293.15,0,0,288.04,0.9,0.79,0.56,297.07,297.15,293.15,0,0,288.04,0.84,0.65,0.62,297.09,297.15,293.15,0,0,288.04,0.6,0.23,1.08,288.04,284.95,308.15,300.53,301.32,297.11,288.04,1,1.0,0.17,0.17,1.0,1,5.37,0.71,4.66,-1.33,1.0,1.0,0,413.05,410,123027.58,0,12726.91,1,279.92,286.05,302.6,309.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21527.12,0,2344.63,2274.52,0,3455.67,0.98,1,0,3,1,0
17510700,297.05,297.15,293.15,0,0,288.04,0.78,0.52,0.47,296.91,297.15,293.15,0,0,288.04,0.93,0.88,0.84,297.22,297.15,293.15,0,0,288.04,0.9,0.8,0.56,297.07,297.15,293.15,0,0,288.04,0.84,0.64,0.62,297.1,297.15,293.15,0,0,288.04,0.6,0.23,1.07,288.04,284.95,308.14,300.59,301.32,297.11,288.04,1,0.99,0.08,0.08,1.0,1,5.35,0.04,5.31,-1.99,1.0,1.0,0,412.3,410,123061.7,0,12594.96,1,279.93,286.06,302.6,309.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21532.4,0,2344.63,2274.52,0,3519.85,0.98,1,0,3,1,0
17511000,297.05,297.15,293.15,0,0,288.04,0.78,0.51,0.47,296.92,297.15,293.15,0,0,288.04,0.93,0.88,0.83,297.24,297.15,293.15,0,0,288.04,0.9,0.8,0.56,297.07,297.15,293.15,0,0,288.04,0.84,0.64,0.62,297.1,297.15,293.15,0,0,288.04,0.6,0.22,1.06,288.04,284.95,308.14,300.66,301.32,297.12,288.04,1,0.99,0.17,0.17,1.0,1,5.33,0.71,4.62,-1.31,1.0,1.0,0,412.98,410,123141.52,0,12450.89,1,279.93,286.07,302.6,309.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21541.69,0,2344.63,2274.52,0,3584.25,0.98,1,0,3,1,0
17511300,297.05,297.15,293.15,0,0,288.04,0.78,0.51,0.47,296.92,297.15,293.15,0,0,288.04,0.93,0.87,0.83,297.25,297.15,293.15,0,0,288.04,0.9,0.81,0.57,297.07,297.15,293.15,0,0,288.04,0.84,0.64,0.61,297.1,297.15,293.15,0,0,288.04,0.6,0.22,1.06,288.04,284.95,308.14,300.72,301.32,297.13,288.04,1,0.99,0.08,0.08,1.0,1,5.3,0.04,5.26,-1.97,1.0,1.0,0,412.02,410,123170.79,0,12333.47,1,279.94,286.08,302.6,309.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21546.8,0,2344.63,2274.52,0,3646.59,0.98,1,0,3,1,0
17511600,297.05,297.15,293.15,0,0,288.05,0.78,0.51,0.47,296.92,297.15,293.15,0,0,288.05,0.92,0.86,0.82,297.27,297.15,293.15,0,0,288.05,0.9,0.81,0.57,297.07,297.15,293.15,0,0,288.05,0.83,0.64,0.61,297.1,297.15,293.15,0,0,288.05,0.59,0.22,1.05,288.05,284.95,308.13,300.77,301.33,297.14,288.05,1,0.98,0.17,0.17,1.0,1,5.28,0.7,4.58,-1.31,1.0,1.0,0,412.72,410,123226.79,0,12205.58,1,279.94,286.08,302.6,309.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21553.57,0,2344.63,2274.52,0,3703.1,0.98,1,0,3,1,0
17511900,297.05,297.15,293.15,0,0,288.04,0.77,0.51,0.46,296.92,297.15,293.15,0,0,288.04,0.92,0.85,0.81,297.28,297.15,293.15,0,0,288.04,0.9,0.82,0.57,297.07,297.15,293.15,0,0,288.04,0.83,0.63,0.61,297.1,297.15,293.15,0,0,288.04,0.59,0.22,1.05,288.04,284.95,308.11,300.81,301.32,297.14,288.04,1,0.98,0.08,0.08,1.0,1,5.26,0.05,5.21,-1.95,1.0,1.0,0,411.94,410,123197.74,0,12095.91,1,279.94,286.08,302.6,309.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21552.08,0,2344.63,2274.52,0,3749.47,0.98,1,0,3,1,0
17512200,297.05,297.15,293.15,0,0,288.02,0.77,0.5,0.46,296.92,297.15,293.15,0,0,288.02,0.91,0.85,0.81,297.29,297.15,293.15,0,0,288.02,0.9,0.82,0.58,297.06,297.15,293.15,0,0,288.02,0.83,0.63,0.61,297.1,297.15,293.15,0,0,288.02,0.59,0.22,1.04,288.02,284.95,308.08,300.84,301.32,297.15,288.02,1,0.98,0.17,0.17,1.0,1,5.24,0.69,4.55,-1.3,1.0,1.0,0,412.8,410,123159.59,0,11967.07,1,279.94,286.07,302.6,309.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21547.5,0,2344.63,2274.52,0,3781.18,0.98,1,0,3,1,0
17512500,297.04,297.15,293.15,0,0,287.99,0.77,0.5,0.46,296.92,297.15,293.15,0,0,287.99,0.91,0.84,0.8,297.29,297.15,293.15,0,0,287.99,0.91,0.83,0.58,297.06,297.15,293.15,0,0,287.99,0.83,0.63,0.6,297.1,297.15,293.15,0,0,287.99,0.59,0.22,1.03,287.99,284.95,308.02,300.85,301.29,297.15,287.99,1,0.97,0.08,0.08,1.0,1,5.21,0.05,5.17,-1.93,1.0,1.0,0,412.26,410,122997.46,0,11845.11,1,279.92,286.05,302.59,309.34,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21529.76,0,2344.63,2274.52,0,3793.56,0.98,1,0,3,1,0
17512800,297.04,297.15,293.15,0,0,287.95,0.77,0.49,0.45,296.91,297.15,293.15,0,0,287.95,0.91,0.83,0.79,297.29,297.15,293.15,0,0,287.95,0.91,0.83,0.58,297.05,297.15,293.15,0,0,287.95,0.83,0.62,0.6,297.1,297.15,293.15,0,0,287.95,0.59,0.22,1.03,287.95,284.95,307.93,300.83,301.26,297.15,287.95,1,0.97,0.17,0.17,1.0,1,5.19,0.68,4.51,-1.29,1.0,1.0,0,413.35,410,122783.19,0,11692.43,1,279.9,286.02,302.59,309.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21503.48,0,2344.63,2274.52,0,3782.03,0.98,1,0,3,1,0
17513100,297.03,297.15,293.15,0,0,287.88,0.76,0.49,0.45,296.9,297.15,293.15,0,0,287.88,0.9,0.82,0.79,297.28,297.15,293.15,0,0,287.88,0.91,0.83,0.59,297.04,297.15,293.15,0,0,287.88,0.82,0.62,0.6,297.1,297.15,293.15,0,0,287.88,0.58,0.21,1.02,287.88,284.95,307.81,300.78,301.2,297.15,287.88,1,0.97,0.08,0.08,1.0,1,5.15,0.05,5.1,-1.9,1.0,1.0,0,413.08,410,122402.13,0,11534.03,1,279.86,285.96,302.58,309.31,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21458.52,0,2344.63,2274.52,0,3742.35,0.98,1,0,3,1,0
17513400,297.02,297.15,293.15,0,0,287.79,0.76,0.48,0.45,296.89,297.15,293.15,0,0,287.79,0.9,0.81,0.78,297.27,297.15,293.15,0,0,287.79,0.91,0.84,0.59,297.03,297.15,293.15,0,0,287.79,0.82,0.61,0.59,297.09,297.15,293.15,0,0,287.79,0.58,0.21,1.01,287.79,284.95,307.64,300.71,301.14,297.14,287.79,1,0.96,0.17,0.17,1.0,1,5.12,0.67,4.45,-1.27,1.0,1.0,0,414.41,410,121923.02,0,11334.32,1,279.81,285.89,302.57,309.28,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21399.2,0,2344.63,2274.52,0,3670.94,0.98,1,0,3,1,0
17513700,297.0,297.15,293.15,0,0,287.67,0.76,0.48,0.44,296.87,297.15,293.15,0,0,287.67,0.89,0.8,0.77,297.24,297.15,293.15,0,0,287.67,0.91,0.84,0.59,297.01,297.15,293.15,0,0,287.67,0.82,0.61,0.59,297.09,297.15,293.15,0,0,287.67,0.58,0.21,1.0,287.67,284.95,307.42,300.6,301.05,297.13,287.67,1,0.96,0.09,0.09,1.0,1,5.07,0.06,5.02,-1.86,1.0,1.0,0,414.42,410,121230.78,0,11116.71,1,279.74,285.79,302.56,309.24,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21315.27,0,2344.63,2274.52,0,3565.17,0.98,1,0,3,1,0
17514000,296.98,297.15,293.15,0,0,287.52,0.75,0.47,0.43,296.85,297.15,293.15,0,0,287.52,0.89,0.79,0.76,297.21,297.15,293.15,0,0,287.52,0.9,0.84,0.59,296.99,297.15,293.15,0,0,287.52,0.81,0.6,0.58,297.08,297.15,293.15,0,0,287.52,0.57,0.21,0.99,287.52,284.95,307.15,300.45,300.94,297.11,287.52,1,0.95,0.17,0.17,1.0,1,5.02,0.64,4.38,-1.26,1.0,1.0,0,415.96,410,120387.47,0,10848.92,1,279.66,285.66,302.56,309.19,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21210.21,0,2344.63,2274.52,0,3423.71,0.98,1,0,3,1,0
17514300,296.96,297.15,293.15,0,0,287.33,0.75,0.46,0.43,296.82,297.15,293.15,0,0,287.33,0.88,0.78,0.75,297.17,297.15,293.15,0,0,287.33,0.9,0.84,0.59,296.97,297.15,293.15,0,0,287.33,0.81,0.59,0.57,297.06,297.15,293.15,0,0,287.33,0.57,0.2,0.97,287.33,284.95,306.83,300.27,300.8,297.09,287.33,1,0.94,0.09,0.09,1.0,1,4.96,0.08,4.88,-1.8,1.0,1.0,0,416.55,410,119315.28,0,10543.07,1,279.55,285.5,302.55,309.13,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21076.59,0,2344.63,2274.52,0,3258.1,0.98,1,0,3,1,0
17514600,296.93,297.15,293.15,0,0,287.12,0.74,0.45,0.42,296.79,297.15,293.15,0,0,287.12,0.87,0.77,0.73,297.13,297.15,293.15,0,0,287.12,0.9,0.83,0.59,296.94,297.15,293.15,0,0,287.12,0.8,0.59,0.57,297.05,297.15,293.15,0,0,287.12,0.56,0.2,0.95,287.12,284.95,306.47,300.09,300.65,297.06,287.12,1,0.93,0.16,0.16,1.0,1,4.88,0.62,4.27,-1.23,1.0,1.0,0,418.39,410,118138.73,0,10171.62,1,279.43,285.32,302.55,309.07,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20926.51,0,2344.63,2274.52,0,3091.41,0.98,1,0,3,1,0
17514900,296.9,297.15,293.15,0,0,286.89,0.73,0.44,0.41,296.76,297.15,293.15,0,0,286.89,0.87,0.75,0.72,297.07,297.15,293.15,0,0,286.89,0.89,0.82,0.58,296.91,297.15,293.15,0,0,286.89,0.8,0.58,0.56,297.03,297.15,293.15,0,0,286.89,0.56,0.19,0.93,286.89,284.95,306.08,299.91,300.48,297.03,286.88,1,0.92,0.09,0.09,1.0,1,4.79,0.08,4.71,-1.74,1.0,1.0,0,418.79,410,116822.02,0,9771.54,1,279.3,285.13,302.55,309.01,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20758.05,0,2344.63,2274.52,0,2926.58,0.98,1,0,3,1,0
17515200,296.88,297.15,293.15,0,0,286.64,0.73,0.43,0.4,296.73,297.15,293.15,0,0,286.64,0.86,0.73,0.71,297.02,297.15,293.15,0,0,286.64,0.89,0.82,0.58,296.88,297.15,293.15,0,0,286.64,0.79,0.56,0.55,297.01,297.15,293.15,0,0,286.64,0.55,0.19,0.9,286.64,284.95,305.67,299.72,300.32,297.01,286.64,1,0.91,0.16,0.16,1.0,1,4.7,0.58,4.12,-1.2,1.0,1.0,0,420.27,410,115455.54,0,9330.51,1,279.16,284.92,302.56,308.93,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20580.25,0,2344.63,2274.52,0,2763.92,0.98,1,0,3,1,0
17515500,296.85,297.15,293.15,0,0,286.36,0.72,0.42,0.39,296.69,297.15,293.15,0,0,286.36,0.85,0.72,0.69,296.96,297.15,293.15,0,0,286.36,0.88,0.8,0.57,296.85,297.15,293.15,0,0,286.36,0.78,0.55,0.54,297.0,297.15,293.15,0,0,286.36,0.54,0.18,0.88,286.36,284.95,305.23,299.52,300.14,297.0,286.35,1,0.9,0.1,0.1,1.0,1,4.59,0.11,4.49,-1.64,1.0,1.0,0,420.64,410,113863.82,0,8871.08,1,278.99,284.68,302.52,308.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20382.29,0,2344.63,2274.52,0,2662.78,0.98,1,0,3,1,0
17515800,296.82,297.15,293.15,0,0,286.0,0.72,0.41,0.38,296.66,297.15,293.15,0,0,286.0,0.85,0.7,0.67,296.89,297.15,293.15,0,0,286.0,0.88,0.79,0.56,296.81,297.15,293.15,0,0,286.0,0.78,0.54,0.52,296.98,297.15,293.15,0,0,286.0,0.53,0.17,0.85,286.0,284.95,304.78,299.32,299.96,296.98,286.0,1,0.88,0.16,0.16,1.0,1,4.47,0.54,3.93,-1.16,1.0,1.0,0,406.81,374,112388.12,0,8223.09,1,278.75,284.36,302.33,308.59,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20161.6,0,2344.63,2274.52,0,2705.21,0.98,1,0,3,1,0
17516100,296.79,297.15,293.15,0,0,285.58,0.72,0.4,0.37,296.61,297.15,293.15,0,0,285.58,0.85,0.68,0.65,296.83,297.15,293.15,0,0,285.58,0.89,0.78,0.55,296.78,297.15,293.15,0,0,285.58,0.78,0.52,0.51,296.96,297.15,293.15,0,0,285.59,0.53,0.17,0.81,285.58,284.95,304.31,299.11,299.77,296.96,285.58,1,0.85,0.11,0.11,1.0,1,4.33,0.14,4.19,-1.51,1.0,1.0,0,379.87,350,110688.11,0,7452.65,1,278.47,284.0,302.12,308.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19899.95,0,2344.63,2274.52,0,2751.25,0.98,1,0,3,1,0
17516400,296.76,297.15,293.15,0,0,285.13,0.72,0.38,0.35,296.57,297.15,293.15,0,0,285.13,0.85,0.66,0.63,296.76,297.15,293.15,0,0,285.13,0.89,0.76,0.54,296.74,297.15,293.15,0,0,285.13,0.78,0.51,0.49,296.94,297.15,293.15,0,0,285.14,0.53,0.16,0.77,285.13,284.95,303.84,298.9,299.58,296.94,285.13,1,0.82,0.16,0.16,1.0,1,4.17,0.48,3.7,-1.11,1.0,1.0,0,351.98,326,108806.13,0,6668.87,1,278.16,283.6,301.91,307.96,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19024.99,0,2344.63,2274.52,0,2792.14,0.98,1,0,3,1,0
17516700,296.75,297.15,293.15,0,0,284.86,0.72,0.37,0.34,296.55,297.15,293.15,0,0,284.86,0.85,0.64,0.61,296.72,297.15,293.15,0,0,284.86,0.9,0.74,0.52,296.72,297.15,293.15,0,0,284.86,0.79,0.49,0.48,296.93,297.15,293.15,0,0,284.87,0.53,0.15,0.73,284.86,284.95,303.36,298.69,299.4,296.93,284.86,1,0.78,0.12,0.12,1.0,1,4.02,0.17,3.85,-1.36,1.0,1.0,0,321.67,290,105125.56,0,5936.2,1,278.15,283.4,301.69,307.49,293.15,293.15,278.15,36045.32,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18034.22,0,2342.69,2274.52,0,2795.7,0.98,1,0,3,1,0
17517000,296.75,297.15,293.15,0,0,284.64,0.72,0.35,0.33,296.55,297.15,293.15,0,0,284.64,0.86,0.62,0.59,296.7,297.15,293.15,0,0,284.64,0.91,0.73,0.51,296.71,297.15,293.15,0,0,284.64,0.79,0.48,0.46,296.94,297.15,293.15,0,0,284.64,0.53,0.14,0.7,284.64,284.95,302.88,298.47,299.23,296.94,284.64,1,0.75,0.16,0.16,1.0,1,3.88,0.42,3.46,-1.07,0.99,0.99,0,291.51,266,101458.91,0,5280.83,1,278.15,283.23,301.47,307.06,293.15,293.15,278.15,36225.2,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,17166.94,0,2320.53,2274.52,0,2799.92,0.98,1,0,3,1,0
17517300,296.75,297.15,293.15,0,0,284.44,0.73,0.34,0.32,296.55,297.15,293.15,0,0,284.44,0.87,0.6,0.57,296.68,297.15,293.15,0,0,284.44,0.92,0.71,0.5,296.71,297.15,293.15,0,0,284.44,0.8,0.47,0.45,296.94,297.15,293.15,0,0,284.44,0.53,0.14,0.66,284.44,284.95,302.41,298.25,299.05,296.94,284.43,1,0.72,0.13,0.13,1.0,1,3.75,0.23,3.52,-1.21,0.97,0.97,0,261.24,230,97630.07,0,4686.21,1,278.15,283.08,301.25,306.62,293.15,293.15,278.15,36452.17,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,16310.75,0,2268.32,2274.52,0,2796.84,0.97,1,0,3,1,0
17517600,296.76,297.15,293.15,0,0,284.26,0.73,0.33,0.3,296.55,297.15,293.15,0,0,284.26,0.88,0.58,0.55,296.67,297.15,293.15,0,0,284.26,0.94,0.69,0.49,296.71,297.15,293.15,0,0,284.26,0.81,0.45,0.43,296.95,297.15,293.15,0,0,284.26,0.54,0.13,0.63,284.26,284.95,301.95,298.03,298.87,296.95,284.26,1,0.69,0.16,0.16,1.0,1,3.62,0.36,3.26,-1.02,0.95,0.95,0,231.47,206,93773.18,0,4141.11,1,278.15,282.96,301.03,306.18,293.15,293.15,278.15,36716.92,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.66,4.66,0,5.12,5.12,0,0,0,0,15493.01,0,2181.87,2274.52,0,2785.2,0.96,1,0,3,1,0
17517900,296.77,297.15,293.15,0,0,284.11,0.74,0.32,0.29,296.56,297.15,293.15,0,0,284.11,0.89,0.56,0.54,296.66,297.15,293.15,0,0,284.11,0.96,0.68,0.48,296.72,297.15,293.15,0,0,284.11,0.82,0.44,0.42,296.96,297.15,293.15,0,0,284.11,0.54,0.13,0.6,284.11,284.95,301.47,297.82,298.69,296.96,284.11,1,0.66,0.14,0.14,1.0,1,3.5,0.27,3.23,-1.07,0.92,0.92,0,201.42,170,89926.42,0,3644.93,1,278.15,282.86,300.82,305.75,293.15,293.15,278.15,37020.77,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,14720.38,0,2058.66,2274.52,0,2764.02,0.94,1,0,3,1,0
17518200,296.79,297.15,293.15,0,0,284.0,0.76,0.31,0.28,296.57,297.15,293.15,0,0,284.0,0.91,0.54,0.52,296.66,297.15,293.15,0,0,284.0,0.98,0.66,0.46,296.73,297.15,293.15,0,0,284.0,0.84,0.43,0.41,296.97,297.15,293.15,0,0,284.0,0.56,0.12,0.58,284.0,284.95,300.96,297.61,298.5,296.97,284.0,1,0.63,0.15,0.15,1.0,1,3.38,0.31,3.06,-0.97,0.89,0.89,0,171.53,134,86123.2,0,3193.84,1,278.15,282.81,300.61,305.33,293.15,293.15,278.45,37354.73,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,13101.71,0,1898.63,2274.52,0,2734.79,0.91,1,0,3,1,0
17518500,296.83,297.15,293.15,0,0,284.47,0.78,0.3,0.28,296.62,297.15,293.15,0,0,284.47,0.95,0.53,0.51,296.72,297.15,293.15,0,0,284.47,1.0,0.65,0.44,296.77,297.15,293.15,0,0,284.47,0.87,0.42,0.4,297.0,297.15,293.15,0,0,284.46,0.58,0.12,0.56,284.47,284.95,300.42,297.41,298.31,297.0,284.48,1,0.6,0.15,0.15,1.0,1,3.28,0.28,2.99,-0.97,0.87,0.87,0,141.28,110,78554.34,0,2800.72,1,279.0,283.35,300.37,304.57,293.15,293.15,279.05,36989.06,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,12352.2,0,1753.58,2274.52,0,2563.04,0.89,1,0,3,1,0
17518800,296.89,297.15,293.15,0,0,284.83,0.8,0.3,0.27,296.68,297.15,293.15,0,0,284.83,0.97,0.52,0.5,296.88,297.15,293.15,0,0,284.83,1.0,0.66,0.41,296.82,297.15,293.15,0,0,284.83,0.88,0.41,0.39,297.04,297.15,293.15,0,0,284.83,0.59,0.12,0.56,284.83,284.95,299.86,297.19,298.13,297.04,284.83,1,0.58,0.16,0.16,1.0,1,3.19,0.3,2.9,-0.92,0.87,0.87,0,126.26,116,72993.92,0,2547.71,1,279.64,283.77,300.17,304.12,293.15,293.15,279.65,36404.3,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,11606.55,0,1677.02,2274.52,0,2430.49,0.88,1,0,3,1,0
17519100,296.93,297.15,293.15,0,0,285.32,0.79,0.3,0.27,296.74,297.15,293.15,0,0,285.33,0.95,0.51,0.49,296.93,297.15,293.15,0,0,285.33,1.0,0.65,0.43,296.87,297.15,293.15,0,0,285.33,0.87,0.4,0.39,297.08,297.15,293.15,0,0,285.31,0.59,0.12,0.56,285.33,284.95,299.3,296.98,297.93,297.08,285.33,1,0.58,0.16,0.16,1.0,1,3.19,0.3,2.89,-0.92,0.88,0.88,0,131.14,140,68048.3,0,2572.24,1,280.5,284.32,299.95,303.56,293.15,293.15,280.55,35659.0,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.24,4.24,0,5.12,5.12,0,0,0,0,10761.31,0,1682.42,2274.52,0,2300.57,0.88,1,0,3,1,0
17519400,296.97,297.15,293.15,0,0,285.71,0.77,0.29,0.27,296.8,297.15,293.15,0,0,285.71,0.93,0.51,0.48,296.9,297.15,293.15,0,0,285.71,1.0,0.64,0.45,296.91,297.15,293.15,0,0,285.71,0.86,0.4,0.38,297.1,297.15,293.15,0,0,285.71,0.58,0.12,0.56,285.71,284.95,298.75,296.76,297.73,297.1,285.71,1,0.59,0.16,0.16,1.0,1,3.21,0.31,2.9,-0.92,0.9,0.9,0,140.22,146,64826.43,0,2655.87,1,281.14,284.72,299.75,303.25,293.15,293.15,281.15,35011.78,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,10469.81,0,1772.69,2274.52,0,2232.32,0.89,1,0,3,1,0
17519700,296.95,297.15,293.15,0,0,285.02,0.75,0.28,0.26,296.77,297.15,293.15,0,0,285.01,0.89,0.49,0.47,296.81,297.15,293.15,0,0,285.01,0.97,0.63,0.44,296.89,297.15,293.15,0,0,285.02,0.83,0.39,0.37,297.09,297.15,293.15,0,0,285.03,0.56,0.12,0.56,285.01,284.95,298.21,296.53,297.52,297.09,285.0,1,0.59,0.16,0.16,1.0,1,3.15,0.3,2.85,-0.9,0.91,0.91,0,155.55,155,68009.01,0,2622.5,1,280.3,284.02,299.58,303.4,293.15,293.15,280.25,35607.88,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10991.66,0,1856.78,2274.52,0,2489.2,0.91,1,0,3,1,0
17520000,296.9,297.15,293.15,0,0,284.38,0.73,0.27,0.25,296.72,297.15,293.15,0,0,284.38,0.87,0.47,0.45,296.73,297.15,293.15,0,0,284.38,0.94,0.61,0.43,296.84,297.15,293.15,0,0,284.38,0.8,0.38,0.36,297.05,297.15,293.15,0,0,284.38,0.53,0.11,0.53,284.38,284.95,297.7,296.3,297.3,297.05,284.37,1,0.58,0.16,0.16,1.0,1,3.04,0.29,2.75,-0.87,0.89,0.89,0,168.0,161,68593.42,0,2475.79,1,279.66,283.41,299.32,303.11,293.15,293.15,279.65,36559.83,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10917.65,0,1834.44,2274.52,0,2605.43,0.9,1,0,3,1,0
17520300,296.91,297.15,293.15,0,0,284.82,0.71,0.27,0.24,296.73,297.15,293.15,0,0,284.82,0.85,0.46,0.44,296.75,297.15,293.15,0,0,284.83,0.93,0.59,0.42,296.85,297.15,293.15,0,0,284.82,0.79,0.37,0.35,297.05,297.15,293.15,0,0,284.81,0.52,0.11,0.52,284.82,284.95,297.23,296.07,297.12,297.05,284.83,1,0.58,0.17,0.17,1.0,1,2.96,0.29,2.67,-0.84,0.88,0.88,0,172.86,170,62366.06,0,2355.46,1,280.5,283.93,299.02,302.34,293.15,293.15,280.55,36348.75,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9947.62,0,1772.91,2274.52,0,2358.96,0.89,1,0,3,1,0
17520600,296.95,297.15,293.15,0,0,285.21,0.72,0.26,0.24,296.78,297.15,293.15,0,0,285.21,0.86,0.45,0.43,296.8,297.15,293.15,0,0,285.21,0.94,0.59,0.41,296.88,297.15,293.15,0,0,285.21,0.8,0.36,0.35,297.07,297.15,293.15,0,0,285.21,0.53,0.11,0.51,285.21,284.95,296.81,295.85,296.97,297.07,285.21,1,0.56,0.17,0.17,1.0,1,2.92,0.29,2.63,-0.82,0.89,0.89,0,160.38,146,58128.05,0,2217.33,1,281.14,284.35,298.82,301.97,293.15,293.15,281.15,35764.39,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9588.59,0,1773.34,2274.52,0,2210.5,0.89,1,0,3,1,0
17520900,296.98,297.15,293.15,0,0,285.4,0.74,0.26,0.24,296.83,297.15,293.15,0,0,285.4,0.89,0.45,0.43,296.84,297.15,293.15,0,0,285.39,0.97,0.58,0.41,296.92,297.15,293.15,0,0,285.4,0.83,0.36,0.34,297.1,297.15,293.15,0,0,285.41,0.55,0.11,0.51,285.4,284.95,296.44,295.63,296.85,297.1,285.39,1,0.54,0.17,0.17,1.0,1,2.88,0.29,2.6,-0.81,0.91,0.91,0,133.82,110,55733.12,0,2027.46,1,281.5,284.55,298.67,301.8,293.15,293.15,281.45,35329.98,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9470.45,0,1845.29,2274.52,0,2155.03,0.91,1,0,3,1,0
17521200,296.96,297.15,293.15,0,0,284.78,0.77,0.25,0.23,296.8,297.15,293.15,0,0,284.78,0.92,0.43,0.41,296.79,297.15,293.15,0,0,284.78,1.0,0.57,0.4,296.89,297.15,293.15,0,0,284.78,0.85,0.35,0.33,297.09,297.15,293.15,0,0,284.79,0.57,0.11,0.49,284.78,284.95,296.15,295.42,296.73,297.09,284.78,1,0.52,0.17,0.17,1.0,1,2.8,0.28,2.52,-0.79,0.91,0.91,0,109.79,86,57091.87,0,1777.59,1,280.86,283.95,298.45,301.64,293.15,293.15,280.85,35997.72,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,9452.08,0,1882.23,2274.52,0,2360.05,0.91,1,0,3,1,0
17521500,298.05,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.4,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.39,0.0,0.0,0.0,297.66,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.55,294.15,295.93,295.25,296.53,296.39,284.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,131.26,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17521800,298.37,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.55,294.15,295.77,295.13,296.49,296.09,284.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,36.72,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522100,298.53,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.55,294.15,295.66,295.05,296.45,295.85,284.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,34.44,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522400,298.62,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.54,294.15,295.6,295.01,296.4,295.64,284.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,34.56,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522700,298.67,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.07,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.54,294.15,295.58,295.0,296.35,295.59,284.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,31.61,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523000,298.72,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.53,294.15,295.59,295.02,296.31,295.58,285.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,28.69,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523300,298.77,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.52,294.15,295.62,295.05,296.27,295.6,285.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,29.4,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523600,298.8,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.13,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.51,294.15,295.66,295.09,296.23,295.64,285.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,28.16,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523900,298.81,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.51,294.15,295.72,295.14,296.2,295.67,285.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.86,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524200,298.83,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.5,294.15,295.77,295.19,296.17,295.73,285.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,26.8,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524500,298.83,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.49,294.15,295.82,295.23,296.15,295.8,285.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,28.05,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
