time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17524800,298.84,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.49,294.15,295.85,295.25,296.13,295.84,285.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,26.46,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525100,298.85,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.13,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.48,294.15,295.87,295.26,296.11,295.86,285.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.91,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525400,298.85,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.48,294.15,295.9,295.28,296.1,295.88,285.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.98,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525700,298.86,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.48,294.15,295.93,295.3,296.09,295.9,285.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.53,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526000,298.86,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.48,294.15,295.97,295.32,296.08,295.92,285.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.35,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526300,298.87,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.48,294.15,296.0,295.34,296.08,295.96,285.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.25,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526600,298.87,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.48,294.15,296.03,295.36,296.08,295.99,286.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.14,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526900,298.87,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.42,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.48,294.15,296.06,295.37,296.07,296.02,286.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.99,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527200,298.87,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.42,0.0,0.0,0.0,299.19,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.48,294.15,296.09,295.39,296.07,296.05,286.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.8,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527500,298.88,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.42,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.39,0.0,0.0,0.0,285.49,294.15,296.12,295.4,296.08,296.08,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.59,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527800,298.88,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.43,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.5,294.15,296.13,295.41,296.08,296.1,286.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.37,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528100,298.88,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.44,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.08,296.11,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.15,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528400,298.88,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.44,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.51,294.15,296.15,295.42,296.09,296.12,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.96,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528700,298.88,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.45,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.52,294.15,296.15,295.42,296.09,296.13,286.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.86,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529000,298.88,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.46,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.43,0.0,0.0,0.0,285.53,294.15,296.15,295.42,296.09,296.14,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.82,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529300,298.88,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.47,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.1,296.14,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.6,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529600,298.88,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.48,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.56,294.15,296.15,295.42,296.1,296.14,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.29,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529900,298.87,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.49,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.57,294.15,296.15,295.42,296.1,296.14,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.21,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530200,298.87,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.5,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.58,294.15,296.15,295.42,296.1,296.15,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.06,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530500,298.87,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.51,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.6,294.15,296.15,295.42,296.11,296.15,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.79,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530800,298.87,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.52,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.61,294.15,296.15,295.42,296.11,296.15,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.03,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531100,298.87,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.63,294.15,296.15,295.42,296.11,296.15,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.95,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531400,298.86,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.38,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531700,298.86,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.23,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532000,298.86,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.73,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532300,298.86,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.32,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532600,298.86,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.07,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532900,298.85,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.88,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533200,298.85,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.73,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533500,298.85,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.13,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533800,298.84,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.13,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534100,298.84,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.43,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534400,298.84,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.36,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534700,298.84,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.12,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.31,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535000,298.83,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.26,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535300,298.83,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.91,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535600,298.83,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535900,298.83,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.09,296.15,286.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536200,298.82,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.55,0.0,0.0,0.0,299.1,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.66,294.15,296.15,295.42,296.08,296.15,286.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.43,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536500,298.82,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.57,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.67,294.15,296.15,295.42,296.07,296.16,286.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.46,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536800,298.82,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.58,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.69,294.15,296.15,295.42,296.08,296.16,286.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.25,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537100,298.81,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.59,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.7,294.15,296.15,295.42,296.08,296.15,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.92,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537400,298.82,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.61,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.72,294.15,296.15,295.42,296.08,296.15,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.65,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537700,298.82,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.62,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.74,294.15,296.15,295.42,296.09,296.15,286.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.92,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538000,298.81,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.64,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.76,294.15,296.15,295.42,296.09,296.15,286.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,20.55,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538300,298.81,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.65,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.78,294.15,296.15,295.42,296.09,296.15,286.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,21.62,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538600,298.81,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.67,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.81,294.15,296.15,295.42,296.1,296.15,286.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.69,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538900,298.81,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.69,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.83,294.15,296.15,295.42,296.1,296.15,286.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.72,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539200,298.81,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.85,294.15,296.15,295.42,296.1,296.15,286.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,21.5,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539500,298.8,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.88,294.15,296.13,295.42,296.11,296.14,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.47,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539800,298.8,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.9,294.15,296.08,295.41,296.11,296.12,286.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.6,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540100,298.8,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.76,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.93,294.15,295.99,295.38,296.1,296.06,287.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.12,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540400,298.8,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.78,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.77,0.0,0.0,0.0,285.95,294.15,295.89,295.36,296.09,295.96,287.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.41,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540700,298.79,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.8,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.79,0.0,0.0,0.0,285.98,294.15,295.77,295.33,296.08,295.9,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.1,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541000,298.79,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.82,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.81,0.0,0.0,0.0,286.0,294.15,295.65,295.29,296.06,295.81,287.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.02,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541300,298.78,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.84,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.83,0.0,0.0,0.0,286.03,294.15,295.53,295.26,296.03,295.75,287.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.38,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541600,298.78,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.86,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.86,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.05,294.15,295.41,295.23,296.0,295.71,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.11,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541900,298.78,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.88,0.0,0.0,0.0,299.03,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.88,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.08,294.15,295.31,295.2,295.97,295.69,287.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.19,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542200,298.78,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.09,294.15,295.22,295.17,295.96,295.69,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.14,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542500,298.77,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.09,294.15,295.17,295.16,295.96,295.69,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.02,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542800,298.77,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.09,294.15,295.15,295.15,295.96,295.69,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.52,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543100,298.76,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.09,294.15,295.15,295.15,295.96,295.69,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.42,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543400,298.76,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.89,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.09,294.15,295.15,295.15,295.96,295.69,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.35,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543700,298.76,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.9,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.88,0.0,0.0,0.0,286.11,294.15,295.15,295.15,295.95,295.69,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.9,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544000,298.76,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.92,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.92,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.91,0.0,0.0,0.0,286.13,294.15,295.15,295.15,295.92,295.68,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.77,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544300,298.75,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.92,0.0,0.0,0.0,286.15,294.15,295.15,295.15,295.89,295.66,287.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.54,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544600,298.75,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.95,0.0,0.0,0.0,286.17,294.15,295.15,295.15,295.85,295.63,287.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.24,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544900,298.75,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.98,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.2,294.15,295.15,295.15,295.82,295.57,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.58,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545200,298.74,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.0,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.99,0.0,0.0,0.0,286.23,294.15,295.15,295.15,295.78,295.49,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.85,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545500,298.73,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.03,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0,0,286.01,0.0,0.0,0.0,286.25,294.15,295.15,295.15,295.75,295.39,287.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.09,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545800,298.73,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.03,0.0,0.0,0.0,286.28,294.15,295.15,295.15,295.72,295.3,287.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.31,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546100,298.72,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.82,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.06,0.0,0.0,0.0,286.3,294.15,295.15,295.15,295.69,295.24,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.46,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546400,298.72,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.09,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.33,294.15,295.15,295.15,295.66,295.2,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.5,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546700,298.72,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.12,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.1,0.0,0.0,0.0,286.36,294.15,295.15,295.15,295.63,295.18,287.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.48,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547000,298.71,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.13,0.0,0.0,0.0,286.39,294.15,295.15,295.15,295.6,295.17,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.43,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547300,298.71,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.81,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.16,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.15,0.0,0.0,0.0,286.41,294.15,295.15,295.15,295.58,295.16,287.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.35,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547600,298.71,303.15,285.15,0,0,286.18,0.0,0.0,0.0,298.8,303.15,285.15,0,0,286.18,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.18,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.44,294.15,295.15,295.15,295.56,295.16,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.28,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547900,298.72,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.79,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.2,0.0,0.0,0.0,286.47,294.15,295.15,295.15,295.53,295.15,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.21,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548200,298.72,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.23,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.22,0.0,0.0,0.0,286.5,294.15,295.15,295.15,295.51,295.15,287.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.16,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548500,298.72,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.78,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.25,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.25,0.0,0.0,0.0,286.52,294.15,295.15,295.15,295.49,295.15,287.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.14,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548800,298.72,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.77,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.28,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.27,0.0,0.0,0.0,286.55,294.15,295.15,295.15,295.48,295.15,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.14,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549100,298.73,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.76,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.96,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.29,0.0,0.0,0.0,286.58,294.15,295.15,295.15,295.46,295.15,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.17,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549400,298.73,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.57,303.15,285.15,0,0,286.32,0.0,0.0,0.0,286.61,294.15,295.15,295.15,295.44,295.15,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.21,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549700,298.73,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.69,303.15,285.15,0,0,286.35,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.34,0.0,0.0,0.0,286.64,294.15,295.15,295.15,295.43,295.15,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.27,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550000,298.73,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.38,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.37,0.0,0.0,0.0,286.66,294.15,295.15,295.15,295.41,295.15,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.35,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550300,298.73,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.4,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.39,0.0,0.0,0.0,286.69,294.15,295.15,295.15,295.4,295.15,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.43,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550600,298.73,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.42,0.0,0.0,0.0,286.72,294.15,295.15,295.15,295.38,295.15,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.53,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550900,298.73,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.73,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.45,0.0,0.0,0.0,286.75,294.15,295.15,295.15,295.37,295.15,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.54,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551200,298.72,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.68,303.15,285.15,0,0,286.48,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.47,0.0,0.0,0.0,286.78,294.15,295.15,295.15,295.36,295.15,287.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.45,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551500,298.72,303.15,285.15,0,0,286.5,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.51,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.5,0.0,0.0,0.0,286.81,294.15,295.15,295.15,295.35,295.15,287.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.35,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551800,298.72,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.56,303.15,285.15,0,0,286.52,0.0,0.0,0.0,286.84,294.15,295.15,295.15,295.33,295.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.25,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552100,298.72,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.55,0.0,0.0,0.0,286.87,294.15,295.15,295.15,295.32,295.15,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.14,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552400,298.72,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.89,294.15,295.15,295.15,295.31,295.15,287.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.03,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552700,298.72,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.6,0.0,0.0,0.0,286.92,294.15,295.15,295.15,295.31,295.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.91,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553000,298.71,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.63,0.0,0.0,0.0,286.95,294.15,295.15,295.15,295.3,295.15,288.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.78,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
