time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17553300,298.71,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.67,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.66,0.0,0.0,0.0,286.98,294.15,295.15,295.15,295.29,295.15,288.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.64,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553600,298.71,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.91,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.68,0.0,0.0,0.0,287.01,294.15,295.15,295.15,295.28,295.15,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.49,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553900,298.71,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.7,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.9,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.71,0.0,0.0,0.0,287.04,294.15,295.15,295.14,295.27,295.15,288.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.33,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554200,298.71,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.89,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.73,0.0,0.0,0.0,287.06,294.15,295.15,295.1,295.27,295.15,288.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.17,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554500,298.71,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.71,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.88,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.76,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.76,0.0,0.0,0.0,287.09,294.15,295.15,295.04,295.26,295.15,288.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.07,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554800,298.7,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.72,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.87,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.78,0.0,0.0,0.0,287.12,294.15,295.15,294.97,295.26,295.15,288.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.05,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555100,298.7,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.74,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.66,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.81,0.0,0.0,0.0,287.15,294.15,295.15,294.89,295.25,295.15,288.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.06,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555400,298.7,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.84,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.84,0.0,0.0,0.0,287.18,294.15,295.15,294.8,295.24,295.15,288.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.98,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555700,298.7,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.87,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.87,0.0,0.0,0.0,287.21,294.15,295.15,294.71,295.24,295.15,288.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,16.68,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556000,298.7,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.65,303.15,285.15,0,0,286.9,0.0,0.0,0.0,298.54,303.15,285.15,0,0,286.89,0.0,0.0,0.0,287.23,294.15,295.15,294.63,295.23,295.15,288.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.16,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556300,298.69,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.85,303.15,285.15,0,0,286.93,0.0,0.0,0.0,298.64,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.92,0.0,0.0,0.0,287.26,294.15,295.15,294.55,295.23,295.15,288.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.66,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556600,298.69,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.63,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.95,0.0,0.0,0.0,287.29,294.15,295.15,294.49,295.22,295.15,288.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.25,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556900,298.69,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.75,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.86,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.62,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.55,303.15,285.15,0,0,286.97,0.0,0.0,0.0,287.32,294.15,295.15,294.45,295.22,295.15,288.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.97,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557200,298.69,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.0,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.0,0.0,0.0,0.0,287.35,294.15,295.15,294.44,295.22,295.15,288.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.8,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557500,298.69,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.03,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.03,0.0,0.0,0.0,287.37,294.15,295.15,294.44,295.21,295.15,288.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.69,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557800,298.69,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.06,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.05,0.0,0.0,0.0,287.4,294.15,295.14,294.43,295.21,295.15,288.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.59,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558100,298.69,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.43,294.15,295.13,294.42,295.2,295.14,288.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.48,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558400,298.69,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.1,0.0,0.0,0.0,287.45,294.15,295.11,294.4,295.2,295.13,288.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.38,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558700,298.69,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.13,0.0,0.0,0.0,287.48,294.15,295.1,294.39,295.2,295.12,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.27,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559000,298.69,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.15,0.0,0.0,0.0,287.51,294.15,295.09,294.38,295.19,295.11,288.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.18,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559300,298.69,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.18,0.0,0.0,0.0,287.53,294.15,295.08,294.37,295.18,295.1,288.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.09,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559600,298.69,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.21,0.0,0.0,0.0,287.56,294.15,295.08,294.37,295.18,295.09,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.02,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559900,298.69,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.23,0.0,0.0,0.0,287.59,294.15,295.08,294.37,295.17,295.09,288.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.97,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560200,298.69,303.15,285.15,0,0,287.26,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.26,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.26,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.26,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.26,0.0,0.0,0.0,287.61,294.15,295.09,294.38,295.17,295.09,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.95,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560500,298.69,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.29,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.28,0.0,0.0,0.0,287.64,294.15,295.11,294.41,295.16,295.09,288.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.95,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560800,298.69,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.67,294.15,295.15,294.44,295.16,295.11,288.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.98,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561100,298.69,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.34,0.0,0.0,0.0,287.69,294.15,295.2,294.49,295.16,295.14,288.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.05,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561400,298.7,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.36,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.36,0.0,0.0,0.0,287.72,294.15,295.26,294.55,295.17,295.17,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.16,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561700,298.7,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.39,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.39,0.0,0.0,0.0,287.75,294.15,295.33,294.62,295.17,295.23,288.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.29,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562000,298.7,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.42,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.41,0.0,0.0,0.0,287.77,294.15,295.41,294.7,295.19,295.29,288.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.45,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562300,298.7,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.75,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.44,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.44,0.0,0.0,0.0,287.8,294.15,295.5,294.78,295.2,295.36,288.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.63,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562600,298.7,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.47,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.47,0.0,0.0,0.0,287.82,294.15,295.59,294.87,295.22,295.44,288.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.84,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562900,298.71,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.49,0.0,0.0,0.0,287.85,294.15,295.68,294.96,295.24,295.54,288.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.07,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563200,298.71,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.52,0.0,0.0,0.0,287.88,294.15,295.78,295.06,295.27,295.63,288.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.32,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563500,298.71,303.15,285.15,0,0,287.54,0.0,0.0,0.0,298.77,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.54,0.0,0.0,0.0,287.9,294.15,295.88,295.15,295.3,295.74,288.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.59,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563800,298.72,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.77,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.87,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.57,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.57,0.0,0.0,0.0,287.93,294.15,295.97,295.25,295.33,295.84,288.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.86,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564100,298.73,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.78,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.88,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.6,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.6,0.0,0.0,0.0,287.96,294.15,296.06,295.34,295.37,295.95,288.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.14,0,0.0,0,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564400,298.74,297.15,293.15,0,0,287.62,0.0,0.05,0.0,298.78,297.15,293.15,0,0,287.62,0.0,0.05,0.0,298.88,297.15,293.15,0,0,287.62,0.0,0.05,0.0,298.61,297.15,293.15,0,0,287.62,0.0,0.05,0.0,298.57,297.15,293.15,0,0,287.62,0.0,0.05,0.0,287.98,284.95,296.15,295.42,295.41,296.05,288.94,1,0.1,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,16.42,0,0.0,1,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564700,298.58,297.15,293.15,0,0,292.56,0.57,0.05,0.05,298.67,297.15,293.15,0,0,292.56,0.57,0.05,0.05,298.77,297.15,293.15,0,0,292.56,0.57,0.05,0.04,298.51,297.15,293.15,0,0,292.56,0.57,0.05,0.05,298.44,297.15,293.15,0,0,292.56,0.57,0.05,0.23,292.64,284.95,296.23,295.48,297.68,298.65,292.87,1,0.15,0.21,0.21,1.0,1,0.61,0.04,0.57,-0.21,0.0,0.0,0,20.6,60,2291.4,0,34.23,1,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17565000,298.57,297.15,293.15,0,0,294.83,0.5,0.05,0.05,298.65,297.15,293.15,0,0,294.83,0.5,0.05,0.05,298.75,297.15,293.15,0,0,294.83,0.5,0.05,0.04,298.51,297.15,293.15,0,0,294.83,0.5,0.05,0.05,298.4,297.15,293.15,0,0,294.83,0.5,0.05,0.23,294.87,284.95,296.32,295.5,296.62,298.63,294.96,1,0.19,1.0,1.0,0.25,1,0.62,0.55,0.07,0.31,0.0,0.0,0,37.39,60,917.19,0,52.63,1,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17565300,298.59,297.15,293.15,0,0,295.68,0.49,0.05,0.05,298.66,297.15,293.15,0,0,295.68,0.49,0.05,0.05,298.76,297.15,293.15,0,0,295.68,0.49,0.05,0.04,298.53,297.15,293.15,0,0,295.68,0.49,0.05,0.05,298.41,297.15,293.15,0,0,295.68,0.49,0.05,0.23,295.69,284.95,296.4,295.49,296.4,298.64,295.74,1,0.2,1.0,1.0,0.0,1,0.62,0.62,0.0,0.37,0.0,0.0,0,43.26,36,330.69,0,59.21,1,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17565600,298.58,297.15,293.15,0,0,296.27,0.9,0.22,0.11,298.64,297.15,293.15,0,0,296.27,0.9,0.23,0.11,298.74,297.15,293.15,0,0,296.27,0.9,0.24,0.08,298.53,297.15,293.15,0,0,296.27,0.9,0.22,0.11,298.4,297.15,293.15,0,0,296.27,0.9,0.2,0.53,296.27,284.95,296.48,295.44,296.48,298.63,296.28,1,0.25,1.0,1.0,0.0,1,1.4,1.4,0.0,0.84,0.0,0.0,0,15.68,74,223.13,0,194.31,1,280.86,283.95,298.45,301.64,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17565900,298.14,297.15,293.15,0,0,288.51,0.96,0.22,0.15,298.32,297.15,293.15,0,0,288.51,0.96,0.24,0.16,298.39,297.15,293.15,0,0,288.51,0.96,0.25,0.12,298.21,297.15,293.15,0,0,288.51,0.96,0.23,0.16,298.03,297.15,293.15,0,0,288.51,0.96,0.2,0.76,288.51,284.95,296.57,295.38,296.57,298.29,288.51,1,0.35,1.0,1.0,0.0,1,2.03,2.03,0.0,1.24,1.0,1.0,0,27.19,134,44505.2,0,571.07,1,282.97,288.1,299.01,301.54,293.15,293.15,283.15,6762.84,20160,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,2.08,2.08,0,5.12,5.12,0,0,0,0,8447.63,0,190.9,2274.52,0,1367.34,0.43,1,0,3,1,0
17566200,297.71,297.15,293.15,0,0,288.04,0.71,0.2,0.18,297.89,297.15,293.15,0,0,288.04,0.74,0.23,0.22,297.92,297.15,293.15,0,0,288.04,0.75,0.24,0.17,297.81,297.15,293.15,0,0,288.04,0.73,0.22,0.21,297.61,297.15,293.15,0,0,288.04,0.68,0.18,0.82,288.03,284.95,296.65,295.3,296.65,297.85,288.02,1,0.46,1.0,1.0,0.0,1,2.4,2.4,0.0,1.48,1.0,1.0,0,103.52,174,55510.06,0,1214.82,1,283.15,287.5,298.44,301.51,293.15,293.15,283.15,14769.68,22320,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,3.07,3.07,0,5.12,5.12,0,0,0,0,9351.24,0,616.13,2274.52,0,2126.61,0.63,1,0,3,1,0
17566500,297.53,297.15,293.15,0,0,287.41,0.66,0.2,0.18,297.68,297.15,293.15,0,0,287.41,0.7,0.23,0.22,297.72,297.15,293.15,0,0,287.41,0.71,0.24,0.17,297.62,297.15,293.15,0,0,287.41,0.68,0.21,0.21,297.41,297.15,293.15,0,0,287.41,0.63,0.17,0.78,287.41,284.95,296.73,295.22,296.73,297.65,287.4,1,0.48,1.0,1.0,0.0,1,2.35,2.35,0.0,1.45,1.0,1.0,0,140.5,138,57301.56,0,1306.9,1,283.15,286.91,298.24,301.38,293.15,293.15,283.15,20954.42,25560,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,3.66,3.66,0,5.12,5.12,0,0,0,0,9431.05,0,1041.2,2274.52,0,2313.42,0.75,1,0,3,1,0
17566800,297.46,297.15,293.15,0,0,287.14,0.68,0.2,0.18,297.59,297.15,293.15,0,0,287.14,0.72,0.24,0.23,297.62,297.15,293.15,0,0,287.14,0.73,0.25,0.18,297.52,297.15,293.15,0,0,287.14,0.7,0.22,0.21,297.33,297.15,293.15,0,0,287.14,0.64,0.17,0.77,287.14,284.95,296.82,295.14,296.82,297.56,287.14,1,0.47,1.0,1.0,0.0,1,2.36,2.36,0.0,1.45,1.0,1.0,0,125.45,114,58265.88,0,1251.49,1,283.15,286.63,298.15,301.33,293.15,293.15,283.15,25110.08,27720,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.01,4.01,0,5.12,5.12,0,0,0,0,9480.07,0,1365.82,2274.52,0,2381.81,0.82,1,0,3,1,0
17567100,297.42,297.15,293.15,0,0,286.99,0.72,0.21,0.19,297.53,297.15,293.15,0,0,286.99,0.76,0.24,0.23,297.55,297.15,293.15,0,0,286.99,0.77,0.26,0.18,297.47,297.15,293.15,0,0,286.99,0.74,0.23,0.22,297.28,297.15,293.15,0,0,286.99,0.67,0.17,0.77,286.99,284.95,296.9,295.07,296.9,297.5,286.99,1,0.45,1.0,1.0,0.0,1,2.38,2.38,0.0,1.46,1.0,1.0,0,98.77,78,59150.55,0,1168.15,1,283.15,286.46,298.08,301.29,293.15,293.15,283.15,28616.6,30960,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,9534.69,0,1661.68,2274.52,0,2439.46,0.88,1,0,3,1,0
17567400,297.4,297.15,293.15,0,0,286.89,0.79,0.21,0.19,297.49,297.15,293.15,0,0,286.89,0.83,0.25,0.24,297.51,297.15,293.15,0,0,286.89,0.85,0.26,0.19,297.43,297.15,293.15,0,0,286.89,0.81,0.23,0.22,297.25,297.15,293.15,0,0,286.89,0.73,0.17,0.76,286.89,284.95,296.98,295.01,296.98,297.46,286.89,1,0.43,1.0,1.0,0.0,1,2.4,2.4,0.0,1.48,1.0,1.0,0,69.79,54,59901.06,0,1077.03,1,283.15,286.34,298.02,301.27,293.15,293.15,283.15,31477.15,33120,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,9582.08,0,1916.96,2274.52,0,2487.07,0.92,1,0,3,1,0
17567700,297.39,297.15,293.15,0,0,286.77,0.93,0.22,0.2,297.45,297.15,293.15,0,0,286.77,0.99,0.26,0.24,297.47,297.15,293.15,0,0,286.77,1.0,0.27,0.19,297.4,297.15,293.15,0,0,286.77,0.96,0.24,0.22,297.22,297.15,293.15,0,0,286.77,0.85,0.17,0.76,286.77,284.95,297.07,294.98,297.07,297.43,286.76,1,0.42,1.0,1.0,0.0,1,2.42,2.42,0.0,1.49,1.0,1.0,0,42.67,33,61127.7,0,989.31,1,283.06,286.19,298.01,301.34,293.15,293.15,283.05,34348.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,9721.79,0,2185.11,2274.52,0,2546.03,0.96,1,0,3,1,0
17568000,297.37,297.15,293.15,0,0,286.29,0.88,0.23,0.2,297.4,297.15,293.15,0,0,286.29,0.93,0.26,0.25,297.42,297.15,293.15,0,0,286.29,0.95,0.28,0.19,297.36,297.15,293.15,0,0,286.29,0.9,0.24,0.23,297.19,297.15,293.15,0,0,286.3,0.8,0.17,0.76,286.29,284.95,297.15,294.99,297.15,297.39,286.29,1,0.43,1.0,1.0,0.0,1,2.45,2.45,0.0,1.51,1.0,1.0,0,51.76,69,64496.72,0,1051.99,1,282.46,285.69,298.02,301.53,293.15,293.15,282.45,35528.45,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,10016.39,0,2298.72,2274.52,0,2721.21,0.98,1,0,3,1,0
17568300,297.34,297.15,293.15,0,0,285.68,0.79,0.23,0.21,297.35,297.15,293.15,0,0,285.68,0.83,0.26,0.25,297.35,297.15,293.15,0,0,285.68,0.84,0.28,0.2,297.31,297.15,293.15,0,0,285.68,0.81,0.24,0.23,297.15,297.15,293.15,0,0,285.68,0.71,0.16,0.75,285.67,284.95,297.21,295.01,297.21,297.34,285.66,1,0.45,1.0,1.0,0.0,1,2.45,2.45,0.0,1.51,1.0,1.0,0,76.91,78,68591.2,0,1157.25,1,281.59,285.04,298.05,301.84,293.15,293.15,281.55,35866.76,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10569.36,0,2331.63,2274.52,0,2899.66,0.98,1,0,3,1,0
17568600,297.32,297.15,293.15,0,0,285.13,0.82,0.23,0.21,297.3,297.15,293.15,0,0,285.13,0.86,0.27,0.25,297.3,297.15,293.15,0,0,285.13,0.87,0.28,0.2,297.26,297.15,293.15,0,0,285.13,0.83,0.24,0.23,297.11,297.15,293.15,0,0,285.13,0.73,0.16,0.73,285.13,284.95,297.24,295.02,297.24,297.29,285.13,1,0.44,1.0,1.0,0.0,1,2.42,2.42,0.0,1.49,1.0,1.0,0,67.39,54,70857.77,0,1089.62,1,280.96,284.49,298.03,301.89,293.15,293.15,280.95,35962.46,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10740.03,0,2340.97,2274.52,0,3004.2,0.98,1,0,3,1,0
17568900,297.3,297.15,293.15,0,0,284.46,0.93,0.24,0.21,297.26,297.15,293.15,0,0,284.46,0.97,0.27,0.25,297.25,297.15,293.15,0,0,284.46,0.98,0.28,0.19,297.22,297.15,293.15,0,0,284.46,0.94,0.24,0.23,297.09,297.15,293.15,0,0,284.47,0.81,0.16,0.71,284.46,284.95,297.24,295.02,297.24,297.26,284.45,1,0.41,1.0,1.0,0.0,1,2.39,2.39,0.0,1.47,0.99,0.99,0,45.41,25,73766.91,0,961.49,1,280.09,283.8,298.05,302.12,293.15,293.15,280.05,36285.67,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,11279.87,0,2324.29,2274.52,0,3121.31,0.98,1,0,3,1,0
17569200,297.29,297.15,293.15,0,0,283.94,0.88,0.24,0.22,297.22,297.15,293.15,0,0,283.94,0.91,0.26,0.25,297.21,297.15,293.15,0,0,283.94,0.93,0.28,0.19,297.19,297.15,293.15,0,0,283.94,0.88,0.24,0.23,297.06,297.15,293.15,0,0,283.94,0.76,0.15,0.69,283.94,284.95,297.22,295.02,297.22,297.23,283.94,1,0.42,1.0,1.0,0.0,1,2.36,2.36,0.0,1.46,0.95,0.95,0,52.62,65,75432.8,0,963.99,1,279.46,283.29,298.03,302.13,293.15,293.15,279.45,36909.71,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.7,4.7,0,5.12,5.12,0,0,0,0,11432.07,0,2230.69,2274.52,0,3186.86,0.97,1,0,3,1,0
17569500,297.28,297.15,293.15,0,0,283.37,0.8,0.24,0.22,297.19,297.15,293.15,0,0,283.37,0.82,0.26,0.25,297.17,297.15,293.15,0,0,283.37,0.83,0.27,0.19,297.16,297.15,293.15,0,0,283.37,0.8,0.24,0.23,297.05,297.15,293.15,0,0,283.38,0.68,0.15,0.67,283.37,284.95,297.19,295.02,297.19,297.21,283.36,1,0.43,1.0,1.0,0.0,1,2.34,2.34,0.0,1.44,0.9,0.9,0,77.22,76,77744.73,0,1037.75,1,278.6,282.71,298.04,302.33,293.15,293.15,278.55,37852.32,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.53,4.53,0,5.12,5.12,0,0,0,0,12016.55,0,2031.1,2274.52,0,3280.64,0.94,1,0,3,1,0
17569800,297.31,297.15,293.15,0,0,283.86,0.84,0.25,0.22,297.2,297.15,293.15,0,0,283.86,0.86,0.26,0.25,297.17,297.15,293.15,0,0,283.86,0.87,0.27,0.19,297.16,297.15,293.15,0,0,283.86,0.83,0.24,0.23,297.06,297.15,293.15,0,0,283.86,0.71,0.14,0.66,283.87,284.95,297.15,295.01,297.15,297.22,283.87,1,0.42,1.0,1.0,0.0,1,2.33,2.33,0.0,1.43,0.86,0.86,0,64.72,52,74293.69,0,973.84,1,279.14,283.26,297.98,301.93,293.15,293.15,279.15,37921.03,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.3,4.3,0,5.12,5.12,0,0,0,0,11269.06,0,1769.49,2274.52,0,3090.19,0.89,1,0,3,1,0
17570100,297.37,297.15,293.15,0,0,284.62,0.99,0.26,0.23,297.25,297.15,293.15,0,0,284.62,1.0,0.27,0.26,297.23,297.15,293.15,0,0,284.62,1.0,0.28,0.19,297.21,297.15,293.15,0,0,284.62,0.97,0.24,0.23,297.1,297.15,293.15,0,0,284.61,0.81,0.15,0.66,284.62,284.95,297.11,295.0,297.11,297.28,284.64,1,0.41,1.0,1.0,0.0,1,2.35,2.35,0.0,1.45,0.85,0.85,0,41.62,48,70896.95,0,912.08,1,279.99,284.05,297.96,301.67,293.15,293.15,280.05,36978.88,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.15,4.15,0,5.12,5.12,0,0,0,0,10632.84,0,1607.87,2274.52,0,2937.47,0.86,1,0,3,1,0
17570400,297.43,297.15,293.15,0,0,285.28,0.9,0.28,0.25,297.29,297.15,293.15,0,0,285.28,0.91,0.28,0.27,297.27,297.15,293.15,0,0,285.28,0.91,0.29,0.2,297.25,297.15,293.15,0,0,285.28,0.87,0.25,0.24,297.14,297.15,293.15,0,0,285.28,0.74,0.15,0.68,285.28,284.95,297.08,294.99,297.08,297.33,285.29,1,0.43,1.0,1.0,0.0,1,2.44,2.44,0.0,1.51,0.86,0.86,0,59.44,108,69991.47,0,1076.87,1,280.64,284.68,297.99,301.7,293.15,293.15,280.95,35776.09,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.14,4.14,0,5.12,5.12,0,0,0,0,10062.44,0,1581.92,2274.52,0,2874.39,0.86,1,0,3,1,0
17570700,297.48,297.15,293.15,0,0,285.93,0.82,0.29,0.26,297.33,297.15,293.15,0,0,285.93,0.82,0.29,0.28,297.3,297.15,293.15,0,0,285.94,0.82,0.3,0.21,297.29,297.15,293.15,0,0,285.93,0.79,0.26,0.24,297.18,297.15,293.15,0,0,285.93,0.66,0.15,0.7,285.94,284.95,297.06,294.98,297.06,297.37,285.95,1,0.47,1.0,1.0,0.0,1,2.53,2.53,0.0,1.56,0.89,0.89,0,95.12,114,68416.92,0,1335.83,1,281.5,285.33,297.97,301.54,293.15,293.15,281.55,34752.4,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.25,4.25,0,5.12,5.12,0,0,0,0,10271.53,0,1683.04,2274.52,0,2808.67,0.88,1,0,3,1,0
17571000,297.5,297.15,293.15,0,0,286.01,0.84,0.3,0.27,297.36,297.15,293.15,0,0,286.01,0.84,0.3,0.28,297.32,297.15,293.15,0,0,286.01,0.84,0.3,0.21,297.31,297.15,293.15,0,0,286.01,0.81,0.26,0.25,297.2,297.15,293.15,0,0,286.01,0.68,0.16,0.72,286.01,284.95,297.06,294.98,297.06,297.39,286.01,1,0.48,1.0,1.0,0.0,1,2.6,2.6,0.0,1.61,0.93,0.93,0,90.6,90,70275.38,0,1409.77,1,281.56,285.36,298.03,301.83,293.15,293.15,281.55,34465.05,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10637.96,0,1872.83,2274.52,0,2925.84,0.91,1,0,3,1,0
17571300,297.46,297.15,293.15,0,0,285.36,0.9,0.31,0.28,297.33,297.15,293.15,0,0,285.36,0.89,0.3,0.29,297.28,297.15,293.15,0,0,285.36,0.9,0.3,0.21,297.28,297.15,293.15,0,0,285.36,0.86,0.27,0.25,297.19,297.15,293.15,0,0,285.37,0.72,0.16,0.71,285.36,284.95,297.09,294.98,297.09,297.36,285.34,1,0.47,1.0,1.0,0.0,1,2.62,2.62,0.0,1.62,0.95,0.95,0,72.22,54,74982.54,0,1346.04,1,280.7,284.66,298.03,302.15,293.15,293.15,280.65,35155.71,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,11348.19,0,2018.27,2274.52,0,3152.4,0.93,1,0,3,1,0
17571600,297.42,297.15,293.15,0,0,284.82,0.97,0.31,0.28,297.29,297.15,293.15,0,0,284.82,0.96,0.3,0.29,297.23,297.15,293.15,0,0,284.82,0.96,0.3,0.21,297.24,297.15,293.15,0,0,284.82,0.91,0.27,0.25,297.16,297.15,293.15,0,0,284.82,0.76,0.16,0.7,284.82,284.95,297.15,294.99,297.15,297.32,284.81,1,0.46,1.0,1.0,0.0,1,2.61,2.61,0.0,1.61,0.94,0.94,0,58.83,60,77760.62,0,1273.71,1,280.06,284.12,298.0,302.22,293.15,293.15,280.05,35892.37,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.58,4.58,0,5.12,5.12,0,0,0,0,11622.69,0,2069.75,2274.52,0,3261.56,0.94,1,0,3,1,0
17571900,297.36,297.15,293.15,0,0,284.24,0.87,0.32,0.29,297.25,297.15,293.15,0,0,284.24,0.85,0.3,0.29,297.18,297.15,293.15,0,0,284.24,0.85,0.3,0.21,297.2,297.15,293.15,0,0,284.24,0.82,0.26,0.25,297.13,297.15,293.15,0,0,284.25,0.68,0.15,0.7,284.24,284.95,297.27,295.03,297.27,297.28,284.23,1,0.48,1.0,1.0,0.0,1,2.6,2.6,0.0,1.61,0.92,0.92,0,86.08,114,81499.9,0,1386.09,1,279.2,283.51,298.05,302.52,293.15,293.15,279.15,36646.17,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.53,4.53,0,5.12,5.12,0,0,0,0,12396.19,0,2022.92,2274.52,0,3368.62,0.93,1,0,3,1,0
17572200,297.32,297.15,293.15,0,0,283.83,0.84,0.32,0.29,297.21,297.15,293.15,0,0,283.83,0.83,0.3,0.29,297.14,297.15,293.15,0,0,283.83,0.82,0.3,0.21,297.16,297.15,293.15,0,0,283.83,0.79,0.26,0.25,297.1,297.15,293.15,0,0,283.83,0.66,0.15,0.68,283.83,284.95,297.46,295.11,297.46,297.24,283.83,1,0.48,1.0,1.0,0.0,1,2.57,2.57,0.0,1.59,0.88,0.88,0,96.75,90,83532.18,0,1396.73,1,278.56,283.1,298.11,302.64,293.15,293.15,278.55,37493.77,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12689.08,0,1873.62,2274.52,0,3409.33,0.91,1,0,3,1,0
17572500,297.29,297.15,293.15,0,0,283.61,0.89,0.32,0.29,297.19,297.15,293.15,0,0,283.61,0.87,0.3,0.29,297.11,297.15,293.15,0,0,283.61,0.86,0.29,0.21,297.14,297.15,293.15,0,0,283.61,0.83,0.26,0.25,297.08,297.15,293.15,0,0,283.6,0.68,0.14,0.66,283.61,284.95,297.71,295.24,297.4,297.22,283.62,1,0.46,0.0,0.0,1.0,1,2.53,0.0,2.53,-0.96,0.84,0.84,0,77.73,54,59787.01,0,1266.78,1,279.39,282.8,298.0,301.14,293.15,293.15,279.45,38356.95,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.16,4.16,0,5.12,5.12,0,0,0,0,9491.85,0,1630.74,2274.52,0,2577.92,0.87,1,0,3,1,0
17572800,297.34,297.15,293.15,0,0,284.25,1.0,0.33,0.28,297.23,297.15,293.15,0,0,284.25,0.99,0.31,0.29,297.15,297.15,293.15,0,0,284.25,0.98,0.3,0.21,297.17,297.15,293.15,0,0,284.25,0.95,0.26,0.25,297.11,297.15,293.15,0,0,284.25,0.78,0.15,0.66,284.25,284.95,298.0,295.4,297.54,297.26,284.25,1,0.44,0.09,0.09,1.0,1,2.52,0.01,2.51,-0.94,0.81,0.81,0,50.03,30,56322.97,0,1130.11,1,280.04,283.44,298.34,301.34,293.15,293.15,280.05,37628.67,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,3.95,3.95,0,5.12,5.12,0,0,0,0,9308.73,0,1413.37,2274.52,0,2128.77,0.83,1,0,3,1,0
17573100,297.44,297.15,293.15,0,0,284.99,1.0,0.35,0.3,297.28,297.15,293.15,0,0,284.99,0.99,0.31,0.3,297.2,297.15,293.15,0,0,284.99,0.97,0.3,0.21,297.21,297.15,293.15,0,0,284.99,0.93,0.27,0.25,297.14,297.15,293.15,0,0,284.98,0.76,0.15,0.67,284.99,284.95,298.32,295.57,297.71,297.34,285.01,1,0.45,0.1,0.1,1.0,1,2.59,0.03,2.56,-0.96,0.81,0.81,0,54.35,88,53801.5,0,1231.67,1,280.89,284.19,298.52,301.32,293.15,293.15,280.95,36372.22,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,3.85,3.85,0,5.12,5.12,0,0,0,0,8993.07,0,1321.35,2274.52,0,1905.14,0.81,1,0,3,1,0
17573400,297.42,297.15,293.15,0,0,285.6,0.88,0.35,0.32,297.32,297.15,293.15,0,0,285.6,0.86,0.32,0.31,297.25,297.15,293.15,0,0,285.6,0.84,0.31,0.22,297.25,297.15,293.15,0,0,285.6,0.81,0.27,0.26,297.17,297.15,293.15,0,0,285.6,0.67,0.15,0.69,285.6,284.95,298.65,295.75,297.84,297.34,285.6,1,0.49,0.11,0.11,1.0,1,2.68,0.05,2.63,-0.97,0.83,0.83,0,93.2,128,53059.83,0,1532.19,1,281.54,284.77,298.74,301.56,293.15,293.15,281.55,35086.43,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,3.92,3.92,0,5.12,5.12,0,0,0,0,9097.64,0,1368.17,2274.52,0,1818.65,0.82,1,0,3,1,0
17573700,297.45,297.15,293.15,0,0,286.2,0.87,0.37,0.33,297.36,297.15,293.15,0,0,286.2,0.84,0.33,0.32,297.28,297.15,293.15,0,0,286.2,0.83,0.31,0.22,297.28,297.15,293.15,0,0,286.2,0.8,0.28,0.27,297.19,297.15,293.15,0,0,286.19,0.65,0.15,0.7,286.2,284.95,298.98,295.93,297.98,297.37,286.21,1,0.51,0.11,0.11,1.0,1,2.76,0.08,2.68,-0.97,0.87,0.87,0,106.87,107,51376.41,0,1701.81,1,282.39,285.37,298.9,301.6,293.15,293.15,282.45,34135.17,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.1,4.1,0,5.12,5.12,0,0,0,0,8930.78,0,1530.94,2274.52,0,1701.63,0.85,1,0,3,1,0
17574000,297.47,297.15,293.15,0,0,286.27,0.92,0.38,0.34,297.39,297.15,293.15,0,0,286.27,0.89,0.34,0.33,297.3,297.15,293.15,0,0,286.27,0.87,0.32,0.23,297.3,297.15,293.15,0,0,286.27,0.84,0.29,0.27,297.21,297.15,293.15,0,0,286.28,0.69,0.16,0.72,286.27,284.95,299.3,296.1,298.12,297.39,286.27,1,0.51,0.12,0.12,1.0,1,2.82,0.1,2.72,-0.97,0.92,0.92,0,88.75,83,53416.02,0,1709.92,1,282.46,285.41,299.17,302.1,293.15,293.15,282.45,33949.95,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9304.46,0,1776.11,2274.52,0,1800.94,0.9,1,0,3,1,0
17574300,297.41,297.15,293.15,0,0,285.64,1.0,0.38,0.34,297.36,297.15,293.15,0,0,285.64,0.97,0.35,0.33,297.26,297.15,293.15,0,0,285.64,0.95,0.32,0.23,297.27,297.15,293.15,0,0,285.64,0.91,0.29,0.27,297.19,297.15,293.15,0,0,285.65,0.74,0.16,0.71,285.64,284.95,299.59,296.26,298.2,297.35,285.63,1,0.49,0.13,0.13,1.0,1,2.83,0.13,2.7,-0.95,0.94,0.94,0,68.99,62,58632.53,0,1624.06,1,281.6,284.73,299.31,302.59,293.15,293.15,281.55,34737.36,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.51,4.51,0,5.12,5.12,0,0,0,0,9892.43,0,1974.82,2274.52,0,2068.32,0.93,1,0,3,1,0
17574600,297.34,297.15,293.15,0,0,285.11,0.94,0.38,0.34,297.31,297.15,293.15,0,0,285.11,0.91,0.35,0.33,297.21,297.15,293.15,0,0,285.11,0.88,0.32,0.22,297.23,297.15,293.15,0,0,285.11,0.85,0.29,0.27,297.16,297.15,293.15,0,0,285.11,0.7,0.15,0.7,285.11,284.95,299.84,296.39,298.26,297.3,285.11,1,0.5,0.13,0.13,1.0,1,2.82,0.15,2.67,-0.92,0.95,0.95,0,84.17,116,61894.4,0,1683.59,1,280.96,284.18,299.41,302.8,293.15,293.15,280.65,35506.73,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.59,4.59,0,5.12,5.12,0,0,0,0,10742.95,0,2078.0,2274.52,0,2199.5,0.94,1,0,3,1,0
17574900,297.28,297.15,293.15,0,0,284.49,0.87,0.38,0.35,297.26,297.15,293.15,0,0,284.49,0.85,0.35,0.33,297.15,297.15,293.15,0,0,284.49,0.82,0.32,0.22,297.18,297.15,293.15,0,0,284.49,0.79,0.28,0.27,297.12,297.15,293.15,0,0,284.5,0.64,0.15,0.69,284.49,284.95,300.03,296.48,298.31,297.25,284.48,1,0.52,0.14,0.14,1.0,1,2.8,0.17,2.63,-0.9,0.94,0.94,0,112.33,122,65544.89,0,1786.77,1,280.1,283.53,299.51,303.16,293.15,293.15,280.05,36255.09,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.59,4.59,0,5.12,5.12,0,0,0,0,10692.83,0,2082.87,2274.52,0,2338.76,0.94,1,0,3,1,0
17575200,297.22,297.15,293.15,0,0,283.98,0.87,0.38,0.34,297.22,297.15,293.15,0,0,283.98,0.85,0.35,0.33,297.11,297.15,293.15,0,0,283.98,0.82,0.31,0.22,297.14,297.15,293.15,0,0,283.98,0.79,0.28,0.27,297.09,297.15,293.15,0,0,283.98,0.64,0.15,0.67,283.98,284.95,300.15,296.53,298.32,297.19,283.98,1,0.51,0.14,0.14,1.0,1,2.75,0.18,2.57,-0.87,0.91,0.91,0,110.45,98,67083.66,0,1709.63,1,279.46,283.03,299.54,303.22,293.15,293.15,279.45,37093.94,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,10793.81,0,1982.16,2274.52,0,2411.72,0.93,1,0,3,1,0
17575500,297.21,297.15,293.15,0,0,284.15,0.93,0.38,0.34,297.22,297.15,293.15,0,0,284.15,0.9,0.35,0.33,297.1,297.15,293.15,0,0,284.15,0.86,0.31,0.22,297.13,297.15,293.15,0,0,284.15,0.84,0.28,0.27,297.08,297.15,293.15,0,0,284.14,0.67,0.14,0.65,284.15,284.95,300.23,296.56,298.35,297.18,284.16,1,0.49,0.15,0.15,1.0,1,2.71,0.19,2.52,-0.84,0.88,0.88,0,86.2,62,64449.35,0,1540.23,1,279.7,283.23,299.49,302.89,293.15,293.15,279.75,37395.4,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,10285.32,0,1798.17,2274.52,0,2249.25,0.9,1,0,3,1,0
17575800,297.29,297.15,293.15,0,0,284.71,1.0,0.39,0.33,297.27,297.15,293.15,0,0,284.71,0.99,0.36,0.34,297.15,297.15,293.15,0,0,284.71,0.95,0.31,0.22,297.17,297.15,293.15,0,0,284.71,0.92,0.28,0.27,297.11,297.15,293.15,0,0,284.7,0.74,0.14,0.65,284.71,284.95,300.32,296.58,298.42,297.25,284.71,1,0.47,0.15,0.15,1.0,1,2.71,0.21,2.5,-0.82,0.87,0.87,0,62.54,53,61116.69,0,1421.43,1,280.34,283.79,299.56,302.83,293.15,293.15,280.35,36661.06,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,10038.47,0,1682.05,2274.52,0,2074.23,0.88,1,0,3,1,0
17576100,297.34,297.15,293.15,0,0,285.41,1.0,0.4,0.36,297.32,297.15,293.15,0,0,285.41,0.97,0.37,0.35,297.2,297.15,293.15,0,0,285.4,0.92,0.32,0.22,297.22,297.15,293.15,0,0,285.4,0.89,0.29,0.27,297.14,297.15,293.15,0,0,285.39,0.72,0.15,0.66,285.41,284.95,300.4,296.61,298.48,297.3,285.42,1,0.49,0.15,0.15,1.0,1,2.8,0.23,2.57,-0.83,0.88,0.88,0,72.22,107,58817.05,0,1601.39,1,281.2,284.49,299.58,302.67,293.15,293.15,281.25,35633.14,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,9696.15,0,1676.51,2274.52,0,1927.67,0.88,1,0,3,1,0
17576400,297.35,297.15,293.15,0,0,285.94,0.89,0.41,0.37,297.37,297.15,293.15,0,0,285.94,0.87,0.38,0.36,297.24,297.15,293.15,0,0,285.94,0.83,0.32,0.23,297.25,297.15,293.15,0,0,285.94,0.81,0.3,0.28,297.17,297.15,293.15,0,0,285.93,0.64,0.15,0.68,285.94,284.95,300.48,296.64,298.53,297.33,285.94,1,0.53,0.16,0.16,1.0,1,2.88,0.25,2.63,-0.84,0.91,0.91,0,111.97,143,57583.12,0,1910.91,1,281.84,285.01,299.63,302.72,293.15,293.15,281.85,34762.59,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9717.68,0,1787.95,2274.52,0,1869.86,0.9,1,0,3,1,0
17576700,297.31,297.15,293.15,0,0,285.36,0.86,0.41,0.37,297.35,297.15,293.15,0,0,285.36,0.84,0.38,0.36,297.22,297.15,293.15,0,0,285.37,0.8,0.32,0.23,297.24,297.15,293.15,0,0,285.37,0.77,0.3,0.28,297.16,297.15,293.15,0,0,285.37,0.62,0.15,0.69,285.36,284.95,300.57,296.66,298.55,297.3,285.35,1,0.55,0.16,0.16,1.0,1,2.91,0.26,2.65,-0.85,0.93,0.93,0,136.0,137,62724.88,0,2081.34,1,281.0,284.39,299.72,303.23,293.15,293.15,280.95,35183.6,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,10401.48,0,1917.53,2274.52,0,2163.17,0.92,1,0,3,1,0
17577000,297.24,297.15,293.15,0,0,284.82,0.87,0.41,0.37,297.31,297.15,293.15,0,0,284.82,0.85,0.38,0.37,297.17,297.15,293.15,0,0,284.82,0.81,0.32,0.23,297.2,297.15,293.15,0,0,284.82,0.78,0.29,0.28,297.13,297.15,293.15,0,0,284.82,0.63,0.15,0.68,284.82,284.95,300.65,296.69,298.55,297.25,284.82,1,0.54,0.16,0.16,1.0,1,2.88,0.26,2.62,-0.83,0.92,0.92,0,125.91,113,65302.11,0,1981.09,1,280.36,283.84,299.7,303.29,293.15,293.15,280.35,35909.56,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.49,4.49,0,5.12,5.12,0,0,0,0,10576.45,0,1966.13,2274.52,0,2287.98,0.93,1,0,3,1,0
17577300,297.17,297.15,293.15,0,0,284.19,0.91,0.4,0.36,297.27,297.15,293.15,0,0,284.19,0.9,0.38,0.37,297.13,297.15,293.15,0,0,284.19,0.84,0.32,0.22,297.16,297.15,293.15,0,0,284.19,0.82,0.29,0.28,297.1,297.15,293.15,0,0,284.2,0.65,0.14,0.65,284.19,284.95,300.73,296.71,298.54,297.2,284.18,1,0.52,0.16,0.16,1.0,1,2.83,0.26,2.57,-0.81,0.9,0.9,0,102.28,77,68145.59,0,1788.1,1,279.5,283.19,299.74,303.53,293.15,293.15,279.45,36777.71,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,11097.39,0,1910.61,2274.52,0,2396.41,0.92,1,0,3,1,0
17577600,297.18,297.15,293.15,0,0,284.57,1.0,0.4,0.36,297.27,297.15,293.15,0,0,284.57,0.99,0.39,0.37,297.13,297.15,293.15,0,0,284.57,0.92,0.32,0.22,297.16,297.15,293.15,0,0,284.56,0.9,0.29,0.28,297.1,297.15,293.15,0,0,284.56,0.71,0.14,0.64,284.57,284.95,300.82,296.74,298.58,297.2,284.57,1,0.49,0.17,0.17,1.0,1,2.8,0.27,2.54,-0.8,0.88,0.88,0,71.68,56,64678.48,0,1600.24,1,280.04,283.6,299.7,303.16,293.15,293.15,280.35,36714.48,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9868.28,0,1800.89,2274.52,0,2189.53,0.9,1,0,3,1,0
17577900,297.31,297.15,293.15,0,0,285.14,1.0,0.42,0.34,297.35,297.15,293.15,0,0,285.14,1.0,0.4,0.36,297.17,297.15,293.15,0,0,285.14,0.95,0.32,0.22,297.19,297.15,293.15,0,0,285.14,0.92,0.3,0.28,297.13,297.15,293.15,0,0,285.13,0.73,0.14,0.64,285.14,284.95,300.9,296.76,298.67,297.3,285.15,1,0.48,0.17,0.17,1.0,1,2.77,0.27,2.51,-0.79,0.89,0.89,0,66.17,77,60181.21,0,1527.6,1,280.9,284.21,299.71,302.88,293.15,293.15,280.95,35997.43,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,9857.09,0,1765.32,2274.52,0,1985.33,0.89,1,0,3,1,0
17578200,297.31,297.15,293.15,0,0,285.77,1.0,0.42,0.38,297.38,297.15,293.15,0,0,285.77,0.99,0.41,0.39,297.22,297.15,293.15,0,0,285.77,0.91,0.33,0.23,297.24,297.15,293.15,0,0,285.76,0.89,0.3,0.29,297.16,297.15,293.15,0,0,285.76,0.7,0.15,0.66,285.77,284.95,300.98,296.79,298.71,297.32,285.77,1,0.52,0.17,0.17,1.0,1,2.92,0.3,2.62,-0.81,0.91,0.91,0,80.38,113,59868.16,0,1823.24,1,281.54,284.8,299.79,302.98,293.15,293.15,281.55,35087.99,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9963.06,0,1834.13,2274.52,0,1911.79,0.9,1,0,3,1,0
17578500,297.22,297.15,293.15,0,0,285.21,0.88,0.42,0.38,297.35,297.15,293.15,0,0,285.21,0.88,0.42,0.4,297.21,297.15,293.15,0,0,285.21,0.81,0.33,0.23,297.22,297.15,293.15,0,0,285.21,0.79,0.3,0.29,297.15,297.15,293.15,0,0,285.22,0.62,0.15,0.67,285.21,284.95,301.07,296.81,298.72,297.28,285.2,1,0.55,0.17,0.17,1.0,1,2.95,0.3,2.65,-0.82,0.92,0.92,0,128.26,152,64868.78,0,2112.35,1,280.7,284.19,299.87,303.48,293.15,293.15,280.65,35435.81,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.46,4.46,0,5.12,5.12,0,0,0,0,10672.76,0,1930.3,2274.52,0,2210.24,0.92,1,0,3,1,0
17578800,297.14,297.15,293.15,0,0,284.69,0.84,0.41,0.38,297.3,297.15,293.15,0,0,284.69,0.84,0.42,0.4,297.16,297.15,293.15,0,0,284.69,0.78,0.32,0.23,297.18,297.15,293.15,0,0,284.69,0.76,0.3,0.29,297.12,297.15,293.15,0,0,284.69,0.59,0.14,0.66,284.69,284.95,301.15,296.83,298.72,297.22,284.68,1,0.56,0.17,0.17,1.0,1,2.93,0.3,2.63,-0.81,0.92,0.92,0,152.19,158,67514.04,0,2191.04,1,280.06,283.67,299.85,303.55,293.15,293.15,280.05,36124.68,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,10875.28,0,1949.76,2274.52,0,2329.75,0.92,1,0,3,1,0
17579100,297.08,297.15,293.15,0,0,284.37,0.85,0.41,0.37,297.26,297.15,293.15,0,0,284.37,0.85,0.42,0.4,297.11,297.15,293.15,0,0,284.37,0.78,0.32,0.23,297.14,297.15,293.15,0,0,284.37,0.77,0.3,0.29,297.1,297.15,293.15,0,0,284.36,0.6,0.14,0.64,284.37,284.95,301.23,296.86,298.72,297.17,284.38,1,0.55,0.18,0.18,1.0,1,2.88,0.29,2.58,-0.8,0.89,0.89,0,142.47,122,67957.45,0,2057.69,1,279.7,283.37,299.81,303.43,293.15,293.15,279.75,36793.93,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10769.9,0,1872.0,2274.52,0,2334.48,0.91,1,0,3,1,0
17579400,297.12,297.15,293.15,0,0,284.89,0.89,0.41,0.37,297.3,297.15,293.15,0,0,284.89,0.9,0.42,0.4,297.15,297.15,293.15,0,0,284.89,0.83,0.32,0.23,297.17,297.15,293.15,0,0,284.89,0.81,0.3,0.29,297.11,297.15,293.15,0,0,284.88,0.63,0.14,0.63,284.89,284.95,301.32,296.88,298.77,297.21,284.89,1,0.53,0.18,0.18,1.0,1,2.87,0.3,2.57,-0.79,0.89,0.89,0,112.96,98,64718.3,0,1908.8,1,280.34,283.9,299.85,303.32,293.15,293.15,280.35,36282.65,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10492.51,0,1806.75,2274.52,0,2139.27,0.9,1,0,3,1,0
17579700,297.16,297.15,293.15,0,0,285.21,0.98,0.41,0.37,297.34,297.15,293.15,0,0,285.21,0.99,0.43,0.41,297.19,297.15,293.15,0,0,285.21,0.9,0.33,0.23,297.21,297.15,293.15,0,0,285.21,0.88,0.31,0.29,297.14,297.15,293.15,0,0,285.22,0.68,0.14,0.64,285.21,284.95,301.4,296.9,298.84,297.26,285.2,1,0.51,0.18,0.18,1.0,1,2.9,0.31,2.6,-0.79,0.9,0.9,0,83.29,77,63764.58,0,1812.21,1,280.7,284.2,299.95,303.46,293.15,293.15,280.65,35668.86,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10559.43,0,1828.05,2274.52,0,2095.08,0.9,1,0,3,1,0
17580000,297.11,297.15,293.15,0,0,284.73,0.98,0.41,0.37,297.32,297.15,293.15,0,0,284.73,1.0,0.44,0.41,297.17,297.15,293.15,0,0,284.73,0.9,0.32,0.23,297.19,297.15,293.15,0,0,284.73,0.88,0.31,0.29,297.14,297.15,293.15,0,0,284.73,0.68,0.14,0.63,284.73,284.95,301.48,296.93,298.85,297.23,284.73,1,0.51,0.18,0.18,1.0,1,2.9,0.31,2.59,-0.79,0.9,0.9,0,82.61,83,66831.81,0,1803.71,1,280.06,283.71,299.95,303.62,293.15,293.15,280.05,36162.29,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10817.08,0,1836.08,2274.52,0,2271.93,0.9,1,0,3,1,0
