time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17580300,297.12,297.15,293.15,0,0,285.01,0.97,0.41,0.37,297.33,297.15,293.15,0,0,285.01,0.99,0.44,0.42,297.18,297.15,293.15,0,0,285.01,0.89,0.33,0.23,297.2,297.15,293.15,0,0,285.01,0.87,0.31,0.29,297.14,297.15,293.15,0,0,285.02,0.67,0.14,0.63,285.01,284.95,301.57,296.95,298.89,297.24,285.0,1,0.52,0.18,0.18,1.0,1,2.91,0.31,2.6,-0.79,0.9,0.9,0,86.07,92,65466.87,0,1835.63,1,280.4,283.99,299.98,303.59,293.15,293.15,280.35,35883.08,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10767.49,0,1840.8,2274.52,0,2160.92,0.91,1,0,3,1,0
17580600,297.09,297.15,293.15,0,0,284.94,0.94,0.4,0.36,297.31,297.15,293.15,0,0,284.94,0.97,0.45,0.42,297.16,297.15,293.15,0,0,284.94,0.87,0.33,0.23,297.18,297.15,293.15,0,0,284.94,0.85,0.31,0.29,297.13,297.15,293.15,0,0,284.94,0.66,0.14,0.63,284.94,284.95,301.65,296.97,298.91,297.23,284.94,1,0.52,0.18,0.18,1.0,1,2.91,0.32,2.59,-0.79,0.9,0.9,0,94.31,98,65603.48,0,1870.26,1,280.34,283.93,299.94,303.47,293.15,293.15,280.35,36052.29,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10613.45,0,1830.75,2274.52,0,2176.38,0.9,1,0,3,1,0
17580900,297.09,297.15,293.15,0,0,284.82,0.92,0.4,0.36,297.32,297.15,293.15,0,0,284.82,0.96,0.45,0.43,297.17,297.15,293.15,0,0,284.82,0.86,0.33,0.23,297.19,297.15,293.15,0,0,284.82,0.84,0.31,0.29,297.13,297.15,293.15,0,0,284.83,0.65,0.14,0.63,284.82,284.95,301.73,296.99,298.95,297.23,284.81,1,0.53,0.19,0.19,1.0,1,2.92,0.32,2.6,-0.79,0.9,0.9,0,100.69,107,67134.28,0,1926.1,1,280.1,283.78,300.04,303.77,293.15,293.15,280.05,36045.94,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10999.28,0,1841.29,2274.52,0,2243.91,0.91,1,0,3,1,0
17581200,297.1,297.15,293.15,0,0,285.17,0.9,0.4,0.36,297.32,297.15,293.15,0,0,285.18,0.95,0.46,0.44,297.17,297.15,293.15,0,0,285.17,0.84,0.33,0.23,297.19,297.15,293.15,0,0,285.17,0.83,0.31,0.3,297.13,297.15,293.15,0,0,285.17,0.63,0.14,0.63,285.17,284.95,301.82,297.01,298.98,297.24,285.18,1,0.53,0.19,0.19,1.0,1,2.92,0.32,2.6,-0.79,0.9,0.9,0,108.1,113,64591.42,0,1966.94,1,280.64,284.16,299.98,303.44,293.15,293.15,280.65,35797.07,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10499.81,0,1841.49,2274.52,0,2101.03,0.91,1,0,3,1,0
17581500,297.07,297.15,293.15,0,0,284.91,0.88,0.39,0.36,297.31,297.15,293.15,0,0,284.92,0.93,0.46,0.44,297.16,297.15,293.15,0,0,284.91,0.83,0.33,0.23,297.18,297.15,293.15,0,0,284.91,0.81,0.31,0.3,297.13,297.15,293.15,0,0,284.9,0.62,0.14,0.63,284.92,284.95,301.9,297.03,299.0,297.22,284.92,1,0.54,0.19,0.19,1.0,1,2.92,0.33,2.6,-0.78,0.9,0.9,0,116.95,122,66198.51,0,2009.8,1,280.3,283.89,300.0,303.53,293.15,293.15,280.35,36078.38,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10578.56,0,1841.26,2274.52,0,2202.78,0.91,1,0,3,1,0
17581800,297.08,297.15,293.15,0,0,285.0,0.87,0.39,0.36,297.32,297.15,293.15,0,0,285.0,0.92,0.47,0.45,297.17,297.15,293.15,0,0,285.0,0.82,0.33,0.23,297.19,297.15,293.15,0,0,285.0,0.81,0.31,0.3,297.13,297.15,293.15,0,0,285.0,0.61,0.14,0.63,285.0,284.95,301.98,297.05,299.04,297.23,285.0,1,0.54,0.19,0.19,1.0,1,2.94,0.33,2.61,-0.78,0.9,0.9,0,123.05,128,66308.54,0,2063.4,1,280.36,283.97,300.08,303.71,293.15,293.15,280.35,35892.84,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10769.83,0,1857.15,2274.52,0,2186.49,0.91,1,0,3,1,0
17582100,297.04,297.15,293.15,0,0,284.71,0.85,0.39,0.35,297.28,297.15,293.15,0,0,284.71,0.9,0.47,0.45,297.14,297.15,293.15,0,0,284.7,0.8,0.33,0.23,297.16,297.15,293.15,0,0,284.7,0.79,0.31,0.3,297.12,297.15,293.15,0,0,284.69,0.6,0.13,0.62,284.71,284.95,302.07,297.07,299.05,297.2,284.71,1,0.55,0.19,0.19,1.0,1,2.92,0.33,2.59,-0.78,0.89,0.89,0,133.47,137,67463.44,0,2078.7,1,280.0,283.68,300.03,303.63,293.15,293.15,280.05,36359.55,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10742.33,0,1827.55,2274.52,0,2247.21,0.9,1,0,3,1,0
17582400,297.07,297.15,293.15,0,0,285.2,0.86,0.39,0.35,297.31,297.15,293.15,0,0,285.2,0.93,0.48,0.45,297.16,297.15,293.15,0,0,285.2,0.82,0.33,0.23,297.18,297.15,293.15,0,0,285.2,0.81,0.31,0.3,297.13,297.15,293.15,0,0,285.2,0.61,0.13,0.62,285.2,284.95,302.15,297.09,299.1,297.22,285.2,1,0.54,0.19,0.19,1.0,1,2.92,0.33,2.59,-0.78,0.9,0.9,0,121.88,113,64600.07,0,2031.82,1,280.64,284.18,300.07,303.53,293.15,293.15,280.65,35805.06,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.36,4.37,0,5.12,5.12,0,0,0,0,10518.87,0,1821.41,2274.52,0,2074.17,0.9,1,0,3,1,0
17582700,297.08,297.15,293.15,0,0,285.05,0.91,0.38,0.35,297.31,297.15,293.15,0,0,285.05,0.99,0.48,0.46,297.17,297.15,293.15,0,0,285.05,0.87,0.33,0.23,297.18,297.15,293.15,0,0,285.05,0.85,0.31,0.3,297.13,297.15,293.15,0,0,285.07,0.65,0.13,0.61,285.05,284.95,302.24,297.11,299.14,297.23,285.04,1,0.53,0.19,0.19,1.0,1,2.93,0.33,2.59,-0.78,0.91,0.91,0,97.17,77,66155.97,0,1913.82,1,280.4,284.01,300.17,303.85,293.15,293.15,280.35,35717.14,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10897.72,0,1870.75,2274.52,0,2173.83,0.91,1,0,3,1,0
17583000,297.02,297.15,293.15,0,0,284.46,0.96,0.38,0.34,297.32,297.15,293.15,0,0,284.46,1.0,0.49,0.41,297.13,297.15,293.15,0,0,284.46,0.91,0.33,0.23,297.15,297.15,293.15,0,0,284.46,0.89,0.31,0.3,297.12,297.15,293.15,0,0,284.47,0.67,0.13,0.6,284.46,284.95,302.33,297.14,299.17,297.22,284.46,1,0.5,0.19,0.19,1.0,1,2.82,0.32,2.5,-0.75,0.89,0.89,0,79.04,53,67383.1,0,1658.5,1,279.76,283.43,300.14,303.85,293.15,293.15,279.75,36472.75,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10947.02,0,1852.34,2274.52,0,2267.3,0.91,1,0,3,1,0
17583300,297.05,297.15,293.15,0,0,285.06,0.94,0.38,0.34,297.38,297.15,293.15,0,0,285.06,1.0,0.5,0.43,297.14,297.15,293.15,0,0,285.06,0.9,0.33,0.23,297.15,297.15,293.15,0,0,285.06,0.88,0.31,0.3,297.12,297.15,293.15,0,0,285.04,0.66,0.13,0.6,285.06,284.95,302.42,297.16,299.23,297.27,285.07,1,0.5,0.2,0.2,1.0,1,2.83,0.33,2.51,-0.75,0.9,0.9,0,82.82,107,63553.55,0,1698.35,1,280.6,284.06,300.11,303.45,293.15,293.15,280.65,36062.63,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10287.55,0,1814.49,2274.52,0,2012.16,0.9,1,0,3,1,0
17583600,297.09,297.15,293.15,0,0,285.23,0.91,0.38,0.34,297.33,297.15,293.15,0,0,285.23,1.0,0.5,0.48,297.18,297.15,293.15,0,0,285.23,0.87,0.33,0.23,297.18,297.15,293.15,0,0,285.23,0.85,0.31,0.3,297.14,297.15,293.15,0,0,285.23,0.64,0.13,0.6,285.23,284.95,302.52,297.18,299.25,297.24,285.23,1,0.53,0.2,0.2,1.0,1,2.93,0.35,2.58,-0.77,0.91,0.91,0,97.22,113,65018.48,0,1920.59,1,280.66,284.19,300.22,303.78,293.15,293.15,280.65,35621.48,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10642.98,0,1854.99,2274.52,0,2084.56,0.91,1,0,3,1,0
17583900,297.04,297.15,293.15,0,0,284.63,0.86,0.37,0.33,297.25,297.15,293.15,0,0,284.63,0.96,0.5,0.47,297.15,297.15,293.15,0,0,284.63,0.83,0.33,0.23,297.15,297.15,293.15,0,0,284.63,0.82,0.31,0.3,297.12,297.15,293.15,0,0,284.64,0.61,0.13,0.6,284.63,284.95,302.62,297.2,299.25,297.18,284.62,1,0.54,0.19,0.19,1.0,1,2.91,0.34,2.57,-0.77,0.9,0.9,0,115.95,122,68804.66,0,1979.09,1,279.8,283.56,300.24,304.07,293.15,293.15,279.75,36220.55,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11267.65,0,1860.79,2274.52,0,2272.07,0.91,1,0,3,1,0
17584200,297.05,297.15,293.15,0,0,284.97,0.85,0.37,0.33,297.24,297.15,293.15,0,0,284.97,0.95,0.5,0.48,297.15,297.15,293.15,0,0,284.97,0.82,0.33,0.23,297.14,297.15,293.15,0,0,284.97,0.81,0.31,0.3,297.12,297.15,293.15,0,0,284.97,0.61,0.13,0.59,284.97,284.95,302.71,297.22,299.29,297.17,284.97,1,0.53,0.2,0.2,1.0,1,2.89,0.34,2.55,-0.76,0.9,0.9,0,118.55,113,65755.41,0,1960.15,1,280.34,283.93,300.19,303.71,293.15,293.15,280.35,36077.33,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10681.13,0,1829.29,2274.52,0,2098.03,0.9,1,0,3,1,0
17584500,297.06,297.15,293.15,0,0,284.84,0.9,0.36,0.33,297.25,297.15,293.15,0,0,284.84,1.0,0.51,0.48,297.17,297.15,293.15,0,0,284.84,0.87,0.33,0.23,297.16,297.15,293.15,0,0,284.84,0.85,0.31,0.3,297.13,297.15,293.15,0,0,284.85,0.64,0.13,0.59,284.84,284.95,302.8,297.24,299.33,297.19,284.83,1,0.52,0.2,0.2,1.0,1,2.89,0.34,2.55,-0.76,0.9,0.9,0,96.52,77,67112.89,0,1855.81,1,280.1,283.78,300.29,304.03,293.15,293.15,280.05,36026.95,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11052.76,0,1841.21,2274.52,0,2179.77,0.91,1,0,3,1,0
17584800,297.07,297.15,293.15,0,0,285.08,0.94,0.36,0.33,297.35,297.15,293.15,0,0,285.08,1.0,0.52,0.42,297.18,297.15,293.15,0,0,285.08,0.91,0.33,0.23,297.16,297.15,293.15,0,0,285.08,0.89,0.31,0.3,297.13,297.15,293.15,0,0,285.08,0.67,0.13,0.58,285.08,284.95,302.89,297.26,299.4,297.25,285.08,1,0.49,0.2,0.2,1.0,1,2.78,0.32,2.46,-0.74,0.9,0.9,0,78.35,53,62918.29,0,1599.61,1,280.64,284.08,300.21,303.61,293.15,293.15,280.65,35885.93,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10370.17,0,1837.09,2274.52,0,2002.16,0.9,1,0,3,1,0
17585100,297.07,297.15,293.15,0,0,284.92,0.95,0.36,0.33,297.48,297.15,293.15,0,0,284.92,1.0,0.54,0.4,297.19,297.15,293.15,0,0,284.92,0.93,0.33,0.23,297.16,297.15,293.15,0,0,284.92,0.91,0.31,0.3,297.14,297.15,293.15,0,0,284.93,0.67,0.13,0.58,284.92,284.95,302.97,297.27,299.5,297.35,284.91,1,0.49,0.2,0.2,1.0,1,2.76,0.32,2.44,-0.73,0.9,0.9,0,74.51,92,63899.53,0,1550.06,1,280.4,283.9,300.3,303.83,293.15,293.15,280.35,35980.3,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10653.7,0,1838.62,2274.52,0,2023.74,0.91,1,0,3,1,0
17585400,297.08,297.15,293.15,0,0,285.0,0.89,0.36,0.32,297.37,297.15,293.15,0,0,285.0,1.0,0.54,0.48,297.2,297.15,293.15,0,0,285.0,0.87,0.34,0.24,297.16,297.15,293.15,0,0,285.0,0.85,0.31,0.3,297.14,297.15,293.15,0,0,285.0,0.64,0.13,0.59,285.0,284.95,303.04,297.29,299.48,297.28,285.0,1,0.52,0.2,0.2,1.0,1,2.89,0.35,2.54,-0.75,0.9,0.9,0,95.89,128,66028.2,0,1845.61,1,280.36,283.95,300.33,303.92,293.15,293.15,280.35,35915.77,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10781.43,0,1847.55,2274.52,0,2091.39,0.91,1,0,3,1,0
17585700,297.07,297.15,293.15,0,0,284.89,0.84,0.36,0.32,297.22,297.15,293.15,0,0,284.88,0.97,0.53,0.5,297.2,297.15,293.15,0,0,284.89,0.83,0.34,0.24,297.16,297.15,293.15,0,0,284.89,0.81,0.31,0.3,297.13,297.15,293.15,0,0,284.9,0.6,0.13,0.58,284.88,284.95,303.1,297.3,299.44,297.18,284.87,1,0.54,0.2,0.2,1.0,1,2.92,0.35,2.57,-0.76,0.9,0.9,0,121.1,122,67743.13,0,2025.5,1,280.1,283.81,300.33,304.07,293.15,293.15,280.05,36013.12,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11128.34,0,1846.69,2274.52,0,2172.37,0.91,1,0,3,1,0
17586000,297.07,297.15,293.15,0,0,284.82,0.86,0.35,0.32,297.21,297.15,293.15,0,0,284.82,0.99,0.53,0.5,297.2,297.15,293.15,0,0,284.82,0.85,0.34,0.24,297.15,297.15,293.15,0,0,284.82,0.83,0.31,0.3,297.13,297.15,293.15,0,0,284.82,0.61,0.13,0.58,284.82,284.95,303.15,297.31,299.46,297.17,284.82,1,0.53,0.2,0.2,1.0,1,2.91,0.35,2.56,-0.76,0.9,0.9,0,109.34,98,67617.39,0,1942.99,1,280.06,283.75,300.33,304.03,293.15,293.15,280.05,36123.47,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10990.95,0,1839.57,2274.52,0,2182.61,0.91,1,0,3,1,0
17586300,297.11,297.15,293.15,0,0,285.03,0.91,0.35,0.32,297.32,297.15,293.15,0,0,285.03,1.0,0.54,0.45,297.24,297.15,293.15,0,0,285.03,0.9,0.34,0.24,297.18,297.15,293.15,0,0,285.03,0.87,0.32,0.3,297.15,297.15,293.15,0,0,285.04,0.65,0.13,0.58,285.03,284.95,303.18,297.31,299.52,297.26,285.02,1,0.51,0.2,0.2,1.0,1,2.85,0.34,2.51,-0.74,0.9,0.9,0,88.57,62,65369.09,0,1752.13,1,280.4,283.98,300.34,303.96,293.15,293.15,280.35,35836.47,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10839.62,0,1852.75,2274.52,0,2084.7,0.91,1,0,3,1,0
17586600,297.09,297.15,293.15,0,0,284.89,0.94,0.35,0.32,297.46,297.15,293.15,0,0,284.89,1.0,0.56,0.41,297.24,297.15,293.15,0,0,284.89,0.93,0.35,0.24,297.17,297.15,293.15,0,0,284.89,0.9,0.32,0.3,297.15,297.15,293.15,0,0,284.88,0.67,0.13,0.58,284.89,284.95,303.21,297.32,299.59,297.35,284.89,1,0.49,0.2,0.2,1.0,1,2.78,0.33,2.45,-0.73,0.9,0.9,0,76.85,68,64522.74,0,1590.65,1,280.34,283.86,300.28,303.76,293.15,293.15,280.35,36106.87,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10562.68,0,1839.83,2274.52,0,2055.41,0.91,1,0,3,1,0
17586900,297.11,297.15,293.15,0,0,285.05,0.95,0.35,0.32,297.55,297.15,293.15,0,0,285.05,1.0,0.58,0.4,297.26,297.15,293.15,0,0,285.05,0.95,0.35,0.25,297.18,297.15,293.15,0,0,285.05,0.91,0.32,0.3,297.16,297.15,293.15,0,0,285.04,0.68,0.13,0.59,285.05,284.95,303.22,297.32,299.64,297.43,285.06,1,0.49,0.2,0.2,1.0,1,2.78,0.34,2.44,-0.72,0.9,0.9,0,74.41,77,63427.49,0,1577.78,1,280.6,284.04,300.29,303.67,293.15,293.15,280.65,35944.71,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10322.46,0,1844.6,2274.52,0,2008.32,0.91,1,0,3,1,0
17587200,297.1,297.15,293.15,0,0,284.73,0.94,0.35,0.32,297.54,297.15,293.15,0,0,284.73,1.0,0.6,0.41,297.26,297.15,293.15,0,0,284.73,0.94,0.36,0.25,297.18,297.15,293.15,0,0,284.73,0.9,0.32,0.3,297.16,297.15,293.15,0,0,284.73,0.67,0.13,0.59,284.73,284.95,303.22,297.32,299.64,297.43,284.73,1,0.5,0.2,0.2,1.0,1,2.8,0.34,2.46,-0.73,0.9,0.9,0,77.47,83,66405.94,0,1629.39,1,280.06,283.68,300.35,304.0,293.15,293.15,280.05,36204.43,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10849.54,0,1843.63,2274.52,0,2142.88,0.91,1,0,3,1,0
17587500,297.12,297.15,293.15,0,0,285.04,0.92,0.35,0.32,297.53,297.15,293.15,0,0,285.04,1.0,0.61,0.43,297.29,297.15,293.15,0,0,285.04,0.93,0.36,0.25,297.19,297.15,293.15,0,0,285.04,0.89,0.32,0.31,297.17,297.15,293.15,0,0,285.05,0.66,0.13,0.59,285.04,284.95,303.22,297.32,299.63,297.41,285.03,1,0.51,0.2,0.2,1.0,1,2.84,0.35,2.5,-0.73,0.9,0.9,0,82.29,92,65554.46,0,1713.36,1,280.4,283.99,300.36,303.98,293.15,293.15,280.35,35857.77,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10857.83,0,1848.82,2274.52,0,2064.45,0.91,1,0,3,1,0
17587800,297.11,297.15,293.15,0,0,285.01,0.9,0.35,0.31,297.47,297.15,293.15,0,0,285.01,1.0,0.61,0.45,297.29,297.15,293.15,0,0,285.01,0.92,0.37,0.26,297.18,297.15,293.15,0,0,285.01,0.88,0.32,0.31,297.16,297.15,293.15,0,0,285.01,0.65,0.13,0.59,285.01,284.95,303.21,297.32,299.61,297.38,285.01,1,0.52,0.2,0.2,1.0,1,2.89,0.36,2.53,-0.74,0.9,0.9,0,89.41,98,66329.88,0,1812.87,1,280.34,283.95,300.3,303.86,293.15,293.15,280.35,35966.64,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10770.18,0,1846.42,2274.52,0,2104.66,0.91,1,0,3,1,0
17588100,297.12,297.15,293.15,0,0,284.92,0.88,0.35,0.31,297.41,297.15,293.15,0,0,284.92,1.0,0.62,0.48,297.3,297.15,293.15,0,0,284.92,0.9,0.37,0.26,297.18,297.15,293.15,0,0,284.92,0.86,0.32,0.31,297.15,297.15,293.15,0,0,284.93,0.64,0.13,0.59,284.92,284.95,303.2,297.32,299.58,297.34,284.91,1,0.53,0.2,0.2,1.0,1,2.93,0.36,2.57,-0.75,0.9,0.9,0,96.55,107,68160.73,0,1920.28,1,280.1,283.83,300.35,304.11,293.15,293.15,280.05,35993.11,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11181.19,0,1844.43,2274.52,0,2173.44,0.91,1,0,3,1,0
17588400,297.12,297.15,293.15,0,0,284.91,0.87,0.35,0.31,297.34,297.15,293.15,0,0,284.91,1.0,0.62,0.5,297.31,297.15,293.15,0,0,284.91,0.89,0.38,0.27,297.18,297.15,293.15,0,0,284.91,0.85,0.32,0.31,297.15,297.15,293.15,0,0,284.91,0.63,0.13,0.59,284.91,284.95,303.19,297.31,299.55,297.31,284.91,1,0.54,0.2,0.2,1.0,1,2.98,0.37,2.61,-0.76,0.9,0.9,0,104.09,113,68950.45,0,2032.53,1,280.06,283.82,300.34,304.11,293.15,293.15,280.05,36013.46,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11152.16,0,1846.78,2274.52,0,2217.79,0.91,1,0,3,1,0
17588700,297.11,297.15,293.15,0,0,285.09,0.85,0.34,0.31,297.27,297.15,293.15,0,0,285.09,1.0,0.61,0.53,297.31,297.15,293.15,0,0,285.09,0.88,0.38,0.27,297.18,297.15,293.15,0,0,285.09,0.84,0.32,0.31,297.14,297.15,293.15,0,0,285.07,0.62,0.13,0.59,285.09,284.95,303.17,297.31,299.52,297.26,285.1,1,0.55,0.2,0.2,1.0,1,3.01,0.38,2.64,-0.77,0.9,0.9,0,112.2,122,68145.27,0,2138.13,1,280.3,284.0,300.27,303.86,293.15,293.15,280.35,35959.02,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10848.46,0,1832.15,2274.52,0,2167.38,0.9,1,0,3,1,0
17589000,297.11,297.15,293.15,0,0,284.73,0.86,0.34,0.31,297.24,297.15,293.15,0,0,284.73,1.0,0.62,0.52,297.31,297.15,293.15,0,0,284.73,0.89,0.39,0.27,297.17,297.15,293.15,0,0,284.73,0.84,0.32,0.31,297.14,297.15,293.15,0,0,284.74,0.62,0.13,0.59,284.73,284.95,303.16,297.31,299.5,297.25,284.73,1,0.54,0.2,0.2,1.0,1,3.0,0.37,2.63,-0.77,0.9,0.9,0,108.79,101,70617.76,0,2099.11,1,279.76,283.62,300.33,304.21,293.15,293.15,280.05,36192.3,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10713.25,0,1833.73,2274.52,0,2308.47,0.9,1,0,3,1,0
17589300,297.13,297.15,293.15,0,0,285.27,0.86,0.34,0.31,297.3,297.15,293.15,0,0,285.27,1.0,0.62,0.5,297.34,297.15,293.15,0,0,285.27,0.91,0.4,0.28,297.19,297.15,293.15,0,0,285.27,0.85,0.33,0.31,297.15,297.15,293.15,0,0,285.26,0.63,0.13,0.59,285.27,284.95,303.15,297.31,299.53,297.29,285.28,1,0.54,0.2,0.2,1.0,1,2.99,0.37,2.62,-0.77,0.9,0.9,0,105.22,107,66394.49,0,2062.78,1,280.6,284.2,300.26,303.77,293.15,293.15,280.65,35733.04,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10638.83,0,1838.47,2274.52,0,2099.03,0.91,1,0,3,1,0
17589600,297.12,297.15,293.15,0,0,284.94,0.86,0.34,0.31,297.31,297.15,293.15,0,0,284.94,1.0,0.63,0.51,297.34,297.15,293.15,0,0,284.94,0.91,0.4,0.28,297.19,297.15,293.15,0,0,284.94,0.85,0.33,0.31,297.15,297.15,293.15,0,0,284.94,0.63,0.13,0.59,284.94,284.95,303.15,297.31,299.53,297.3,284.94,1,0.55,0.2,0.2,1.0,1,3.02,0.37,2.64,-0.77,0.91,0.91,0,107.8,113,69672.02,0,2122.29,1,280.06,283.84,300.34,304.15,293.15,293.15,280.05,35898.89,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11241.54,0,1872.12,2274.52,0,2258.96,0.91,1,0,3,1,0
17589900,297.09,297.15,293.15,0,0,284.69,0.84,0.34,0.31,297.2,297.15,293.15,0,0,284.69,1.0,0.62,0.54,297.31,297.15,293.15,0,0,284.69,0.9,0.41,0.29,297.15,297.15,293.15,0,0,284.68,0.83,0.33,0.31,297.13,297.15,293.15,0,0,284.67,0.61,0.13,0.58,284.69,284.95,303.15,297.31,299.48,297.23,284.7,1,0.55,0.2,0.2,1.0,1,3.03,0.38,2.66,-0.78,0.89,0.89,0,114.97,122,71327.3,0,2189.86,1,279.7,283.58,300.27,304.07,293.15,293.15,279.75,36383.5,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11279.25,0,1838.8,2274.52,0,2315.01,0.91,1,0,3,1,0
17590200,297.12,297.15,293.15,0,0,285.15,0.85,0.34,0.31,297.22,297.15,293.15,0,0,285.15,1.0,0.63,0.52,297.35,297.15,293.15,0,0,285.15,0.91,0.42,0.29,297.18,297.15,293.15,0,0,285.15,0.84,0.33,0.31,297.14,297.15,293.15,0,0,285.15,0.62,0.13,0.58,285.15,284.95,303.15,297.31,299.5,297.26,285.15,1,0.55,0.2,0.2,1.0,1,3.02,0.37,2.65,-0.77,0.9,0.9,0,109.28,98,67984.9,0,2129.89,1,280.34,284.06,300.28,303.93,293.15,293.15,280.35,35856.17,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10964.11,0,1829.04,2274.52,0,2162.65,0.9,1,0,3,1,0
17590500,297.13,297.15,293.15,0,0,285.0,0.86,0.34,0.31,297.31,297.15,293.15,0,0,285.0,1.0,0.64,0.5,297.36,297.15,293.15,0,0,285.0,0.93,0.42,0.3,297.19,297.15,293.15,0,0,285.0,0.85,0.33,0.31,297.15,297.15,293.15,0,0,285.01,0.63,0.13,0.59,285.0,284.95,303.15,297.31,299.53,297.3,284.99,1,0.54,0.2,0.2,1.0,1,3.01,0.37,2.64,-0.77,0.91,0.91,0,105.01,107,69446.05,0,2104.37,1,280.1,283.89,300.36,304.22,293.15,293.15,280.05,35799.02,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11349.74,0,1868.53,2274.52,0,2244.0,0.91,1,0,3,1,0
17590800,297.09,297.15,293.15,0,0,284.53,0.85,0.33,0.3,297.24,297.15,293.15,0,0,284.53,1.0,0.64,0.52,297.32,297.15,293.15,0,0,284.53,0.92,0.43,0.3,297.15,297.15,293.15,0,0,284.53,0.84,0.33,0.31,297.13,297.15,293.15,0,0,284.53,0.62,0.13,0.58,284.53,284.95,303.15,297.31,299.5,297.25,284.53,1,0.55,0.2,0.2,1.0,1,3.02,0.37,2.65,-0.78,0.89,0.89,0,109.42,113,72397.93,0,2138.6,1,279.46,283.41,300.32,304.29,293.15,293.15,279.45,36434.67,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11636.72,0,1846.76,2274.52,0,2367.76,0.91,1,0,3,1,0
17591100,297.11,297.15,293.15,0,0,285.13,0.84,0.34,0.3,297.2,297.15,293.15,0,0,285.13,1.0,0.64,0.53,297.34,297.15,293.15,0,0,285.13,0.92,0.43,0.3,297.17,297.15,293.15,0,0,285.13,0.84,0.33,0.31,297.14,297.15,293.15,0,0,285.11,0.61,0.13,0.58,285.13,284.95,303.15,297.31,299.5,297.25,285.14,1,0.55,0.2,0.2,1.0,1,3.05,0.38,2.67,-0.78,0.9,0.9,0,114.1,122,68566.96,0,2209.94,1,280.3,284.03,300.27,303.88,293.15,293.15,280.35,35954.71,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10897.24,0,1822.12,2274.52,0,2174.82,0.9,1,0,3,1,0
17591400,297.15,297.15,293.15,0,0,285.24,0.84,0.34,0.31,297.21,297.15,293.15,0,0,285.24,1.0,0.64,0.54,297.37,297.15,293.15,0,0,285.24,0.92,0.44,0.31,297.19,297.15,293.15,0,0,285.24,0.83,0.33,0.32,297.15,297.15,293.15,0,0,285.24,0.61,0.13,0.59,285.24,284.95,303.15,297.31,299.51,297.27,285.24,1,0.56,0.2,0.2,1.0,1,3.1,0.38,2.72,-0.79,0.91,0.91,0,119.27,128,69397.55,0,2330.44,1,280.36,284.12,300.34,304.13,293.15,293.15,280.35,35592.98,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11188.8,0,1869.43,2274.52,0,2223.15,0.91,1,0,3,1,0
17591700,297.1,297.15,293.15,0,0,284.65,0.84,0.33,0.3,297.13,297.15,293.15,0,0,284.65,1.0,0.63,0.54,297.34,297.15,293.15,0,0,284.65,0.92,0.45,0.31,297.16,297.15,293.15,0,0,284.65,0.83,0.33,0.32,297.14,297.15,293.15,0,0,284.66,0.61,0.13,0.58,284.65,284.95,303.15,297.31,299.48,297.22,284.64,1,0.56,0.2,0.2,1.0,1,3.08,0.38,2.71,-0.79,0.9,0.9,0,118.25,107,73454.34,0,2295.86,1,279.5,283.5,300.34,304.43,293.15,293.15,279.45,36187.16,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11922.67,0,1878.62,2274.52,0,2402.01,0.91,1,0,3,1,0
17592000,297.07,297.15,293.15,0,0,284.52,0.85,0.33,0.3,297.12,297.15,293.15,0,0,284.52,1.0,0.63,0.51,297.31,297.15,293.15,0,0,284.52,0.94,0.45,0.31,297.13,297.15,293.15,0,0,284.52,0.85,0.33,0.31,297.12,297.15,293.15,0,0,284.52,0.62,0.12,0.57,284.52,284.95,303.15,297.31,299.46,297.19,284.52,1,0.54,0.2,0.2,1.0,1,3.01,0.36,2.65,-0.78,0.89,0.89,0,108.28,101,72057.69,0,2112.49,1,279.44,283.4,300.27,304.15,293.15,293.15,279.75,36639.59,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,10842.76,0,1806.33,2274.52,0,2341.15,0.9,1,0,3,1,0
17592300,297.11,297.15,293.15,0,0,285.14,0.84,0.33,0.3,297.19,297.15,293.15,0,0,285.14,1.0,0.64,0.52,297.35,297.15,293.15,0,0,285.14,0.94,0.46,0.32,297.16,297.15,293.15,0,0,285.14,0.84,0.33,0.31,297.14,297.15,293.15,0,0,285.13,0.61,0.12,0.57,285.14,284.95,303.15,297.31,299.5,297.25,285.15,1,0.55,0.2,0.2,1.0,1,3.04,0.37,2.67,-0.78,0.89,0.89,0,111.7,137,68189.49,0,2188.02,1,280.3,284.05,300.27,303.86,293.15,293.15,280.35,35985.83,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,10848.7,0,1771.79,2274.52,0,2151.62,0.89,1,0,3,1,0
17592600,297.17,297.15,293.15,0,0,285.74,0.82,0.34,0.3,297.14,297.15,293.15,0,0,285.74,1.0,0.63,0.58,297.41,297.15,293.15,0,0,285.74,0.91,0.47,0.33,297.21,297.15,293.15,0,0,285.74,0.82,0.34,0.32,297.16,297.15,293.15,0,0,285.74,0.59,0.13,0.58,285.74,284.95,303.15,297.31,299.51,297.27,285.74,1,0.58,0.2,0.2,1.0,1,3.19,0.4,2.79,-0.81,0.91,0.91,0,133.54,158,67581.35,0,2571.24,1,280.94,284.62,300.31,303.91,293.15,293.15,280.95,35107.54,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10894.0,0,1841.04,2274.52,0,2103.31,0.91,1,0,3,1,0
17592900,297.15,297.15,293.15,0,0,285.19,0.79,0.33,0.3,297.02,297.15,293.15,0,0,285.19,0.97,0.62,0.59,297.39,297.15,293.15,0,0,285.19,0.88,0.48,0.34,297.19,297.15,293.15,0,0,285.19,0.79,0.34,0.32,297.15,297.15,293.15,0,0,285.2,0.57,0.13,0.59,285.19,284.95,303.15,297.31,299.5,297.26,285.18,1,0.6,0.19,0.19,1.0,1,3.21,0.39,2.82,-0.83,0.92,0.92,0,156.99,167,72864.67,0,2751.46,1,280.1,284.02,300.36,304.4,293.15,293.15,280.05,35458.35,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,11779.02,0,1935.04,2274.52,0,2367.54,0.92,1,0,3,1,0
17593200,297.09,297.15,293.15,0,0,284.66,0.77,0.33,0.3,296.95,297.15,293.15,0,0,284.66,0.94,0.61,0.58,297.34,297.15,293.15,0,0,284.66,0.87,0.48,0.34,297.15,297.15,293.15,0,0,284.66,0.77,0.33,0.32,297.12,297.15,293.15,0,0,284.66,0.55,0.12,0.58,284.66,284.95,303.15,297.31,299.47,297.21,284.66,1,0.6,0.19,0.19,1.0,1,3.17,0.38,2.79,-0.82,0.92,0.92,0,172.14,173,75395.59,0,2750.7,1,279.46,283.49,300.32,304.45,293.15,293.15,279.45,36159.0,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,12036.17,0,1950.67,2274.52,0,2472.51,0.92,1,0,3,1,0
17593500,297.05,297.15,293.15,0,0,284.35,0.75,0.32,0.29,296.9,297.15,293.15,0,0,284.35,0.92,0.59,0.57,297.3,297.15,293.15,0,0,284.35,0.86,0.48,0.34,297.11,297.15,293.15,0,0,284.35,0.76,0.33,0.32,297.1,297.15,293.15,0,0,284.34,0.54,0.12,0.56,284.35,284.95,303.2,297.32,299.46,297.17,284.36,1,0.6,0.19,0.19,1.0,1,3.12,0.37,2.74,-0.81,0.89,0.89,0,181.94,182,75724.85,0,2696.1,1,279.1,283.2,300.28,304.32,293.15,293.15,279.15,36831.66,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11924.9,0,1868.01,2274.52,0,2468.28,0.91,1,0,3,1,0
17593800,297.09,297.15,293.15,0,0,284.87,0.75,0.32,0.29,296.94,297.15,293.15,0,0,284.87,0.91,0.59,0.56,297.34,297.15,293.15,0,0,284.87,0.86,0.49,0.34,297.13,297.15,293.15,0,0,284.87,0.75,0.33,0.32,297.11,297.15,293.15,0,0,284.87,0.53,0.12,0.56,284.87,284.95,303.32,297.37,299.54,297.21,284.87,1,0.6,0.19,0.19,1.0,1,3.12,0.38,2.74,-0.81,0.89,0.89,0,184.88,188,72425.96,0,2712.84,1,279.74,283.73,300.34,304.21,293.15,293.15,279.75,36314.98,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,11558.52,0,1798.46,2274.52,0,2286.14,0.9,1,0,3,1,0
17594100,297.14,297.15,293.15,0,0,285.49,0.75,0.33,0.3,297.01,297.15,293.15,0,0,285.49,0.91,0.59,0.56,297.4,297.15,293.15,0,0,285.49,0.86,0.5,0.35,297.18,297.15,293.15,0,0,285.49,0.76,0.33,0.32,297.14,297.15,293.15,0,0,285.47,0.53,0.12,0.57,285.49,284.95,303.51,297.43,299.64,297.26,285.5,1,0.61,0.19,0.19,1.0,1,3.15,0.38,2.77,-0.81,0.9,0.9,0,188.87,197,69077.37,0,2808.37,1,280.6,284.36,300.4,304.03,293.15,293.15,280.65,35497.45,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10973.91,0,1821.24,2274.52,0,2135.93,0.9,1,0,3,1,0
17594400,297.14,297.15,293.15,0,0,285.16,0.74,0.33,0.3,297.02,297.15,293.15,0,0,285.16,0.9,0.59,0.56,297.4,297.15,293.15,0,0,285.16,0.86,0.51,0.36,297.18,297.15,293.15,0,0,285.16,0.75,0.34,0.32,297.15,297.15,293.15,0,0,285.16,0.53,0.12,0.58,285.16,284.95,303.74,297.51,299.73,297.27,285.16,1,0.62,0.19,0.19,1.0,1,3.18,0.38,2.79,-0.82,0.91,0.91,0,197.97,206,72819.6,0,2902.1,1,280.06,283.99,300.54,304.52,293.15,293.15,279.75,35593.28,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,12410.5,0,1890.84,2274.52,0,2289.75,0.91,1,0,3,1,0
17594700,297.09,297.15,293.15,0,0,284.57,0.73,0.32,0.29,296.96,297.15,293.15,0,0,284.57,0.88,0.58,0.55,297.35,297.15,293.15,0,0,284.57,0.85,0.51,0.36,297.14,297.15,293.15,0,0,284.57,0.74,0.33,0.32,297.12,297.15,293.15,0,0,284.58,0.52,0.12,0.57,284.57,284.95,304.0,297.6,299.8,297.22,284.56,1,0.62,0.19,0.19,1.0,1,3.14,0.37,2.77,-0.82,0.9,0.9,0,209.57,212,76823.51,0,2899.97,1,279.2,283.37,300.63,304.88,293.15,293.15,279.15,36273.85,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,12504.59,0,1891.89,2274.52,0,2410.77,0.91,1,0,3,1,0
17595000,297.07,297.15,293.15,0,0,284.5,0.73,0.32,0.29,296.93,297.15,293.15,0,0,284.5,0.89,0.57,0.54,297.32,297.15,293.15,0,0,284.5,0.86,0.52,0.36,297.12,297.15,293.15,0,0,284.5,0.74,0.33,0.32,297.11,297.15,293.15,0,0,284.49,0.52,0.12,0.55,284.5,284.95,304.27,297.69,299.89,297.19,284.5,1,0.61,0.19,0.19,1.0,1,3.1,0.37,2.73,-0.81,0.89,0.89,0,201.07,188,76011.48,0,2756.68,1,279.14,283.32,300.65,304.74,293.15,293.15,279.15,36688.07,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12193.57,0,1810.74,2274.52,0,2338.1,0.9,1,0,3,1,0
17595300,297.12,297.15,293.15,0,0,285.12,0.76,0.32,0.29,296.99,297.15,293.15,0,0,285.12,0.92,0.57,0.54,297.37,297.15,293.15,0,0,285.12,0.89,0.53,0.37,297.16,297.15,293.15,0,0,285.12,0.77,0.33,0.32,297.13,297.15,293.15,0,0,285.1,0.54,0.12,0.55,285.12,284.95,304.54,297.77,300.02,297.25,285.13,1,0.59,0.19,0.19,1.0,1,3.1,0.37,2.73,-0.81,0.89,0.89,0,171.03,152,71981.29,0,2606.63,1,280.0,283.96,300.73,304.53,293.15,293.15,280.05,36014.13,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,11431.36,0,1773.18,2274.52,0,2150.54,0.89,1,0,3,1,0
17595600,297.17,297.15,293.15,0,0,285.62,0.8,0.32,0.29,297.06,297.15,293.15,0,0,285.62,0.97,0.57,0.54,297.43,297.15,293.15,0,0,285.62,0.95,0.54,0.38,297.2,297.15,293.15,0,0,285.62,0.81,0.34,0.32,297.16,297.15,293.15,0,0,285.62,0.57,0.12,0.56,285.62,284.95,304.78,297.85,300.15,297.3,285.62,1,0.58,0.19,0.19,1.0,1,3.13,0.37,2.76,-0.81,0.91,0.91,0,139.0,128,69966.38,0,2501.4,1,280.64,284.46,300.83,304.57,293.15,293.15,280.65,35236.96,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11304.05,0,1831.3,2274.52,0,2050.67,0.9,1,0,3,1,0
17595900,297.16,297.15,293.15,0,0,285.07,0.81,0.32,0.29,297.04,297.15,293.15,0,0,285.06,0.97,0.57,0.54,297.41,297.15,293.15,0,0,285.06,0.96,0.55,0.38,297.2,297.15,293.15,0,0,285.07,0.82,0.34,0.32,297.16,297.15,293.15,0,0,285.08,0.58,0.12,0.56,285.06,284.95,304.98,297.91,300.21,297.28,285.06,1,0.58,0.19,0.19,1.0,1,3.14,0.37,2.77,-0.82,0.92,0.92,0,134.91,137,74963.6,0,2499.31,1,279.8,283.85,300.95,305.11,293.15,293.15,279.75,35623.14,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,12239.36,0,1904.48,2274.52,0,2257.7,0.92,1,0,3,1,0
17596200,297.1,297.15,293.15,0,0,284.56,0.79,0.32,0.29,296.98,297.15,293.15,0,0,284.56,0.95,0.56,0.53,297.35,297.15,293.15,0,0,284.56,0.95,0.55,0.38,297.15,297.15,293.15,0,0,284.56,0.8,0.33,0.32,297.14,297.15,293.15,0,0,284.56,0.57,0.12,0.55,284.56,284.95,305.12,297.95,300.23,297.23,284.56,1,0.58,0.19,0.19,1.0,1,3.11,0.37,2.74,-0.81,0.9,0.9,0,143.12,143,77533.77,0,2479.96,1,279.16,283.34,300.96,305.21,293.15,293.15,279.15,36331.02,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,12548.89,0,1898.56,2274.52,0,2346.78,0.91,1,0,3,1,0
17596500,297.09,297.15,293.15,0,0,284.69,0.78,0.31,0.28,296.97,297.15,293.15,0,0,284.7,0.94,0.55,0.52,297.32,297.15,293.15,0,0,284.7,0.94,0.55,0.39,297.13,297.15,293.15,0,0,284.69,0.79,0.33,0.32,297.12,297.15,293.15,0,0,284.68,0.56,0.12,0.54,284.69,284.95,305.18,297.97,300.24,297.21,284.7,1,0.58,0.19,0.19,1.0,1,3.08,0.36,2.72,-0.8,0.89,0.89,0,149.72,152,75366.91,0,2455.65,1,279.4,283.51,300.92,304.91,293.15,293.15,279.45,36505.8,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11981.84,0,1823.6,2274.52,0,2241.71,0.9,1,0,3,1,0
17596800,297.13,297.15,293.15,0,0,285.2,0.78,0.32,0.29,297.02,297.15,293.15,0,0,285.2,0.93,0.55,0.52,297.36,297.15,293.15,0,0,285.2,0.94,0.56,0.39,297.17,297.15,293.15,0,0,285.2,0.79,0.34,0.32,297.14,297.15,293.15,0,0,285.2,0.55,0.12,0.55,285.2,284.95,305.15,297.96,300.25,297.24,285.21,1,0.58,0.19,0.19,1.0,1,3.1,0.37,2.74,-0.81,0.9,0.9,0,152.73,158,72584.2,0,2516.08,1,280.04,284.02,300.95,304.84,293.15,293.15,280.05,35829.96,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11694.29,0,1810.43,2274.52,0,2134.39,0.9,1,0,3,1,0
17597100,297.15,297.15,293.15,0,0,285.07,0.77,0.32,0.29,297.04,297.15,293.15,0,0,285.07,0.92,0.55,0.52,297.35,297.15,293.15,0,0,285.07,0.93,0.57,0.4,297.18,297.15,293.15,0,0,285.07,0.79,0.34,0.32,297.15,297.15,293.15,0,0,285.09,0.55,0.12,0.55,285.07,284.95,305.07,297.93,300.22,297.24,285.06,1,0.59,0.19,0.19,1.0,1,3.13,0.37,2.76,-0.81,0.91,0.91,0,160.07,167,74459.94,0,2604.06,1,279.8,283.86,300.98,305.12,293.15,293.15,279.75,35702.94,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12180.51,0,1859.85,2274.52,0,2241.27,0.91,1,0,3,1,0
17597400,297.09,297.15,293.15,0,0,284.55,0.75,0.31,0.28,296.98,297.15,293.15,0,0,284.55,0.9,0.54,0.51,297.27,297.15,293.15,0,0,284.55,0.91,0.57,0.4,297.14,297.15,293.15,0,0,284.55,0.77,0.33,0.32,297.13,297.15,293.15,0,0,284.56,0.54,0.12,0.55,284.55,284.95,304.98,297.91,300.15,297.19,284.55,1,0.59,0.19,0.19,1.0,1,3.1,0.36,2.73,-0.81,0.9,0.9,0,172.15,176,76825.08,0,2604.01,1,279.16,283.35,300.92,305.14,293.15,293.15,279.45,36376.46,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11670.87,0,1847.99,2274.52,0,2349.45,0.91,1,0,3,1,0
17597700,297.11,297.15,293.15,0,0,285.1,0.75,0.31,0.28,297.0,297.15,293.15,0,0,285.1,0.89,0.53,0.51,297.28,297.15,293.15,0,0,285.1,0.91,0.57,0.4,297.15,297.15,293.15,0,0,285.1,0.76,0.33,0.32,297.13,297.15,293.15,0,0,285.08,0.53,0.12,0.54,285.1,284.95,304.9,297.89,300.13,297.19,285.11,1,0.6,0.19,0.19,1.0,1,3.09,0.36,2.72,-0.81,0.9,0.9,0,177.7,182,72272.3,0,2613.07,1,280.0,283.94,300.84,304.67,293.15,293.15,280.05,35976.89,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11496.0,0,1824.09,2274.52,0,2157.57,0.9,1,0,3,1,0
17598000,297.13,297.15,293.15,0,0,285.17,0.74,0.31,0.29,297.04,297.15,293.15,0,0,285.17,0.88,0.53,0.51,297.28,297.15,293.15,0,0,285.17,0.91,0.57,0.4,297.17,297.15,293.15,0,0,285.17,0.76,0.34,0.32,297.14,297.15,293.15,0,0,285.18,0.53,0.12,0.55,285.17,284.95,304.82,297.86,300.1,297.2,285.17,1,0.6,0.19,0.19,1.0,1,3.11,0.37,2.74,-0.81,0.91,0.91,0,183.15,188,72547.51,0,2683.78,1,280.06,284.0,300.89,304.86,293.15,293.15,280.05,35670.31,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11731.4,0,1864.32,2274.52,0,2193.29,0.91,1,0,3,1,0
17598300,297.09,297.15,293.15,0,0,284.56,0.73,0.31,0.28,296.99,297.15,293.15,0,0,284.56,0.87,0.52,0.5,297.2,297.15,293.15,0,0,284.55,0.89,0.57,0.4,297.13,297.15,293.15,0,0,284.56,0.75,0.33,0.32,297.13,297.15,293.15,0,0,284.57,0.52,0.11,0.54,284.56,284.95,304.73,297.83,300.04,297.15,284.55,1,0.6,0.19,0.19,1.0,1,3.08,0.36,2.72,-0.81,0.9,0.9,0,194.69,197,76154.23,0,2682.87,1,279.2,283.36,300.87,305.11,293.15,293.15,279.15,36318.01,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12475.88,0,1859.78,2274.52,0,2347.81,0.91,1,0,3,1,0
17598600,297.09,297.15,293.15,0,0,284.88,0.72,0.3,0.28,296.99,297.15,293.15,0,0,284.88,0.86,0.52,0.5,297.18,297.15,293.15,0,0,284.88,0.88,0.57,0.4,297.12,297.15,293.15,0,0,284.88,0.74,0.33,0.32,297.12,297.15,293.15,0,0,284.88,0.51,0.11,0.54,284.88,284.95,304.65,297.81,300.0,297.14,284.88,1,0.6,0.19,0.19,1.0,1,3.05,0.36,2.69,-0.8,0.89,0.89,0,201.59,203,72679.87,0,2663.5,1,279.74,283.73,300.78,304.68,293.15,293.15,279.75,36206.02,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,11697.47,0,1813.76,2274.52,0,2196.92,0.9,1,0,3,1,0
17598900,297.12,297.15,293.15,0,0,285.17,0.72,0.31,0.28,297.03,297.15,293.15,0,0,285.17,0.85,0.52,0.5,297.21,297.15,293.15,0,0,285.17,0.88,0.57,0.4,297.15,297.15,293.15,0,0,285.17,0.74,0.33,0.32,297.14,297.15,293.15,0,0,285.18,0.51,0.11,0.54,285.17,284.95,304.57,297.78,299.99,297.16,285.16,1,0.61,0.19,0.19,1.0,1,3.07,0.36,2.7,-0.8,0.9,0.9,0,205.83,212,71340.48,0,2721.83,1,280.1,284.01,300.82,304.76,293.15,293.15,280.05,35698.76,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11688.2,0,1835.55,2274.52,0,2156.33,0.9,1,0,3,1,0
17599200,297.09,297.15,293.15,0,0,284.66,0.72,0.3,0.28,297.0,297.15,293.15,0,0,284.66,0.85,0.51,0.49,297.14,297.15,293.15,0,0,284.66,0.88,0.57,0.4,297.12,297.15,293.15,0,0,284.66,0.74,0.33,0.32,297.13,297.15,293.15,0,0,284.67,0.51,0.11,0.54,284.66,284.95,304.48,297.76,299.94,297.13,284.66,1,0.61,0.19,0.19,1.0,1,3.04,0.36,2.68,-0.8,0.9,0.9,0,210.32,203,73943.58,0,2690.68,1,279.46,283.5,300.78,304.84,293.15,293.15,279.45,36248.91,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11955.58,0,1835.62,2274.52,0,2301.41,0.9,1,0,3,1,0
17599500,297.1,297.15,293.15,0,0,285.18,0.73,0.3,0.28,297.02,297.15,293.15,0,0,285.18,0.86,0.51,0.48,297.15,297.15,293.15,0,0,285.18,0.9,0.57,0.4,297.13,297.15,293.15,0,0,285.18,0.75,0.33,0.32,297.13,297.15,293.15,0,0,285.17,0.52,0.11,0.53,285.18,284.95,304.4,297.73,299.91,297.14,285.19,1,0.59,0.19,0.19,1.0,1,3.01,0.35,2.66,-0.79,0.9,0.9,0,187.01,167,69319.03,0,2523.49,1,280.3,284.07,300.69,304.35,293.15,293.15,280.35,35844.02,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11079.77,0,1828.84,2274.52,0,2101.9,0.9,1,0,3,1,0
17599800,297.1,297.15,293.15,0,0,284.81,0.75,0.3,0.27,297.01,297.15,293.15,0,0,284.81,0.89,0.5,0.48,297.13,297.15,293.15,0,0,284.81,0.93,0.57,0.4,297.13,297.15,293.15,0,0,284.81,0.78,0.33,0.32,297.14,297.15,293.15,0,0,284.81,0.54,0.11,0.53,284.81,284.95,304.32,297.7,299.88,297.14,284.81,1,0.57,0.19,0.19,1.0,1,3.0,0.35,2.64,-0.79,0.9,0.9,0,159.45,143,71768.74,0,2351.56,1,279.76,283.68,300.73,304.67,293.15,293.15,279.75,36077.22,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11622.88,0,1844.07,2274.52,0,2238.36,0.91,1,0,3,1,0
17600100,297.09,297.15,293.15,0,0,284.9,0.78,0.3,0.27,297.01,297.15,293.15,0,0,284.91,0.93,0.5,0.47,297.11,297.15,293.15,0,0,284.91,0.97,0.56,0.39,297.12,297.15,293.15,0,0,284.9,0.81,0.33,0.31,297.14,297.15,293.15,0,0,284.89,0.56,0.11,0.52,284.91,284.95,304.23,297.68,299.85,297.14,284.91,1,0.55,0.19,0.19,1.0,1,2.96,0.35,2.62,-0.78,0.9,0.9,0,131.07,107,69926.29,0,2147.93,1,280.0,283.8,300.65,304.38,293.15,293.15,280.05,36107.07,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11169.34,0,1835.1,2274.52,0,2168.27,0.9,1,0,3,1,0
17600400,297.11,297.15,293.15,0,0,284.94,0.82,0.3,0.27,297.03,297.15,293.15,0,0,284.94,0.97,0.5,0.47,297.15,297.15,293.15,0,0,284.94,1.0,0.57,0.38,297.13,297.15,293.15,0,0,284.94,0.84,0.33,0.31,297.15,297.15,293.15,0,0,284.94,0.59,0.11,0.52,284.94,284.95,304.15,297.65,299.83,297.15,284.94,1,0.53,0.19,0.19,1.0,1,2.94,0.34,2.59,-0.77,0.9,0.9,0,107.9,98,69274.95,0,1988.87,1,280.06,283.84,300.67,304.47,293.15,293.15,280.05,35965.5,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11269.8,0,1844.99,2274.52,0,2155.24,0.91,1,0,3,1,0
17600700,297.09,297.15,293.15,0,0,285.04,0.82,0.29,0.27,297.01,297.15,293.15,0,0,285.05,0.97,0.49,0.47,297.15,297.15,293.15,0,0,285.05,1.0,0.57,0.38,297.12,297.15,293.15,0,0,285.04,0.84,0.33,0.31,297.14,297.15,293.15,0,0,285.03,0.59,0.11,0.52,285.04,284.95,304.07,297.63,299.79,297.14,285.05,1,0.53,0.2,0.2,1.0,1,2.91,0.34,2.57,-0.77,0.9,0.9,0,106.56,107,67536.52,0,1941.83,1,280.3,283.97,300.58,304.15,293.15,293.15,280.35,35996.7,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10844.17,0,1829.76,2274.52,0,2076.55,0.9,1,0,3,1,0
17601000,297.11,297.15,293.15,0,0,285.11,0.81,0.29,0.27,297.04,297.15,293.15,0,0,285.11,0.97,0.49,0.47,297.17,297.15,293.15,0,0,285.11,1.0,0.57,0.39,297.13,297.15,293.15,0,0,285.11,0.84,0.33,0.31,297.15,297.15,293.15,0,0,285.12,0.59,0.11,0.52,285.11,284.95,303.99,297.61,299.77,297.15,285.11,1,0.53,0.2,0.2,1.0,1,2.93,0.35,2.58,-0.77,0.91,0.91,0,109.09,113,67586.52,0,1976.23,1,280.36,284.03,300.64,304.34,293.15,293.15,280.35,35743.13,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11038.35,0,1862.74,2274.52,0,2093.32,0.91,1,0,3,1,0
17601300,297.07,297.15,293.15,0,0,284.8,0.79,0.29,0.26,296.99,297.15,293.15,0,0,284.8,0.94,0.48,0.46,297.06,297.15,293.15,0,0,284.8,0.98,0.56,0.39,297.1,297.15,293.15,0,0,284.8,0.82,0.32,0.31,297.13,297.15,293.15,0,0,284.78,0.57,0.11,0.51,284.8,284.95,303.92,297.59,299.73,297.13,284.81,1,0.54,0.2,0.2,1.0,1,2.9,0.34,2.56,-0.76,0.9,0.9,0,119.75,122,68725.17,0,1983.41,1,280.0,283.73,300.55,304.23,293.15,293.15,280.05,36200.14,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11003.49,0,1853.36,2274.52,0,2161.01,0.91,1,0,3,1,0
17601600,297.07,297.15,293.15,0,0,284.85,0.78,0.29,0.26,297.0,297.15,293.15,0,0,284.85,0.92,0.48,0.45,297.06,297.15,293.15,0,0,284.85,0.97,0.55,0.39,297.1,297.15,293.15,0,0,284.85,0.81,0.32,0.31,297.12,297.15,293.15,0,0,284.85,0.56,0.11,0.51,284.85,284.95,303.85,297.57,299.7,297.12,284.84,1,0.54,0.2,0.2,1.0,1,2.88,0.34,2.54,-0.76,0.9,0.9,0,126.32,128,68111.17,0,1985.3,1,280.06,283.77,300.6,304.33,293.15,293.15,280.05,36100.78,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11108.54,0,1847.07,2274.52,0,2131.39,0.91,1,0,3,1,0
17601900,297.07,297.15,293.15,0,0,284.95,0.76,0.28,0.26,297.0,297.15,293.15,0,0,284.95,0.9,0.47,0.45,297.05,297.15,293.15,0,0,284.95,0.95,0.55,0.39,297.09,297.15,293.15,0,0,284.95,0.79,0.32,0.31,297.12,297.15,293.15,0,0,284.94,0.55,0.11,0.5,284.95,284.95,303.78,297.56,299.67,297.12,284.96,1,0.54,0.2,0.2,1.0,1,2.86,0.34,2.52,-0.75,0.9,0.9,0,134.35,137,66409.23,0,1983.14,1,280.3,283.91,300.52,304.07,293.15,293.15,280.35,36058.97,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10710.95,0,1841.79,2274.52,0,2074.81,0.91,1,0,3,1,0
17602200,297.06,297.15,293.15,0,0,284.97,0.75,0.28,0.26,296.99,297.15,293.15,0,0,284.97,0.89,0.47,0.44,297.04,297.15,293.15,0,0,284.97,0.94,0.55,0.38,297.08,297.15,293.15,0,0,284.97,0.78,0.32,0.3,297.11,297.15,293.15,0,0,284.97,0.54,0.11,0.5,284.97,284.95,303.71,297.54,299.64,297.11,284.97,1,0.54,0.2,0.2,1.0,1,2.83,0.34,2.49,-0.74,0.9,0.9,0,141.96,143,65733.95,0,1977.08,1,280.34,283.93,300.51,304.06,293.15,293.15,280.35,36020.74,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10748.46,0,1834.33,2274.52,0,2040.09,0.9,1,0,3,1,0
17602500,297.06,297.15,293.15,0,0,284.81,0.74,0.28,0.25,296.99,297.15,293.15,0,0,284.8,0.87,0.46,0.44,297.04,297.15,293.15,0,0,284.8,0.92,0.54,0.38,297.08,297.15,293.15,0,0,284.81,0.77,0.31,0.3,297.11,297.15,293.15,0,0,284.82,0.53,0.11,0.49,284.81,284.95,303.64,297.52,299.61,297.11,284.79,1,0.54,0.2,0.2,1.0,1,2.81,0.34,2.48,-0.73,0.9,0.9,0,148.96,152,66620.05,0,1983.96,1,280.1,283.75,300.56,304.29,293.15,293.15,280.05,36052.71,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11053.55,0,1846.44,2274.52,0,2103.43,0.91,1,0,3,1,0
17602800,297.06,297.15,293.15,0,0,285.11,0.73,0.27,0.25,296.99,297.15,293.15,0,0,285.11,0.86,0.46,0.44,297.03,297.15,293.15,0,0,285.11,0.91,0.54,0.38,297.08,297.15,293.15,0,0,285.11,0.76,0.31,0.3,297.11,297.15,293.15,0,0,285.11,0.52,0.1,0.49,285.11,284.95,303.56,297.49,299.57,297.11,285.11,1,0.54,0.2,0.2,1.0,1,2.78,0.33,2.45,-0.73,0.9,0.9,0,156.8,161,63401.17,0,1967.62,1,280.64,284.1,300.46,303.87,293.15,293.15,280.35,35871.43,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11094.72,0,1840.38,2274.52,0,1950.59,0.91,1,0,3,1,0
17603100,297.06,297.15,293.15,0,0,284.94,0.72,0.27,0.25,296.99,297.15,293.15,0,0,284.93,0.85,0.45,0.43,297.02,297.15,293.15,0,0,284.93,0.9,0.53,0.38,297.07,297.15,293.15,0,0,284.93,0.75,0.31,0.3,297.11,297.15,293.15,0,0,284.95,0.51,0.1,0.48,284.93,284.95,303.47,297.46,299.54,297.11,284.92,1,0.55,0.2,0.2,1.0,1,2.76,0.33,2.43,-0.72,0.9,0.9,0,164.13,167,64113.6,0,1964.31,1,280.4,283.91,300.49,304.05,293.15,293.15,280.35,35946.05,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10722.2,0,1847.81,2274.52,0,2009.05,0.91,1,0,3,1,0
17603400,297.03,297.15,293.15,0,0,284.79,0.72,0.27,0.24,296.96,297.15,293.15,0,0,284.79,0.85,0.44,0.42,296.99,297.15,293.15,0,0,284.79,0.9,0.53,0.37,297.05,297.15,293.15,0,0,284.79,0.75,0.3,0.29,297.1,297.15,293.15,0,0,284.79,0.51,0.1,0.47,284.79,284.95,303.37,297.42,299.49,297.1,284.79,1,0.53,0.2,0.2,1.0,1,2.7,0.32,2.38,-0.7,0.89,0.89,0,157.42,131,63138.59,0,1847.94,1,280.34,283.8,300.38,303.8,293.15,293.15,280.65,36239.31,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9830.03,0,1820.07,2274.52,0,1992.82,0.9,1,0,3,1,0
17603700,297.07,297.15,293.15,0,0,285.34,0.75,0.27,0.24,297.0,297.15,293.15,0,0,285.34,0.88,0.44,0.42,297.02,297.15,293.15,0,0,285.34,0.94,0.52,0.37,297.07,297.15,293.15,0,0,285.34,0.78,0.3,0.29,297.11,297.15,293.15,0,0,285.32,0.53,0.1,0.46,285.34,284.95,303.27,297.37,299.46,297.11,285.35,1,0.51,0.21,0.21,1.0,1,2.67,0.32,2.35,-0.69,0.9,0.9,0,130.39,107,58759.29,0,1686.71,1,281.2,284.39,300.32,303.44,293.15,293.15,281.25,35655.38,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9843.94,0,1832.07,2274.52,0,1798.33,0.9,1,0,3,1,0
17604000,297.06,297.15,293.15,0,0,284.92,0.78,0.26,0.24,296.99,297.15,293.15,0,0,284.92,0.93,0.44,0.42,297.01,297.15,293.15,0,0,284.92,0.98,0.52,0.36,297.07,297.15,293.15,0,0,284.92,0.82,0.3,0.29,297.11,297.15,293.15,0,0,284.93,0.56,0.1,0.46,284.92,284.95,303.15,297.31,299.42,297.11,284.92,1,0.49,0.21,0.21,1.0,1,2.64,0.32,2.32,-0.68,0.91,0.91,0,103.07,83,60713.17,0,1518.02,1,280.66,283.95,300.34,303.71,293.15,293.15,280.65,35889.86,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10198.51,0,1871.87,2274.52,0,1961.64,0.91,1,0,3,1,0
17604300,297.02,297.15,293.15,0,0,284.5,0.81,0.26,0.23,296.95,297.15,293.15,0,0,284.51,0.97,0.43,0.4,296.98,297.15,293.15,0,0,284.51,1.0,0.51,0.34,297.03,297.15,293.15,0,0,284.51,0.85,0.29,0.28,297.1,297.15,293.15,0,0,284.49,0.59,0.1,0.44,284.51,284.95,303.02,297.28,299.36,297.1,284.52,1,0.46,0.21,0.21,1.0,1,2.54,0.3,2.24,-0.66,0.89,0.89,0,82.51,62,60145.22,0,1290.64,1,280.3,283.58,300.21,303.45,293.15,293.15,280.35,36591.97,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9954.77,0,1824.83,2274.52,0,1949.39,0.9,1,0,3,1,0
17604600,297.04,297.15,293.15,0,0,284.97,0.82,0.25,0.23,296.97,297.15,293.15,0,0,284.97,0.97,0.42,0.4,297.09,297.15,293.15,0,0,284.97,1.0,0.52,0.33,297.04,297.15,293.15,0,0,284.97,0.85,0.29,0.28,297.1,297.15,293.15,0,0,284.97,0.59,0.09,0.43,284.97,284.95,302.87,297.31,299.31,297.1,284.98,1,0.46,0.21,0.21,1.0,1,2.5,0.3,2.2,-0.65,0.89,0.89,0,78.47,83,56763.18,0,1225.98,1,280.94,284.07,300.27,303.31,293.15,293.15,280.95,36135.2,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9728.98,0,1780.35,2274.52,0,1698.15,0.9,1,0,3,1,0
17604900,297.08,297.15,293.15,0,0,285.3,0.81,0.25,0.23,297.01,297.15,293.15,0,0,285.3,0.96,0.42,0.4,297.09,297.15,293.15,0,0,285.3,1.0,0.52,0.34,297.07,297.15,293.15,0,0,285.3,0.84,0.29,0.28,297.12,297.15,293.15,0,0,285.32,0.58,0.09,0.44,285.3,284.95,302.72,297.39,299.26,297.12,285.29,1,0.46,0.22,0.22,1.0,1,2.53,0.31,2.21,-0.65,0.9,0.9,0,83.87,92,56099.67,0,1281.25,1,281.3,284.39,300.43,303.55,293.15,293.15,281.25,35522.88,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9855.96,0,1819.59,2274.52,0,1644.99,0.9,1,0,3,1,0
17605200,297.04,297.15,293.15,0,0,284.78,0.78,0.25,0.23,296.98,297.15,293.15,0,0,284.78,0.92,0.41,0.39,296.95,297.15,293.15,0,0,284.78,0.98,0.5,0.35,297.04,297.15,293.15,0,0,284.78,0.81,0.29,0.27,297.11,297.15,293.15,0,0,284.78,0.56,0.09,0.43,284.78,284.95,302.56,297.5,299.19,297.11,284.78,1,0.47,0.22,0.22,1.0,1,2.51,0.31,2.2,-0.64,0.9,0.9,0,95.41,98,58860.09,0,1308.4,1,280.66,283.87,300.52,303.77,293.15,293.15,280.65,36060.14,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10032.2,0,1842.95,2274.52,0,1806.24,0.91,1,0,3,1,0
17605500,297.03,297.15,293.15,0,0,284.87,0.75,0.24,0.22,296.96,297.15,293.15,0,0,284.87,0.89,0.41,0.39,296.92,297.15,293.15,0,0,284.87,0.95,0.49,0.34,297.03,297.15,293.15,0,0,284.87,0.79,0.28,0.27,297.09,297.15,293.15,0,0,284.85,0.53,0.09,0.42,284.87,284.95,302.39,297.63,299.12,297.09,284.88,1,0.47,0.22,0.22,1.0,1,2.46,0.3,2.15,-0.63,0.9,0.9,0,105.41,107,57194.47,0,1288.24,1,280.9,284.01,300.58,303.64,293.15,293.15,280.95,36147.55,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9725.41,0,1831.36,2274.52,0,1673.68,0.9,1,0,3,1,0
17605800,297.04,297.15,293.15,0,0,284.93,0.74,0.24,0.22,296.97,297.15,293.15,0,0,284.93,0.87,0.4,0.38,296.93,297.15,293.15,0,0,284.93,0.93,0.48,0.34,297.03,297.15,293.15,0,0,284.93,0.78,0.28,0.27,297.1,297.15,293.15,0,0,284.93,0.52,0.09,0.41,284.93,284.95,302.21,297.78,299.05,297.1,284.93,1,0.47,0.22,0.22,1.0,1,2.43,0.3,2.13,-0.62,0.9,0.9,0,111.84,113,56977.2,0,1280.86,1,280.96,284.07,300.8,303.94,293.15,293.15,280.95,35984.66,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9891.6,0,1837.85,2274.52,0,1625.6,0.9,1,0,3,1,0
