time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17606100,297.03,297.15,293.15,0,0,284.74,0.73,0.24,0.22,296.96,297.15,293.15,0,0,284.73,0.86,0.39,0.38,296.92,297.15,293.15,0,0,284.73,0.91,0.47,0.33,297.02,297.15,293.15,0,0,284.74,0.76,0.27,0.26,297.09,297.15,293.15,0,0,284.76,0.51,0.09,0.4,284.73,284.95,302.03,297.92,298.98,297.09,284.72,1,0.47,0.22,0.22,1.0,1,2.39,0.3,2.09,-0.61,0.9,0.9,0,119.88,122,57834.76,0,1268.92,1,280.7,283.88,300.96,304.21,293.15,293.15,280.65,36129.82,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10118.01,0,1843.64,2274.52,0,1650.23,0.91,1,0,3,1,0
17606400,297.03,297.15,293.15,0,0,285.05,0.72,0.23,0.21,296.96,297.15,293.15,0,0,285.05,0.85,0.39,0.37,296.92,297.15,293.15,0,0,285.05,0.9,0.47,0.33,297.02,297.15,293.15,0,0,285.05,0.75,0.27,0.26,297.09,297.15,293.15,0,0,285.05,0.5,0.08,0.39,285.05,284.95,301.85,298.04,298.91,297.09,285.05,1,0.47,0.23,0.23,1.0,1,2.34,0.3,2.05,-0.6,0.9,0.9,0,121.87,113,54979.52,0,1221.27,1,281.24,284.25,301.0,303.96,293.15,293.15,281.25,35961.29,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9693.88,0,1825.53,2274.52,0,1459.64,0.9,1,0,3,1,0
17606700,297.04,297.15,293.15,0,0,284.88,0.74,0.23,0.21,296.97,297.15,293.15,0,0,284.87,0.87,0.38,0.37,296.92,297.15,293.15,0,0,284.87,0.93,0.46,0.32,297.03,297.15,293.15,0,0,284.88,0.78,0.26,0.25,297.1,297.15,293.15,0,0,284.9,0.52,0.08,0.39,284.88,284.95,301.67,298.14,298.85,297.1,284.86,1,0.45,0.23,0.23,1.0,1,2.31,0.29,2.02,-0.59,0.9,0.9,0,101.57,77,55817.23,0,1103.05,1,281.0,284.06,301.2,304.36,293.15,293.15,280.95,35947.69,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9956.56,0,1849.89,2274.52,0,1530.66,0.91,1,0,3,1,0
17607000,297.03,297.15,293.15,0,0,284.74,0.78,0.23,0.2,296.96,297.15,293.15,0,0,284.74,0.93,0.38,0.36,296.91,297.15,293.15,0,0,284.74,0.99,0.45,0.32,297.02,297.15,293.15,0,0,284.74,0.82,0.26,0.25,297.09,297.15,293.15,0,0,284.75,0.55,0.08,0.37,284.74,284.95,301.49,298.21,298.78,297.09,284.74,1,0.42,0.23,0.23,1.0,1,2.25,0.29,1.96,-0.57,0.9,0.9,0,76.47,53,55007.96,0,944.41,1,280.96,283.96,301.22,304.28,293.15,293.15,280.95,36192.25,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9758.17,0,1839.63,2274.52,0,1494.62,0.91,1,0,3,1,0
17607300,297.04,297.15,293.15,0,0,284.94,0.82,0.22,0.2,296.97,297.15,293.15,0,0,284.94,0.98,0.37,0.35,297.0,297.15,293.15,0,0,284.94,1.0,0.45,0.28,297.03,297.15,293.15,0,0,284.94,0.86,0.26,0.24,297.1,297.15,293.15,0,0,284.97,0.58,0.08,0.36,284.94,284.95,301.32,298.23,298.72,297.1,284.92,1,0.4,0.24,0.24,1.0,1,2.17,0.28,1.9,-0.55,0.9,0.9,0,59.75,47,52433.06,0,806.04,1,281.3,284.18,301.26,304.22,293.15,293.15,281.25,35959.63,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9634.94,0,1838.25,2274.52,0,1372.05,0.91,1,0,3,1,0
17607600,297.04,297.15,293.15,0,0,284.85,0.81,0.22,0.2,296.97,297.15,293.15,0,0,284.85,0.96,0.37,0.35,297.0,297.15,293.15,0,0,284.85,1.0,0.45,0.3,297.02,297.15,293.15,0,0,284.85,0.84,0.25,0.24,297.1,297.15,293.15,0,0,284.86,0.57,0.08,0.36,284.85,284.95,301.15,298.21,298.66,297.1,284.85,1,0.4,0.24,0.24,1.0,1,2.17,0.28,1.88,-0.54,0.9,0.9,0,62.98,68,52310.04,0,812.03,1,281.26,284.12,301.24,304.16,293.15,293.15,281.25,36072.46,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9509.02,0,1836.67,2274.52,0,1396.82,0.9,1,0,3,1,0
17607900,297.99,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.16,0.0,0.0,0.0,297.85,303.15,285.15,0,0,285.16,0.0,0.0,0.0,297.55,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.27,294.15,300.98,298.14,298.94,298.28,284.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,132.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608200,298.28,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.16,0.0,0.0,0.0,297.88,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.27,294.15,300.82,298.06,299.05,299.22,284.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,45.03,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608500,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.28,294.15,300.65,297.97,299.14,299.72,284.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,41.77,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608800,298.52,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.28,294.15,300.48,297.86,299.21,299.93,284.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,39.19,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609100,298.57,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.28,294.15,300.32,297.75,299.28,300.0,284.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,36.91,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609400,298.6,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.28,294.15,300.15,297.63,299.33,300.02,285.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,34.67,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609700,298.62,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.29,294.15,299.98,297.52,299.35,300.02,285.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,23.04,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610000,298.63,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.18,0.0,0.0,0.0,285.31,294.15,299.82,297.41,299.34,300.01,285.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.09,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610300,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,299.65,297.3,299.33,300.01,285.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.06,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610600,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,299.48,297.2,299.32,300.01,285.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.74,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610900,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,299.32,297.11,299.32,300.01,285.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.06,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611200,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,299.15,297.03,299.32,300.01,285.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.19,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611500,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.99,296.98,299.32,300.01,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.53,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611800,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.84,296.96,299.32,300.01,285.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.98,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612100,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.71,296.97,299.32,300.01,285.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.51,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612400,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.59,297.0,299.32,300.01,285.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.11,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612700,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.49,297.05,299.32,300.01,286.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.78,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613000,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.4,297.11,299.32,300.01,286.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.49,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613300,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.32,297.17,299.32,300.01,286.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.26,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613600,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.26,297.24,299.32,300.01,286.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.06,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613900,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.21,297.3,299.32,300.01,286.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.89,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614200,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.89,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.18,297.35,299.32,300.01,286.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.75,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614500,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.16,297.38,299.32,300.01,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.63,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614800,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.53,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615100,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615400,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615700,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616000,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616300,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616600,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616900,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.87,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.16,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617200,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617500,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617800,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618100,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618400,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.86,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618700,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619000,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.16,297.4,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619300,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.17,297.41,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619600,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.19,297.43,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619900,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.2,297.44,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620200,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.21,297.45,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620500,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.22,297.46,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620800,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.22,297.46,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621100,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.22,297.46,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621400,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.21,297.45,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621700,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.18,297.43,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622000,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.15,297.39,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622300,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.1,297.34,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622600,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,298.04,297.28,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622900,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.97,297.21,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623200,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.82,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.89,297.14,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623500,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.8,297.05,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623800,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.71,296.96,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624100,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.62,296.87,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624400,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.52,296.77,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624700,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.8,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.42,296.68,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625000,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.33,296.58,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625300,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.24,296.49,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625600,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.15,296.41,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625900,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.07,296.34,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626200,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.98,296.29,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626500,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.9,296.26,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626800,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.82,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627100,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.73,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627400,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.65,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627700,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.57,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628000,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.48,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628300,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.4,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628600,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.32,296.22,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628900,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.23,296.19,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629200,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.15,296.15,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629500,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.08,296.08,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629800,298.57,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.03,296.03,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630100,298.57,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,295.99,295.99,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630400,298.57,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,295.98,295.98,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630700,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,295.97,295.97,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631000,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,295.98,295.98,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631300,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.0,296.0,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631600,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.03,296.03,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631900,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.06,296.06,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632200,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.09,296.09,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632500,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.12,296.12,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632800,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.15,296.15,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633100,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.19,296.16,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633400,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.26,296.18,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633700,298.54,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.35,296.21,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634000,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.46,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634300,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.57,296.27,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
