time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17634600,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.69,296.3,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634900,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.81,296.33,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635200,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.92,296.35,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635500,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.01,296.37,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635800,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.08,296.39,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636100,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.13,296.4,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636400,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.15,296.41,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636700,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.13,296.4,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637000,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.08,296.39,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637300,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,297.01,296.37,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637600,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.92,296.35,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637900,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.81,296.33,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638200,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.69,296.3,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638500,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.57,296.27,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638800,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.46,296.24,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639100,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.35,296.21,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639400,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.26,296.18,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639700,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.19,296.16,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640000,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.15,296.15,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640300,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.12,296.12,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640600,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.1,296.1,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640900,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.08,296.08,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641200,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.06,296.06,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641500,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.05,296.05,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641800,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.05,296.05,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642100,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.05,296.05,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642400,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.05,296.05,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642700,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.06,296.06,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643000,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.08,296.08,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643300,298.48,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.11,296.11,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643600,298.49,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.15,296.15,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643900,298.5,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.19,296.14,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644200,298.51,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.24,296.13,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.2,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644500,298.52,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.28,296.11,299.32,300.01,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.97,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644800,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.32,294.15,296.34,296.1,299.31,300.0,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.22,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645100,298.55,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.34,294.15,296.39,296.1,299.28,299.98,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.21,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645400,298.56,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.34,294.15,296.46,296.1,299.21,299.88,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.44,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645700,298.57,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.34,294.15,296.54,296.12,299.08,299.69,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.11,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646000,298.57,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.23,0.0,0.0,0.0,285.34,294.15,296.63,296.14,298.95,299.48,286.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.98,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646300,298.58,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.23,0.0,0.0,0.0,285.35,294.15,296.74,296.18,298.83,299.25,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,22.44,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646600,298.59,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.35,294.15,296.86,296.24,298.72,298.91,286.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.91,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646900,298.6,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.36,294.15,296.99,296.31,298.63,298.51,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.35,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647200,298.61,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.36,294.15,297.15,296.41,298.55,298.17,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.76,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647500,298.61,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.37,294.15,297.32,296.51,298.48,297.93,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.15,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647800,298.62,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.38,294.15,297.48,296.62,298.42,297.8,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.51,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648100,298.63,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.4,294.15,297.65,296.73,298.37,297.74,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.84,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648400,298.63,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.41,294.15,297.82,296.85,298.34,297.74,286.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.15,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648700,298.64,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.42,294.15,297.98,296.96,298.32,297.78,286.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.44,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649000,298.64,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.44,294.15,298.15,297.07,298.31,297.86,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.71,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649300,298.65,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.45,294.15,298.32,297.18,298.3,297.95,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.98,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649600,298.66,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.47,294.15,298.48,297.29,298.31,298.05,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.24,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649900,298.67,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.48,294.15,298.65,297.4,298.32,298.17,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.5,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650200,298.68,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.5,294.15,298.82,297.5,298.34,298.29,286.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.75,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650500,298.7,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.69,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.52,294.15,298.98,297.61,298.37,298.43,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.01,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650800,298.73,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.54,294.15,299.15,297.71,298.41,298.58,286.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.28,0,0.0,0,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17651100,298.58,297.15,293.15,0,0,292.1,0.57,0.05,0.05,298.52,297.15,293.15,0,0,292.1,0.57,0.05,0.05,298.56,297.15,293.15,0,0,292.1,0.57,0.05,0.04,298.4,297.15,293.15,0,0,292.1,0.57,0.05,0.05,298.24,297.15,293.15,0,0,292.1,0.57,0.05,0.23,292.21,284.95,299.32,297.8,298.88,298.53,292.47,1,0.15,0.28,0.28,1.0,1,0.61,0.06,0.55,-0.21,0.0,0.0,0,20.6,60,3140.63,0,34.24,1,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17651400,298.61,297.15,293.15,0,0,295.19,0.5,0.05,0.05,298.52,297.15,293.15,0,0,295.19,0.5,0.05,0.05,298.56,297.15,293.15,0,0,295.19,0.5,0.05,0.04,298.4,297.15,293.15,0,0,295.19,0.5,0.05,0.05,298.23,297.15,293.15,0,0,295.19,0.5,0.05,0.23,295.26,284.95,299.48,297.87,298.99,298.53,295.46,1,0.19,1.0,1.0,0.99,1,0.62,0.3,0.32,0.02,0.0,0.0,0,37.43,60,1722.44,0,52.63,1,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17651700,298.69,297.15,293.15,0,0,297.11,0.49,0.05,0.05,298.57,297.15,293.15,0,0,297.11,0.49,0.05,0.05,298.61,297.15,293.15,0,0,297.11,0.49,0.05,0.04,298.45,297.15,293.15,0,0,297.11,0.49,0.05,0.05,298.27,297.15,293.15,0,0,297.11,0.49,0.05,0.23,297.16,284.95,299.65,297.92,299.1,298.59,297.26,1,0.2,0.98,0.98,1.0,1,0.62,0.3,0.32,0.02,0.0,0.0,0,43.29,36,906.49,0,59.19,1,281.26,284.12,301.24,304.16,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17652000,298.76,297.15,293.15,0,0,297.82,0.9,0.24,0.1,298.63,297.15,293.15,0,0,297.82,0.9,0.23,0.11,298.67,297.15,293.15,0,0,297.82,0.9,0.23,0.08,298.51,297.15,293.15,0,0,297.82,0.9,0.21,0.11,298.34,297.15,293.15,0,0,297.91,0.83,0.19,0.41,297.62,284.95,299.82,297.96,299.21,298.66,295.7,1,0.21,0.98,0.98,1.0,1,1.21,0.58,0.64,0.09,1.0,1.0,0,13.53,65,16900.01,0,129.25,1,281.4,297.85,301.99,304.24,293.15,293.15,283.15,1975.16,18000,313.15,0,18000,1,0,0,0,1,0.1,1,0,1.0,0.96,0.96,0,4.92,4.92,0,0,0,0,10144.95,0,19.93,2186.26,0,0.0,0.2,1,0,3,1,0
17652300,298.3,297.15,293.15,0,0,287.39,0.93,0.24,0.13,298.26,297.15,293.15,0,0,287.39,0.93,0.23,0.13,298.26,297.15,293.15,0,0,287.39,0.93,0.23,0.1,298.13,297.15,293.15,0,0,287.39,0.93,0.21,0.13,297.9,297.15,293.15,0,0,287.39,0.93,0.18,0.63,287.39,284.95,299.98,297.99,299.08,298.25,287.39,1,0.29,0.94,0.94,1.0,1,1.68,0.8,0.88,0.15,1.0,1.0,0,20.16,105,37231.83,0,325.71,1,283.09,286.97,301.12,303.24,293.15,293.15,283.15,8296.2,20160,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,2.3,2.3,0,5.12,5.12,0,0,0,0,8383.54,0,259.38,2274.52,0,802.82,0.47,1,0,3,1,0
17652600,297.86,297.15,293.15,0,0,287.55,0.85,0.23,0.21,297.86,297.15,293.15,0,0,287.55,0.84,0.22,0.22,297.85,297.15,293.15,0,0,287.55,0.84,0.22,0.16,297.75,297.15,293.15,0,0,287.55,0.81,0.2,0.19,297.5,297.15,293.15,0,0,287.56,0.75,0.16,0.72,287.55,284.95,300.15,298.01,298.95,297.84,287.54,1,0.4,0.9,0.9,1.0,1,2.24,1.07,1.17,0.22,1.0,1.0,0,56.77,145,49126.79,0,857.07,1,283.15,286.88,301.17,303.88,293.15,293.15,283.15,15745.64,22320,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,3.17,3.17,0,5.12,5.12,0,0,0,0,9409.15,0,678.2,2274.52,0,1153.14,0.65,1,0,3,1,0
17652900,297.64,297.15,293.15,0,0,287.03,0.73,0.23,0.21,297.64,297.15,293.15,0,0,287.03,0.72,0.22,0.21,297.63,297.15,293.15,0,0,287.03,0.72,0.22,0.16,297.56,297.15,293.15,0,0,287.03,0.7,0.2,0.19,297.32,297.15,293.15,0,0,287.03,0.63,0.15,0.68,287.03,284.95,300.32,298.03,298.91,297.62,287.02,1,0.43,0.84,0.84,1.0,1,2.17,1.03,1.14,0.2,1.0,1.0,0,106.28,109,49887.25,0,973.13,1,283.15,286.39,301.05,303.83,293.15,293.15,283.15,21389.49,25560,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,3.7,3.7,0,5.12,5.12,0,0,0,0,9436.54,0,1073.79,2274.52,0,1319.25,0.76,1,0,3,1,0
17653200,297.57,297.15,293.15,0,0,286.82,0.75,0.24,0.21,297.56,297.15,293.15,0,0,286.82,0.74,0.23,0.22,297.55,297.15,293.15,0,0,286.82,0.74,0.23,0.16,297.48,297.15,293.15,0,0,286.82,0.72,0.2,0.19,297.24,297.15,293.15,0,0,286.82,0.64,0.14,0.66,286.82,284.95,300.48,298.05,298.94,297.54,286.82,1,0.42,0.82,0.82,1.0,1,2.17,1.03,1.14,0.2,1.0,1.0,0,96.05,85,50758.26,0,933.11,1,283.15,286.17,301.06,303.87,293.15,293.15,283.15,25273.42,27720,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,9506.21,0,1379.17,2274.52,0,1338.23,0.82,1,0,3,1,0
17653500,297.52,297.15,293.15,0,0,286.7,0.81,0.24,0.22,297.51,297.15,293.15,0,0,286.7,0.8,0.24,0.22,297.5,297.15,293.15,0,0,286.7,0.8,0.23,0.16,297.44,297.15,293.15,0,0,286.7,0.77,0.21,0.2,297.2,297.15,293.15,0,0,286.7,0.68,0.14,0.65,286.7,284.95,300.65,298.07,298.99,297.5,286.7,1,0.41,0.8,0.8,1.0,1,2.18,1.03,1.15,0.2,1.0,1.0,0,71.19,49,51699.48,0,856.46,1,283.15,286.04,301.08,303.94,293.15,293.15,283.15,28672.59,30960,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,9591.92,0,1666.56,2274.52,0,1367.72,0.88,1,0,3,1,0
17653800,297.49,297.15,293.15,0,0,286.63,0.94,0.25,0.23,297.48,297.15,293.15,0,0,286.63,0.93,0.24,0.23,297.47,297.15,293.15,0,0,286.63,0.93,0.24,0.17,297.41,297.15,293.15,0,0,286.63,0.89,0.21,0.2,297.18,297.15,293.15,0,0,286.63,0.78,0.14,0.64,286.63,284.95,300.82,298.11,299.05,297.46,286.63,1,0.38,0.78,0.78,1.0,1,2.2,1.04,1.17,0.19,1.0,1.0,0,42.94,25,52488.09,0,768.16,1,283.15,285.95,301.11,304.01,293.15,293.15,283.15,31495.46,33120,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.49,4.49,0,5.12,5.12,0,0,0,0,9665.46,0,1918.64,2274.52,0,1392.8,0.92,1,0,3,1,0
17654100,297.47,297.15,293.15,0,0,286.52,0.98,0.26,0.23,297.45,297.15,293.15,0,0,286.52,0.96,0.25,0.24,297.44,297.15,293.15,0,0,286.53,0.96,0.25,0.17,297.39,297.15,293.15,0,0,286.53,0.92,0.22,0.21,297.17,297.15,293.15,0,0,286.53,0.79,0.14,0.64,286.52,284.95,300.98,298.15,299.1,297.44,286.52,1,0.39,0.75,0.75,1.0,1,2.23,1.04,1.19,0.19,1.0,1.0,0,40.46,65,53830.58,0,785.88,1,283.06,285.82,301.17,304.15,293.15,293.15,283.05,34353.48,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,9824.75,0,2185.63,2274.52,0,1429.27,0.96,1,0,3,1,0
17654400,297.41,297.15,293.15,0,0,286.04,0.83,0.26,0.24,297.4,297.15,293.15,0,0,286.04,0.82,0.25,0.24,297.39,297.15,293.15,0,0,286.04,0.81,0.25,0.18,297.34,297.15,293.15,0,0,286.04,0.78,0.22,0.21,297.14,297.15,293.15,0,0,286.04,0.67,0.14,0.63,286.04,284.95,301.15,298.21,299.14,297.39,286.04,1,0.42,0.73,0.73,1.0,1,2.25,1.05,1.21,0.19,1.0,1.0,0,75.11,103,56813.61,0,937.96,1,282.46,285.31,301.23,304.39,293.15,293.15,282.45,35530.1,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,10040.16,0,2298.88,2274.52,0,1571.94,0.98,1,0,3,1,0
17654700,297.35,297.15,293.15,0,0,285.37,0.82,0.27,0.24,297.35,297.15,293.15,0,0,285.37,0.81,0.26,0.24,297.33,297.15,293.15,0,0,285.37,0.8,0.25,0.18,297.3,297.15,293.15,0,0,285.38,0.77,0.22,0.21,297.1,297.15,293.15,0,0,285.38,0.65,0.13,0.61,285.37,284.95,301.32,298.29,299.17,297.33,285.36,1,0.42,0.7,0.7,1.0,1,2.23,1.03,1.21,0.17,1.0,1.0,0,79.98,67,59992.04,0,938.04,1,281.59,284.61,301.32,304.7,293.15,293.15,281.55,35867.23,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10436.62,0,2331.67,2274.52,0,1673.48,0.98,1,0,3,1,0
17655000,297.3,297.15,293.15,0,0,284.79,0.86,0.27,0.24,297.3,297.15,293.15,0,0,284.79,0.85,0.26,0.25,297.28,297.15,293.15,0,0,284.79,0.85,0.25,0.18,297.26,297.15,293.15,0,0,284.79,0.82,0.22,0.21,297.07,297.15,293.15,0,0,284.79,0.68,0.13,0.59,284.79,284.95,301.48,298.42,299.21,297.29,284.79,1,0.4,0.68,0.68,1.0,1,2.2,1.0,1.2,0.16,1.0,1.0,0,61.91,43,61622.29,0,835.95,1,280.96,284.03,301.41,304.81,293.15,293.15,280.95,36054.38,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,10495.54,0,2337.31,2274.52,0,1701.51,0.98,1,0,3,1,0
17655300,297.26,297.15,293.15,0,0,284.11,0.97,0.27,0.24,297.26,297.15,293.15,0,0,284.11,0.96,0.26,0.24,297.24,297.15,293.15,0,0,284.11,0.95,0.25,0.18,297.22,297.15,293.15,0,0,284.12,0.91,0.22,0.21,297.06,297.15,293.15,0,0,284.13,0.75,0.12,0.56,284.11,284.95,301.65,298.57,299.24,297.25,284.1,1,0.38,0.66,0.66,1.0,1,2.16,0.97,1.19,0.15,0.97,0.97,0,41.04,25,63959.03,0,722.77,1,280.09,283.33,301.58,305.16,293.15,293.15,280.05,36612.01,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,10921.14,0,2283.08,2274.52,0,1744.42,0.97,1,0,3,1,0
17655600,297.22,297.15,293.15,0,0,283.59,0.91,0.27,0.24,297.23,297.15,293.15,0,0,283.59,0.9,0.26,0.24,297.2,297.15,293.15,0,0,283.59,0.89,0.25,0.18,297.19,297.15,293.15,0,0,283.59,0.86,0.22,0.21,297.04,297.15,293.15,0,0,283.59,0.7,0.12,0.55,283.59,284.95,301.82,298.74,299.27,297.21,283.59,1,0.38,0.65,0.65,1.0,1,2.13,0.95,1.18,0.13,0.93,0.93,0,49.37,61,65138.21,0,726.86,1,279.46,282.83,301.73,305.32,293.15,293.15,279.45,37439.98,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.62,4.62,0,5.12,5.12,0,0,0,0,10981.91,0,2129.22,2274.52,0,1738.47,0.95,1,0,3,1,0
17655900,297.19,297.15,293.15,0,0,283.35,0.83,0.26,0.24,297.2,297.15,293.15,0,0,283.35,0.82,0.26,0.25,297.18,297.15,293.15,0,0,283.35,0.81,0.25,0.18,297.17,297.15,293.15,0,0,283.34,0.78,0.22,0.21,297.03,297.15,293.15,0,0,283.33,0.63,0.12,0.53,283.35,284.95,301.98,298.93,299.3,297.18,283.37,1,0.4,0.63,0.63,1.0,1,2.1,0.92,1.18,0.12,0.87,0.87,0,71.34,70,64927.18,0,782.17,1,279.1,282.63,301.87,305.32,293.15,293.15,279.15,38449.77,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10800.27,0,1850.86,2274.52,0,1661.79,0.91,1,0,3,1,0
17656200,297.23,297.15,293.15,0,0,284.05,0.87,0.27,0.24,297.23,297.15,293.15,0,0,284.05,0.86,0.26,0.25,297.21,297.15,293.15,0,0,284.05,0.86,0.25,0.18,297.2,297.15,293.15,0,0,284.04,0.82,0.23,0.21,297.06,297.15,293.15,0,0,284.04,0.66,0.11,0.52,284.05,284.95,302.15,299.13,299.36,297.22,284.05,1,0.38,0.61,0.61,1.0,1,2.11,0.91,1.19,0.11,0.84,0.84,0,58.07,46,62244.0,0,740.36,1,279.74,283.34,302.1,305.43,293.15,293.15,279.75,37903.16,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.13,4.13,0,5.12,5.12,0,0,0,0,10606.44,0,1589.16,2274.52,0,1464.17,0.86,1,0,3,1,0
17656500,297.29,297.15,293.15,0,0,284.81,1.0,0.28,0.24,297.28,297.15,293.15,0,0,284.81,1.0,0.27,0.25,297.26,297.15,293.15,0,0,284.81,0.99,0.26,0.18,297.24,297.15,293.15,0,0,284.81,0.95,0.23,0.22,297.1,297.15,293.15,0,0,284.79,0.75,0.12,0.53,284.81,284.95,302.32,299.33,299.43,297.27,284.83,1,0.37,0.6,0.6,1.0,1,2.14,0.91,1.23,0.09,0.83,0.83,0,37.43,43,59567.79,0,693.61,1,280.59,284.12,302.29,305.43,293.15,293.15,280.65,36703.21,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.0,4.0,0,5.12,5.12,0,0,0,0,10202.57,0,1459.13,2274.52,0,1329.27,0.84,1,0,3,1,0
17656800,297.34,297.15,293.15,0,0,285.47,0.92,0.29,0.26,297.32,297.15,293.15,0,0,285.47,0.91,0.28,0.26,297.3,297.15,293.15,0,0,285.47,0.9,0.27,0.19,297.29,297.15,293.15,0,0,285.47,0.86,0.24,0.23,297.15,297.15,293.15,0,0,285.46,0.69,0.12,0.54,285.47,284.95,302.48,299.52,299.49,297.31,285.47,1,0.4,0.58,0.58,1.0,1,2.22,0.93,1.29,0.08,0.85,0.85,0,54.09,83,59108.13,0,829.0,1,281.24,284.74,302.52,305.68,293.15,293.15,281.25,35408.02,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.03,4.03,0,5.12,5.12,0,0,0,0,10356.54,0,1471.04,2274.52,0,1264.99,0.84,1,0,3,1,0
17657100,297.37,297.15,293.15,0,0,286.12,0.83,0.3,0.27,297.36,297.15,293.15,0,0,286.12,0.82,0.29,0.27,297.34,297.15,293.15,0,0,286.12,0.81,0.28,0.2,297.32,297.15,293.15,0,0,286.12,0.78,0.25,0.24,297.18,297.15,293.15,0,0,286.11,0.62,0.12,0.56,286.12,284.95,302.65,299.7,299.53,297.35,286.14,1,0.44,0.55,0.55,1.0,1,2.31,0.94,1.37,0.06,0.88,0.88,0,89.12,109,57851.65,0,1051.59,1,282.09,285.38,302.61,305.68,293.15,293.15,282.15,34379.13,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.18,4.18,0,5.12,5.12,0,0,0,0,10194.29,0,1610.05,2274.52,0,1293.27,0.87,1,0,3,1,0
17657400,297.4,297.15,293.15,0,0,286.2,0.85,0.31,0.28,297.39,297.15,293.15,0,0,286.2,0.84,0.3,0.28,297.36,297.15,293.15,0,0,286.2,0.83,0.29,0.2,297.35,297.15,293.15,0,0,286.2,0.8,0.26,0.24,297.2,297.15,293.15,0,0,286.2,0.63,0.13,0.58,286.2,284.95,302.82,299.86,299.55,297.37,286.19,1,0.44,0.53,0.53,1.0,1,2.38,0.94,1.44,0.04,0.93,0.93,0,85.75,85,59631.62,0,1115.82,1,282.16,285.41,302.67,305.98,293.15,293.15,282.15,34146.35,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10568.9,0,1837.22,2274.52,0,1520.31,0.91,1,0,3,1,0
17657700,297.35,297.15,293.15,0,0,285.51,0.9,0.31,0.28,297.36,297.15,293.15,0,0,285.51,0.89,0.3,0.29,297.32,297.15,293.15,0,0,285.51,0.88,0.29,0.2,297.32,297.15,293.15,0,0,285.51,0.85,0.26,0.25,297.19,297.15,293.15,0,0,285.52,0.67,0.13,0.58,285.51,284.95,302.98,299.99,299.52,297.34,285.49,1,0.43,0.51,0.51,1.0,1,2.4,0.92,1.48,0.01,0.95,0.95,0,67.79,49,63697.87,0,1059.92,1,281.3,284.67,302.65,306.25,293.15,293.15,281.25,34928.94,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,11099.64,0,2015.06,2274.52,0,1807.03,0.93,1,0,3,1,0
17658000,297.3,297.15,293.15,0,0,284.94,0.99,0.31,0.28,297.32,297.15,293.15,0,0,284.94,0.99,0.3,0.29,297.28,297.15,293.15,0,0,284.94,0.97,0.29,0.2,297.28,297.15,293.15,0,0,284.94,0.94,0.26,0.25,297.17,297.15,293.15,0,0,284.94,0.73,0.13,0.57,284.94,284.95,303.15,300.08,299.54,297.3,284.93,1,0.42,0.5,0.5,1.0,1,2.39,0.89,1.5,-0.02,0.95,0.95,0,48.79,40,66214.01,0,971.87,1,280.66,284.1,302.62,306.28,293.15,293.15,280.65,35717.43,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,11256.54,0,2091.92,2274.52,0,1978.89,0.95,1,0,3,1,0
17658300,297.26,297.15,293.15,0,0,284.31,0.9,0.31,0.28,297.28,297.15,293.15,0,0,284.31,0.89,0.31,0.29,297.24,297.15,293.15,0,0,284.32,0.88,0.29,0.2,297.25,297.15,293.15,0,0,284.32,0.85,0.26,0.25,297.14,297.15,293.15,0,0,284.33,0.66,0.12,0.56,284.31,284.95,303.31,300.13,299.57,297.26,284.3,1,0.43,0.48,0.48,1.0,1,2.38,0.86,1.52,-0.05,0.93,0.93,0,67.66,94,69505.01,0,1042.85,1,279.8,283.45,302.63,306.52,293.15,293.15,279.75,36490.89,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,11875.21,0,2066.54,2274.52,0,2135.23,0.94,1,0,3,1,0
17658600,297.21,297.15,293.15,0,0,283.82,0.83,0.31,0.28,297.24,297.15,293.15,0,0,283.82,0.83,0.31,0.29,297.19,297.15,293.15,0,0,283.82,0.81,0.29,0.2,297.21,297.15,293.15,0,0,283.82,0.78,0.26,0.25,297.11,297.15,293.15,0,0,283.83,0.61,0.12,0.55,283.82,284.95,303.44,300.11,299.6,297.21,283.82,1,0.45,0.47,0.47,1.0,1,2.36,0.83,1.54,-0.07,0.9,0.9,0,95.02,100,70876.63,0,1134.5,1,279.16,282.97,302.59,306.51,293.15,293.15,279.15,37386.39,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,11977.39,0,1931.71,2274.52,0,2185.39,0.92,1,0,3,1,0
17658900,297.24,297.15,293.15,0,0,284.49,0.86,0.31,0.28,297.25,297.15,293.15,0,0,284.49,0.86,0.31,0.29,297.21,297.15,293.15,0,0,284.48,0.84,0.29,0.2,297.22,297.15,293.15,0,0,284.48,0.81,0.26,0.25,297.11,297.15,293.15,0,0,284.47,0.63,0.12,0.54,284.49,284.95,303.56,300.04,299.66,297.23,284.5,1,0.44,0.46,0.46,1.0,1,2.36,0.8,1.56,-0.1,0.88,0.88,0,81.47,64,66612.2,0,1079.87,1,280.0,283.66,302.53,306.07,293.15,293.15,280.05,36995.61,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,11100.07,0,1777.47,2274.52,0,1941.31,0.89,1,0,3,1,0
17659200,297.29,297.15,293.15,0,0,285.08,0.98,0.32,0.29,297.3,297.15,293.15,0,0,285.08,0.97,0.32,0.3,297.25,297.15,293.15,0,0,285.08,0.95,0.3,0.21,297.26,297.15,293.15,0,0,285.08,0.92,0.27,0.26,297.14,297.15,293.15,0,0,285.08,0.71,0.12,0.55,285.08,284.95,303.66,299.94,299.72,297.28,285.08,1,0.42,0.44,0.44,1.0,1,2.4,0.79,1.61,-0.12,0.88,0.88,0,53.65,40,64430.49,0,1008.92,1,280.64,284.24,302.56,306.03,293.15,293.15,280.65,36082.92,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,10966.92,0,1723.89,2274.52,0,1769.87,0.89,1,0,3,1,0
17659500,297.34,297.15,293.15,0,0,285.74,0.95,0.33,0.3,297.35,297.15,293.15,0,0,285.74,0.95,0.33,0.31,297.3,297.15,293.15,0,0,285.74,0.92,0.31,0.21,297.3,297.15,293.15,0,0,285.74,0.89,0.28,0.26,297.17,297.15,293.15,0,0,285.72,0.68,0.12,0.56,285.74,284.95,303.74,299.8,299.78,297.32,285.75,1,0.44,0.43,0.43,1.0,1,2.47,0.79,1.68,-0.15,0.9,0.9,0,62.77,94,62058.17,0,1126.11,1,281.5,284.9,302.54,305.83,293.15,293.15,281.55,35137.48,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,10590.21,0,1785.29,2274.52,0,1577.1,0.9,1,0,3,1,0
17659800,297.33,297.15,293.15,0,0,285.39,0.85,0.34,0.31,297.35,297.15,293.15,0,0,285.39,0.85,0.33,0.32,297.29,297.15,293.15,0,0,285.39,0.83,0.31,0.22,297.3,297.15,293.15,0,0,285.39,0.8,0.28,0.27,297.18,297.15,293.15,0,0,285.4,0.62,0.13,0.58,285.39,284.95,303.82,299.65,299.8,297.32,285.39,1,0.48,0.42,0.42,1.0,1,2.53,0.78,1.75,-0.18,0.92,0.92,0,100.08,130,65587.22,0,1359.19,1,280.96,284.49,302.59,306.22,293.15,293.15,280.95,35247.33,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,11177.53,0,1899.89,2274.52,0,1631.73,0.92,1,0,3,1,0
17660100,297.27,297.15,293.15,0,0,284.73,0.84,0.34,0.31,297.3,297.15,293.15,0,0,284.73,0.84,0.34,0.32,297.24,297.15,293.15,0,0,284.73,0.82,0.31,0.22,297.26,297.15,293.15,0,0,284.73,0.79,0.28,0.27,297.15,297.15,293.15,0,0,284.74,0.6,0.12,0.57,284.73,284.95,303.88,299.48,299.8,297.27,284.71,1,0.48,0.4,0.4,1.0,1,2.53,0.75,1.78,-0.21,0.92,0.92,0,105.84,94,68686.52,0,1373.09,1,280.1,283.79,302.52,306.39,293.15,293.15,280.05,35983.68,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,11725.4,0,1940.86,2274.52,0,1725.3,0.92,1,0,3,1,0
17660400,297.22,297.15,293.15,0,0,284.17,0.87,0.34,0.3,297.26,297.15,293.15,0,0,284.17,0.87,0.34,0.32,297.2,297.15,293.15,0,0,284.17,0.85,0.31,0.22,297.22,297.15,293.15,0,0,284.17,0.82,0.28,0.27,297.12,297.15,293.15,0,0,284.17,0.62,0.12,0.55,284.17,284.95,303.94,299.32,299.79,297.23,284.17,1,0.46,0.39,0.39,1.0,1,2.49,0.71,1.78,-0.23,0.89,0.89,0,87.55,70,69617.41,0,1249.38,1,279.46,283.24,302.33,306.19,293.15,293.15,279.45,36892.05,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11711.08,0,1873.18,2274.52,0,1801.91,0.91,1,0,3,1,0
17660700,297.24,297.15,293.15,0,0,284.77,0.97,0.34,0.31,297.27,297.15,293.15,0,0,284.77,0.97,0.34,0.32,297.21,297.15,293.15,0,0,284.77,0.94,0.31,0.22,297.23,297.15,293.15,0,0,284.76,0.91,0.28,0.27,297.12,297.15,293.15,0,0,284.75,0.68,0.12,0.54,284.77,284.95,303.99,299.16,299.82,297.24,284.78,1,0.44,0.39,0.39,1.0,1,2.48,0.69,1.79,-0.25,0.88,0.88,0,60.14,49,65067.13,0,1127.79,1,280.3,283.87,302.12,305.59,293.15,293.15,280.35,36514.4,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,10834.13,0,1781.4,2274.52,0,1623.8,0.9,1,0,3,1,0
17661000,297.28,297.15,293.15,0,0,285.33,0.96,0.35,0.31,297.31,297.15,293.15,0,0,285.33,0.96,0.35,0.33,297.25,297.15,293.15,0,0,285.33,0.92,0.32,0.22,297.26,297.15,293.15,0,0,285.33,0.9,0.29,0.28,297.15,297.15,293.15,0,0,285.33,0.67,0.12,0.55,285.33,284.95,304.05,299.03,299.86,297.28,285.33,1,0.45,0.38,0.38,1.0,1,2.54,0.69,1.85,-0.27,0.89,0.89,0,66.03,85,63035.18,0,1214.7,1,280.94,284.42,302.03,305.43,293.15,293.15,280.95,35676.6,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,10716.6,0,1780.54,2274.52,0,1564.93,0.9,1,0,3,1,0
17661300,297.28,297.15,293.15,0,0,285.23,0.86,0.35,0.32,297.32,297.15,293.15,0,0,285.23,0.86,0.36,0.34,297.26,297.15,293.15,0,0,285.23,0.84,0.32,0.23,297.27,297.15,293.15,0,0,285.23,0.82,0.3,0.28,297.16,297.15,293.15,0,0,285.24,0.61,0.12,0.56,285.23,284.95,304.1,298.94,299.89,297.29,285.21,1,0.48,0.37,0.37,1.0,1,2.59,0.68,1.91,-0.3,0.91,0.91,0,101.39,139,65252.62,0,1442.93,1,280.7,284.27,302.0,305.66,293.15,293.15,280.65,35483.55,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11158.45,0,1854.68,2274.52,0,1703.91,0.91,1,0,3,1,0
17661600,297.22,297.15,293.15,0,0,284.69,0.83,0.35,0.32,297.27,297.15,293.15,0,0,284.69,0.84,0.36,0.34,297.21,297.15,293.15,0,0,284.69,0.81,0.32,0.22,297.23,297.15,293.15,0,0,284.69,0.79,0.29,0.28,297.14,297.15,293.15,0,0,284.69,0.59,0.12,0.56,284.69,284.95,304.15,298.88,299.87,297.24,284.69,1,0.49,0.36,0.36,1.0,1,2.58,0.65,1.93,-0.33,0.9,0.9,0,118.11,115,67547.44,0,1502.13,1,280.06,283.73,301.89,305.63,293.15,293.15,280.05,36152.36,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11306.62,0,1870.89,2274.52,0,1812.36,0.91,1,0,3,1,0
17661900,297.2,297.15,293.15,0,0,284.8,0.86,0.35,0.32,297.25,297.15,293.15,0,0,284.8,0.86,0.36,0.34,297.18,297.15,293.15,0,0,284.8,0.83,0.32,0.22,297.2,297.15,293.15,0,0,284.8,0.81,0.29,0.28,297.12,297.15,293.15,0,0,284.78,0.6,0.12,0.54,284.8,284.95,304.19,298.85,299.88,297.21,284.81,1,0.48,0.35,0.35,1.0,1,2.55,0.63,1.93,-0.34,0.89,0.89,0,100.52,79,65414.72,0,1384.99,1,280.3,283.87,301.8,305.27,293.15,293.15,280.35,36343.92,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10822.69,0,1817.12,2274.52,0,1699.61,0.9,1,0,3,1,0
