time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662200,297.23,297.15,293.15,0,0,285.32,0.95,0.35,0.32,297.28,297.15,293.15,0,0,285.32,0.96,0.36,0.34,297.21,297.15,293.15,0,0,285.32,0.91,0.32,0.22,297.23,297.15,293.15,0,0,285.32,0.89,0.3,0.28,297.14,297.15,293.15,0,0,285.31,0.66,0.12,0.54,285.32,284.95,304.22,298.82,299.9,297.24,285.32,1,0.46,0.34,0.34,1.0,1,2.57,0.62,1.95,-0.36,0.9,0.9,0,70.48,43,62968.68,0,1275.65,1,280.94,284.38,301.8,305.2,293.15,293.15,280.65,35663.35,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11318.87,0,1824.35,2274.52,0,1600.44,0.9,1,0,3,1,0
17662500,297.2,297.15,293.15,0,0,284.73,0.98,0.35,0.32,297.26,297.15,293.15,0,0,284.73,0.99,0.36,0.35,297.19,297.15,293.15,0,0,284.73,0.95,0.32,0.22,297.21,297.15,293.15,0,0,284.73,0.92,0.3,0.28,297.14,297.15,293.15,0,0,284.75,0.68,0.12,0.54,284.73,284.95,304.22,298.77,299.89,297.22,284.72,1,0.45,0.34,0.34,1.0,1,2.57,0.6,1.97,-0.38,0.9,0.9,0,62.66,79,66666.82,0,1246.73,1,280.1,283.76,301.82,305.56,293.15,293.15,280.05,36109.54,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11316.58,0,1839.54,2274.52,0,1800.14,0.91,1,0,3,1,0
17662800,297.18,297.15,293.15,0,0,285.09,0.88,0.35,0.32,297.24,297.15,293.15,0,0,285.09,0.89,0.37,0.35,297.17,297.15,293.15,0,0,285.09,0.85,0.32,0.23,297.19,297.15,293.15,0,0,285.09,0.83,0.3,0.28,297.14,297.15,293.15,0,0,285.09,0.62,0.12,0.54,285.09,284.95,304.21,298.73,299.88,297.2,285.09,1,0.48,0.33,0.33,1.0,1,2.58,0.59,1.99,-0.39,0.9,0.9,0,92.76,115,64103.41,0,1384.95,1,280.64,284.15,301.71,305.16,293.15,293.15,280.65,35914.42,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10781.06,0,1825.72,2274.52,0,1668.74,0.9,1,0,3,1,0
17663100,297.18,297.15,293.15,0,0,284.97,0.83,0.35,0.32,297.24,297.15,293.15,0,0,284.97,0.84,0.37,0.35,297.17,297.15,293.15,0,0,284.97,0.81,0.32,0.23,297.19,297.15,293.15,0,0,284.97,0.79,0.3,0.29,297.14,297.15,293.15,0,0,284.98,0.58,0.12,0.55,284.97,284.95,304.19,298.68,299.87,297.2,284.95,1,0.5,0.32,0.32,1.0,1,2.6,0.58,2.02,-0.41,0.9,0.9,0,120.77,124,65701.38,0,1542.43,1,280.4,283.99,301.74,305.43,293.15,293.15,280.35,35837.73,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11169.14,0,1860.38,2274.52,0,1777.33,0.91,1,0,3,1,0
17663400,297.13,297.15,293.15,0,0,284.84,0.84,0.35,0.32,297.21,297.15,293.15,0,0,284.84,0.85,0.37,0.35,297.14,297.15,293.15,0,0,284.84,0.81,0.32,0.22,297.16,297.15,293.15,0,0,284.84,0.8,0.3,0.28,297.12,297.15,293.15,0,0,284.84,0.58,0.12,0.54,284.84,284.95,304.17,298.63,299.83,297.16,284.84,1,0.49,0.32,0.32,1.0,1,2.57,0.55,2.02,-0.42,0.9,0.9,0,112.59,100,65128.69,0,1463.5,1,280.34,283.89,301.6,305.13,293.15,293.15,280.35,36155.74,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10888.94,0,1842.92,2274.52,0,1756.36,0.91,1,0,3,1,0
17663700,297.14,297.15,293.15,0,0,284.99,0.89,0.35,0.32,297.22,297.15,293.15,0,0,284.99,0.91,0.37,0.35,297.14,297.15,293.15,0,0,284.99,0.86,0.32,0.22,297.16,297.15,293.15,0,0,284.99,0.84,0.3,0.28,297.13,297.15,293.15,0,0,284.97,0.62,0.12,0.53,284.99,284.95,304.15,298.58,299.83,297.16,285.0,1,0.47,0.31,0.31,1.0,1,2.56,0.54,2.02,-0.43,0.9,0.9,0,87.04,64,63640.15,0,1339.83,1,280.6,284.06,301.56,304.97,293.15,293.15,280.65,36026.76,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10581.81,0,1839.59,2274.52,0,1721.53,0.91,1,0,3,1,0
17664000,297.14,297.15,293.15,0,0,285.02,0.99,0.35,0.31,297.22,297.15,293.15,0,0,285.02,1.0,0.37,0.35,297.14,297.15,293.15,0,0,285.02,0.96,0.32,0.22,297.16,297.15,293.15,0,0,285.02,0.94,0.3,0.28,297.14,297.15,293.15,0,0,285.02,0.68,0.12,0.53,285.02,284.95,304.13,298.54,299.82,297.16,285.02,1,0.45,0.31,0.31,1.0,1,2.55,0.53,2.02,-0.44,0.9,0.9,0,59.71,40,63096.45,0,1198.47,1,280.64,284.08,301.51,304.93,293.15,293.15,280.65,35954.05,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10636.65,0,1839.07,2274.52,0,1704.38,0.91,1,0,3,1,0
17664300,297.14,297.15,293.15,0,0,285.18,0.95,0.35,0.31,297.23,297.15,293.15,0,0,285.19,0.97,0.38,0.36,297.14,297.15,293.15,0,0,285.18,0.91,0.32,0.22,297.16,297.15,293.15,0,0,285.18,0.9,0.3,0.28,297.14,297.15,293.15,0,0,285.17,0.66,0.12,0.53,285.19,284.95,304.11,298.49,299.82,297.17,285.2,1,0.46,0.3,0.3,1.0,1,2.56,0.52,2.04,-0.45,0.9,0.9,0,68.97,94,62019.95,0,1258.18,1,280.9,284.26,301.44,304.74,293.15,293.15,280.95,35834.02,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10376.57,0,1838.09,2274.52,0,1657.68,0.91,1,0,3,1,0
17664600,297.13,297.15,293.15,0,0,284.84,0.85,0.35,0.32,297.22,297.15,293.15,0,0,284.84,0.87,0.38,0.36,297.14,297.15,293.15,0,0,284.84,0.83,0.32,0.22,297.16,297.15,293.15,0,0,284.84,0.81,0.3,0.29,297.14,297.15,293.15,0,0,284.84,0.59,0.12,0.53,284.84,284.95,304.11,298.44,299.82,297.17,284.84,1,0.49,0.3,0.3,1.0,1,2.58,0.51,2.07,-0.47,0.9,0.9,0,105.31,130,64730.78,0,1443.37,1,280.36,283.88,301.47,305.05,293.15,293.15,280.35,36035.9,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,10865.49,0,1857.32,2274.52,0,1812.22,0.91,1,0,3,1,0
17664900,297.11,297.15,293.15,0,0,284.96,0.83,0.35,0.31,297.21,297.15,293.15,0,0,284.96,0.85,0.38,0.36,297.13,297.15,293.15,0,0,284.96,0.8,0.32,0.22,297.15,297.15,293.15,0,0,284.96,0.79,0.3,0.29,297.13,297.15,293.15,0,0,284.95,0.57,0.11,0.53,284.96,284.95,304.12,298.4,299.81,297.15,284.97,1,0.49,0.3,0.3,1.0,1,2.57,0.5,2.07,-0.48,0.9,0.9,0,118.25,109,63063.44,0,1479.49,1,280.6,284.03,301.35,304.7,293.15,293.15,280.65,36114.98,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10470.04,0,1828.52,2274.52,0,1725.82,0.9,1,0,3,1,0
17665200,297.15,297.15,293.15,0,0,285.05,0.86,0.35,0.31,297.24,297.15,293.15,0,0,285.05,0.89,0.39,0.37,297.16,297.15,293.15,0,0,285.05,0.84,0.32,0.22,297.18,297.15,293.15,0,0,285.05,0.83,0.3,0.29,297.14,297.15,293.15,0,0,285.05,0.6,0.11,0.53,285.05,284.95,304.15,298.36,299.84,297.18,285.05,1,0.48,0.29,0.29,1.0,1,2.58,0.5,2.08,-0.48,0.9,0.9,0,97.51,73,63031.98,0,1407.37,1,280.66,284.09,301.4,304.87,293.15,293.15,280.35,35840.29,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11303.94,0,1848.86,2274.52,0,1750.75,0.91,1,0,3,1,0
17665500,297.12,297.15,293.15,0,0,284.73,0.93,0.34,0.31,297.23,297.15,293.15,0,0,284.73,0.96,0.39,0.37,297.15,297.15,293.15,0,0,284.73,0.9,0.32,0.22,297.17,297.15,293.15,0,0,284.73,0.88,0.3,0.29,297.13,297.15,293.15,0,0,284.71,0.64,0.11,0.52,284.73,284.95,304.22,298.34,299.86,297.17,284.74,1,0.46,0.29,0.29,1.0,1,2.56,0.48,2.08,-0.49,0.89,0.89,0,73.39,49,63949.04,0,1272.06,1,280.3,283.78,301.3,304.72,293.15,293.15,280.35,36323.09,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10568.78,0,1824.92,2274.52,0,1799.27,0.9,1,0,3,1,0
17665800,297.16,297.15,293.15,0,0,285.19,0.99,0.35,0.31,297.33,297.15,293.15,0,0,285.19,1.0,0.4,0.34,297.18,297.15,293.15,0,0,285.19,0.97,0.32,0.22,297.2,297.15,293.15,0,0,285.19,0.95,0.31,0.29,297.14,297.15,293.15,0,0,285.19,0.69,0.11,0.52,285.19,284.95,304.34,298.35,299.96,297.25,285.19,1,0.44,0.29,0.29,1.0,1,2.52,0.47,2.06,-0.49,0.9,0.9,0,57.17,55,60618.44,0,1161.73,1,280.94,284.26,301.32,304.58,293.15,293.15,280.95,35805.29,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.36,4.37,0,5.12,5.12,0,0,0,0,10321.77,0,1821.41,2274.52,0,1623.84,0.9,1,0,3,1,0
17666100,297.2,297.15,293.15,0,0,285.17,0.93,0.35,0.32,297.33,297.15,293.15,0,0,285.17,0.98,0.41,0.39,297.22,297.15,293.15,0,0,285.17,0.91,0.33,0.23,297.23,297.15,293.15,0,0,285.17,0.89,0.31,0.3,297.16,297.15,293.15,0,0,285.19,0.64,0.12,0.53,285.17,284.95,304.5,298.38,300.03,297.27,285.16,1,0.47,0.28,0.28,1.0,1,2.63,0.49,2.14,-0.51,0.91,0.91,0,74.88,115,63931.47,0,1376.79,1,280.7,284.18,301.45,305.02,293.15,293.15,280.65,35592.14,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10892.03,0,1878.33,2274.52,0,1746.77,0.91,1,0,3,1,0
17666400,297.15,297.15,293.15,0,0,284.68,0.83,0.35,0.32,297.27,297.15,293.15,0,0,284.68,0.87,0.41,0.39,297.19,297.15,293.15,0,0,284.68,0.81,0.32,0.23,297.21,297.15,293.15,0,0,284.68,0.8,0.31,0.3,297.14,297.15,293.15,0,0,284.69,0.57,0.11,0.53,284.68,284.95,304.68,298.43,300.07,297.22,284.68,1,0.5,0.28,0.28,1.0,1,2.64,0.47,2.16,-0.53,0.9,0.9,0,119.27,138,66894.47,0,1581.99,1,280.06,283.68,301.44,305.12,293.15,293.15,280.05,36187.0,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11131.75,0,1886.38,2274.52,0,1876.98,0.91,1,0,3,1,0
17666700,297.14,297.15,293.15,0,0,284.83,0.83,0.35,0.32,297.27,297.15,293.15,0,0,284.84,0.88,0.41,0.39,297.18,297.15,293.15,0,0,284.83,0.82,0.33,0.23,297.2,297.15,293.15,0,0,284.83,0.8,0.31,0.3,297.13,297.15,293.15,0,0,284.82,0.57,0.11,0.52,284.84,284.95,304.89,298.49,300.14,297.21,284.85,1,0.5,0.28,0.28,1.0,1,2.62,0.47,2.16,-0.53,0.9,0.9,0,116.47,102,65374.91,0,1548.29,1,280.3,283.85,301.43,304.89,293.15,293.15,280.35,36304.67,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10751.11,0,1834.17,2274.52,0,1762.06,0.9,1,0,3,1,0
17667000,297.2,297.15,293.15,0,0,285.38,0.89,0.35,0.32,297.32,297.15,293.15,0,0,285.38,0.94,0.42,0.4,297.23,297.15,293.15,0,0,285.38,0.87,0.33,0.23,297.25,297.15,293.15,0,0,285.38,0.86,0.32,0.3,297.15,297.15,293.15,0,0,285.38,0.61,0.11,0.52,285.38,284.95,305.11,298.55,300.26,297.27,285.39,1,0.48,0.27,0.27,1.0,1,2.65,0.47,2.19,-0.54,0.91,0.91,0,89.91,78,63425.49,0,1472.76,1,280.94,284.39,301.54,304.94,293.15,293.15,280.95,35587.63,36000,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10674.44,0,1849.35,2274.52,0,1648.92,0.91,1,0,3,1,0
17667300,297.19,297.15,293.15,0,0,284.81,0.96,0.35,0.32,297.34,297.15,293.15,0,0,284.81,1.0,0.43,0.38,297.23,297.15,293.15,0,0,284.81,0.94,0.33,0.23,297.25,297.15,293.15,0,0,284.81,0.93,0.32,0.31,297.15,297.15,293.15,0,0,284.82,0.66,0.11,0.52,284.81,284.95,305.33,298.62,300.35,297.27,284.79,1,0.47,0.27,0.27,1.0,1,2.64,0.46,2.19,-0.55,0.91,0.91,0,68.54,57,67408.48,0,1360.77,1,280.1,283.77,301.66,305.43,293.15,293.15,280.05,35987.95,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11380.5,0,1878.81,2274.52,0,1846.56,0.91,1,0,3,1,0
17667600,297.15,297.15,293.15,0,0,284.74,0.96,0.35,0.32,297.36,297.15,293.15,0,0,284.74,1.0,0.43,0.39,297.21,297.15,293.15,0,0,284.74,0.94,0.33,0.23,297.23,297.15,293.15,0,0,284.74,0.93,0.32,0.31,297.14,297.15,293.15,0,0,284.73,0.65,0.11,0.51,284.74,284.95,305.55,298.68,300.44,297.28,284.74,1,0.47,0.27,0.27,1.0,1,2.63,0.45,2.18,-0.55,0.89,0.89,0,68.76,78,67369.91,0,1348.55,1,280.04,283.72,301.65,305.27,293.15,293.15,280.05,36333.89,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11175.17,0,1837.55,2274.52,0,1784.02,0.9,1,0,3,1,0
17667900,297.19,297.15,293.15,0,0,285.15,0.88,0.36,0.32,297.34,297.15,293.15,0,0,285.15,0.95,0.44,0.42,297.24,297.15,293.15,0,0,285.15,0.87,0.34,0.24,297.26,297.15,293.15,0,0,285.15,0.86,0.33,0.31,297.15,297.15,293.15,0,0,285.16,0.61,0.11,0.52,285.15,284.95,305.75,298.74,300.51,297.28,285.14,1,0.5,0.27,0.27,1.0,1,2.71,0.46,2.25,-0.57,0.9,0.9,0,95.64,132,67528.05,0,1582.68,1,280.4,284.09,301.79,305.52,293.15,293.15,280.35,35751.29,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11394.5,0,1848.37,2274.52,0,1761.01,0.91,1,0,3,1,0
17668200,297.15,297.15,293.15,0,0,284.69,0.82,0.35,0.32,297.3,297.15,293.15,0,0,284.69,0.88,0.44,0.42,297.21,297.15,293.15,0,0,284.69,0.81,0.34,0.24,297.23,297.15,293.15,0,0,284.69,0.8,0.33,0.31,297.14,297.15,293.15,0,0,284.69,0.56,0.11,0.52,284.69,284.95,305.92,298.78,300.56,297.25,284.68,1,0.52,0.26,0.26,1.0,1,2.73,0.45,2.27,-0.58,0.9,0.9,0,130.03,138,70639.52,0,1759.22,1,279.76,283.61,301.8,305.69,293.15,293.15,279.75,36232.41,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11711.99,0,1847.26,2274.52,0,1909.16,0.91,1,0,3,1,0
17668500,297.16,297.15,293.15,0,0,284.97,0.84,0.35,0.32,297.31,297.15,293.15,0,0,284.97,0.9,0.44,0.42,297.22,297.15,293.15,0,0,284.97,0.83,0.34,0.24,297.24,297.15,293.15,0,0,284.97,0.82,0.33,0.32,297.14,297.15,293.15,0,0,284.99,0.57,0.11,0.52,284.97,284.95,306.06,298.81,300.62,297.26,284.96,1,0.51,0.26,0.26,1.0,1,2.73,0.45,2.28,-0.59,0.9,0.9,0,117.52,102,69281.63,0,1706.0,1,280.1,283.89,301.84,305.67,293.15,293.15,280.05,35941.45,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11650.34,0,1844.1,2274.52,0,1822.15,0.91,1,0,3,1,0
17668800,297.14,297.15,293.15,0,0,284.89,0.88,0.35,0.32,297.29,297.15,293.15,0,0,284.89,0.96,0.45,0.42,297.2,297.15,293.15,0,0,284.89,0.87,0.34,0.24,297.22,297.15,293.15,0,0,284.89,0.87,0.33,0.32,297.14,297.15,293.15,0,0,284.89,0.61,0.11,0.51,284.89,284.95,306.15,298.81,300.64,297.24,284.89,1,0.49,0.26,0.26,1.0,1,2.72,0.44,2.28,-0.59,0.9,0.9,0,93.94,78,69135.07,0,1576.7,1,280.04,283.82,301.79,305.52,293.15,293.15,280.05,36127.39,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11435.45,0,1825.34,2274.52,0,1828.0,0.9,1,0,3,1,0
17669100,297.16,297.15,293.15,0,0,285.12,0.96,0.35,0.32,297.35,297.15,293.15,0,0,285.12,1.0,0.46,0.39,297.22,297.15,293.15,0,0,285.12,0.95,0.35,0.24,297.23,297.15,293.15,0,0,285.12,0.94,0.34,0.32,297.14,297.15,293.15,0,0,285.14,0.65,0.11,0.51,285.12,284.95,306.19,298.8,300.68,297.27,285.11,1,0.47,0.25,0.25,1.0,1,2.67,0.42,2.24,-0.59,0.91,0.91,0,70.34,42,66905.5,0,1400.09,1,280.4,284.06,301.84,305.56,293.15,293.15,280.35,35717.7,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11337.08,0,1850.5,2274.52,0,1770.45,0.91,1,0,3,1,0
17669400,297.1,297.15,293.15,0,0,284.6,0.95,0.35,0.31,297.4,297.15,293.15,0,0,284.6,1.0,0.47,0.39,297.18,297.15,293.15,0,0,284.6,0.95,0.34,0.24,297.19,297.15,293.15,0,0,284.6,0.94,0.33,0.32,297.13,297.15,293.15,0,0,284.6,0.65,0.11,0.5,284.6,284.95,306.18,298.79,300.69,297.3,284.6,1,0.47,0.25,0.25,1.0,1,2.65,0.42,2.23,-0.59,0.89,0.89,0,69.71,82,69263.48,0,1374.39,1,279.76,283.54,301.8,305.61,293.15,293.15,279.75,36354.79,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11521.29,0,1838.03,2274.52,0,1870.17,0.9,1,0,3,1,0
17669700,297.13,297.15,293.15,0,0,285.28,0.86,0.35,0.32,297.28,297.15,293.15,0,0,285.28,0.96,0.47,0.44,297.19,297.15,293.15,0,0,285.28,0.86,0.35,0.24,297.2,297.15,293.15,0,0,285.28,0.85,0.34,0.32,297.14,297.15,293.15,0,0,285.27,0.59,0.11,0.51,285.28,284.95,306.12,298.77,300.62,297.23,285.29,1,0.5,0.25,0.25,1.0,1,2.74,0.44,2.3,-0.6,0.9,0.9,0,101.39,142,66889.61,0,1649.44,1,280.6,284.23,301.74,305.28,293.15,293.15,280.65,35751.95,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10988.83,0,1833.62,2274.52,0,1738.5,0.9,1,0,3,1,0
17670000,297.11,297.15,293.15,0,0,284.92,0.83,0.35,0.32,297.24,297.15,293.15,0,0,284.92,0.92,0.47,0.44,297.18,297.15,293.15,0,0,284.92,0.83,0.35,0.24,297.19,297.15,293.15,0,0,284.92,0.83,0.34,0.32,297.13,297.15,293.15,0,0,284.92,0.57,0.11,0.51,284.92,284.95,306.04,298.74,300.57,297.2,284.91,1,0.52,0.25,0.25,1.0,1,2.75,0.43,2.32,-0.62,0.91,0.91,0,119.44,118,69593.3,0,1744.13,1,280.06,283.84,301.77,305.6,293.15,293.15,280.05,35922.45,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11545.77,0,1866.34,2274.52,0,1895.8,0.91,1,0,3,1,0
17670300,297.06,297.15,293.15,0,0,284.57,0.85,0.34,0.31,297.18,297.15,293.15,0,0,284.57,0.94,0.46,0.44,297.14,297.15,293.15,0,0,284.57,0.85,0.34,0.24,297.15,297.15,293.15,0,0,284.57,0.84,0.33,0.32,297.12,297.15,293.15,0,0,284.56,0.58,0.11,0.49,284.57,284.95,305.92,298.71,300.49,297.14,284.58,1,0.5,0.25,0.25,1.0,1,2.7,0.41,2.29,-0.61,0.89,0.89,0,104.69,82,69954.19,0,1605.43,1,279.7,283.52,301.67,305.42,293.15,293.15,279.75,36531.89,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11403.75,0,1821.31,2274.52,0,1913.64,0.9,1,0,3,1,0
17670600,297.09,297.15,293.15,0,0,285.04,0.91,0.34,0.31,297.21,297.15,293.15,0,0,285.04,1.0,0.47,0.43,297.16,297.15,293.15,0,0,285.04,0.92,0.34,0.24,297.16,297.15,293.15,0,0,285.04,0.91,0.34,0.32,297.13,297.15,293.15,0,0,285.04,0.62,0.11,0.49,285.04,284.95,305.79,298.68,300.46,297.16,285.04,1,0.48,0.25,0.25,1.0,1,2.67,0.41,2.26,-0.61,0.89,0.89,0,78.07,46,66385.77,0,1441.2,1,280.34,284.0,301.66,305.24,293.15,293.15,280.65,36023.97,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,10405.99,0,1790.13,2274.52,0,1765.67,0.9,1,0,3,1,0
17670900,297.12,297.15,293.15,0,0,285.22,0.97,0.34,0.31,297.4,297.15,293.15,0,0,285.22,1.0,0.49,0.37,297.19,297.15,293.15,0,0,285.22,0.97,0.35,0.24,297.19,297.15,293.15,0,0,285.22,0.96,0.34,0.32,297.15,297.15,293.15,0,0,285.23,0.66,0.11,0.49,285.22,284.95,305.66,298.64,300.49,297.29,285.21,1,0.46,0.25,0.25,1.0,1,2.6,0.39,2.21,-0.6,0.9,0.9,0,64.07,69,63759.36,0,1283.51,1,280.7,284.2,301.68,305.22,293.15,293.15,280.65,35597.5,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10909.17,0,1828.46,2274.52,0,1697.4,0.9,1,0,3,1,0
17671200,297.09,297.15,293.15,0,0,284.81,0.9,0.34,0.31,297.33,297.15,293.15,0,0,284.81,1.0,0.49,0.43,297.16,297.15,293.15,0,0,284.81,0.91,0.35,0.24,297.16,297.15,293.15,0,0,284.81,0.9,0.34,0.32,297.14,297.15,293.15,0,0,284.81,0.62,0.11,0.49,284.81,284.95,305.52,298.61,300.4,297.24,284.82,1,0.48,0.25,0.25,1.0,1,2.69,0.41,2.28,-0.61,0.9,0.9,0,80.19,109,68137.43,0,1480.73,1,280.06,283.77,301.64,305.38,293.15,293.15,280.05,36064.86,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11320.92,0,1844.3,2274.52,0,1861.06,0.91,1,0,3,1,0
17671500,297.07,297.15,293.15,0,0,284.7,0.82,0.33,0.3,297.17,297.15,293.15,0,0,284.7,0.92,0.48,0.45,297.15,297.15,293.15,0,0,284.7,0.82,0.35,0.24,297.14,297.15,293.15,0,0,284.7,0.82,0.34,0.32,297.13,297.15,293.15,0,0,284.71,0.55,0.11,0.49,284.7,284.95,305.39,298.58,300.29,297.14,284.69,1,0.52,0.24,0.24,1.0,1,2.73,0.41,2.32,-0.62,0.9,0.9,0,124.93,137,69820.6,0,1737.46,1,279.8,283.63,301.63,305.53,293.15,293.15,279.75,36186.08,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11708.83,0,1842.81,2274.52,0,1939.04,0.91,1,0,3,1,0
17671800,297.08,297.15,293.15,0,0,285.02,0.82,0.33,0.3,297.15,297.15,293.15,0,0,285.02,0.92,0.47,0.45,297.15,297.15,293.15,0,0,285.02,0.83,0.35,0.24,297.14,297.15,293.15,0,0,285.02,0.82,0.33,0.32,297.12,297.15,293.15,0,0,285.02,0.55,0.1,0.49,285.02,284.95,305.28,298.55,300.24,297.13,285.02,1,0.51,0.24,0.24,1.0,1,2.7,0.4,2.3,-0.62,0.9,0.9,0,122.12,113,66683.56,0,1688.4,1,280.34,283.99,301.53,305.12,293.15,293.15,280.35,36008.59,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11061.58,0,1818.99,2274.52,0,1801.64,0.9,1,0,3,1,0
17672100,297.09,297.15,293.15,0,0,284.87,0.85,0.33,0.3,297.16,297.15,293.15,0,0,284.87,0.97,0.48,0.45,297.17,297.15,293.15,0,0,284.87,0.87,0.35,0.24,297.15,297.15,293.15,0,0,284.87,0.86,0.34,0.32,297.13,297.15,293.15,0,0,284.89,0.59,0.1,0.48,284.87,284.95,305.2,298.53,300.22,297.14,284.86,1,0.5,0.24,0.24,1.0,1,2.7,0.4,2.3,-0.62,0.9,0.9,0,98.26,77,67804.37,0,1575.06,1,280.1,283.82,301.58,305.37,293.15,293.15,280.05,35975.09,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11414.42,0,1838.51,2274.52,0,1881.7,0.91,1,0,3,1,0
17672400,297.09,297.15,293.15,0,0,285.14,0.91,0.33,0.3,297.18,297.15,293.15,0,0,285.14,1.0,0.48,0.42,297.17,297.15,293.15,0,0,285.14,0.93,0.35,0.24,297.15,297.15,293.15,0,0,285.14,0.91,0.34,0.32,297.14,297.15,293.15,0,0,285.14,0.62,0.1,0.48,285.14,284.95,305.15,298.52,300.2,297.15,285.14,1,0.47,0.24,0.24,1.0,1,2.64,0.38,2.25,-0.62,0.9,0.9,0,75.94,53,64213.93,0,1386.23,1,280.64,284.14,301.49,304.96,293.15,293.15,280.65,35800.73,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10762.65,0,1843.2,2274.52,0,1739.51,0.91,1,0,3,1,0
17672700,297.09,297.15,293.15,0,0,284.8,0.94,0.33,0.29,297.35,297.15,293.15,0,0,284.8,1.0,0.5,0.38,297.17,297.15,293.15,0,0,284.8,0.96,0.35,0.24,297.14,297.15,293.15,0,0,284.8,0.95,0.33,0.32,297.15,297.15,293.15,0,0,284.78,0.65,0.11,0.48,284.8,284.95,305.17,298.52,300.27,297.25,284.81,1,0.46,0.24,0.24,1.0,1,2.58,0.37,2.21,-0.61,0.89,0.89,0,66.12,79,64659.29,0,1270.48,1,280.3,283.82,301.47,304.93,293.15,293.15,280.35,36239.65,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10679.6,0,1828.09,2274.52,0,1768.37,0.9,1,0,3,1,0
17673000,297.13,297.15,293.15,0,0,285.45,0.89,0.33,0.3,297.31,297.15,293.15,0,0,285.45,1.0,0.5,0.45,297.21,297.15,293.15,0,0,285.45,0.91,0.35,0.25,297.18,297.15,293.15,0,0,285.45,0.89,0.34,0.32,297.17,297.15,293.15,0,0,285.44,0.62,0.11,0.49,285.45,284.95,305.29,298.54,300.31,297.24,285.45,1,0.49,0.24,0.24,1.0,1,2.72,0.41,2.31,-0.63,0.91,0.91,0,84.53,119,64288.13,0,1533.55,1,280.94,284.43,301.54,304.97,293.15,293.15,280.95,35513.81,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10766.03,0,1848.96,2274.52,0,1665.76,0.91,1,0,3,1,0
17673300,297.11,297.15,293.15,0,0,284.94,0.8,0.33,0.3,297.16,297.15,293.15,0,0,284.94,0.92,0.49,0.47,297.2,297.15,293.15,0,0,284.94,0.82,0.36,0.25,297.17,297.15,293.15,0,0,284.94,0.81,0.34,0.32,297.16,297.15,293.15,0,0,284.95,0.55,0.11,0.5,284.94,284.95,305.47,298.57,300.34,297.17,284.93,1,0.53,0.24,0.24,1.0,1,2.76,0.41,2.36,-0.64,0.91,0.91,0,130.21,143,69379.34,0,1819.2,1,280.1,283.86,301.62,305.5,293.15,293.15,280.05,35821.16,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,11625.01,0,1895.81,2274.52,0,1913.36,0.91,1,0,3,1,0
17673600,297.07,297.15,293.15,0,0,284.42,0.8,0.32,0.29,297.09,297.15,293.15,0,0,284.42,0.91,0.48,0.46,297.16,297.15,293.15,0,0,284.42,0.82,0.35,0.25,297.13,297.15,293.15,0,0,284.42,0.81,0.33,0.32,297.14,297.15,293.15,0,0,284.42,0.55,0.11,0.5,284.42,284.95,305.71,298.62,300.41,297.14,284.42,1,0.52,0.23,0.23,1.0,1,2.72,0.39,2.33,-0.64,0.9,0.9,0,130.1,119,71485.07,0,1753.71,1,279.46,283.35,301.63,305.56,293.15,293.15,279.45,36559.82,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11817.47,0,1863.15,2274.52,0,1985.24,0.91,1,0,3,1,0
17673900,297.1,297.15,293.15,0,0,285.0,0.83,0.32,0.29,297.11,297.15,293.15,0,0,285.01,0.96,0.48,0.46,297.18,297.15,293.15,0,0,285.0,0.86,0.36,0.25,297.14,297.15,293.15,0,0,285.0,0.84,0.34,0.32,297.14,297.15,293.15,0,0,284.99,0.58,0.11,0.49,285.01,284.95,305.98,298.67,300.52,297.14,285.02,1,0.5,0.24,0.24,1.0,1,2.71,0.39,2.32,-0.64,0.89,0.89,0,104.75,83,67272.13,0,1612.86,1,280.3,283.97,301.63,305.18,293.15,293.15,280.35,36135.11,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11017.21,0,1817.54,2274.52,0,1772.26,0.9,1,0,3,1,0
17674200,297.13,297.15,293.15,0,0,285.07,0.89,0.32,0.29,297.18,297.15,293.15,0,0,285.07,1.0,0.49,0.43,297.22,297.15,293.15,0,0,285.07,0.93,0.36,0.25,297.18,297.15,293.15,0,0,285.07,0.91,0.34,0.32,297.16,297.15,293.15,0,0,285.07,0.62,0.11,0.49,285.07,284.95,306.27,298.73,300.65,297.18,285.07,1,0.48,0.23,0.23,1.0,1,2.68,0.38,2.3,-0.64,0.9,0.9,0,79.14,59,66914.99,0,1462.27,1,280.36,284.01,301.75,305.44,293.15,293.15,280.35,35807.41,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11191.4,0,1841.88,2274.52,0,1789.9,0.91,1,0,3,1,0
17674500,297.13,297.15,293.15,0,0,285.14,0.92,0.32,0.29,297.32,297.15,293.15,0,0,285.14,1.0,0.5,0.4,297.22,297.15,293.15,0,0,285.14,0.96,0.36,0.25,297.17,297.15,293.15,0,0,285.14,0.94,0.34,0.32,297.16,297.15,293.15,0,0,285.12,0.64,0.11,0.49,285.14,284.95,306.55,298.79,300.8,297.24,285.16,1,0.47,0.23,0.23,1.0,1,2.63,0.37,2.26,-0.63,0.9,0.9,0,70.65,83,64966.68,0,1352.52,1,280.6,284.12,301.73,305.16,293.15,293.15,280.65,35860.69,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10755.18,0,1843.63,2274.52,0,1675.61,0.91,1,0,3,1,0
17674800,297.13,297.15,293.15,0,0,284.94,0.87,0.32,0.29,297.25,297.15,293.15,0,0,284.94,1.0,0.5,0.46,297.23,297.15,293.15,0,0,284.94,0.91,0.37,0.26,297.18,297.15,293.15,0,0,284.94,0.89,0.34,0.32,297.16,297.15,293.15,0,0,284.94,0.61,0.11,0.5,284.94,284.95,306.8,298.84,300.88,297.21,284.94,1,0.5,0.24,0.24,1.0,1,2.75,0.4,2.35,-0.64,0.9,0.9,0,88.49,119,69805.86,0,1598.96,1,280.06,283.85,301.88,305.69,293.15,293.15,280.05,35948.3,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11584.27,0,1865.5,2274.52,0,1828.83,0.91,1,0,3,1,0
17675100,297.1,297.15,293.15,0,0,284.69,0.81,0.32,0.29,297.11,297.15,293.15,0,0,284.69,0.94,0.49,0.47,297.2,297.15,293.15,0,0,284.69,0.85,0.37,0.26,297.16,297.15,293.15,0,0,284.69,0.83,0.34,0.32,297.14,297.15,293.15,0,0,284.67,0.56,0.11,0.49,284.69,284.95,307.0,298.9,300.92,297.15,284.7,1,0.52,0.23,0.23,1.0,1,2.75,0.39,2.36,-0.66,0.89,0.89,0,116.94,128,71443.03,0,1730.37,1,279.7,283.59,301.86,305.68,293.15,293.15,279.75,36389.62,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11641.24,0,1832.08,2274.52,0,1885.92,0.9,1,0,3,1,0
17675400,297.15,297.15,293.15,0,0,285.2,0.83,0.32,0.29,297.14,297.15,293.15,0,0,285.2,0.95,0.49,0.47,297.25,297.15,293.15,0,0,285.2,0.86,0.37,0.26,297.19,297.15,293.15,0,0,285.2,0.84,0.34,0.33,297.15,297.15,293.15,0,0,285.2,0.57,0.11,0.49,285.2,284.95,307.14,298.96,300.99,297.18,285.21,1,0.51,0.23,0.23,1.0,1,2.76,0.39,2.37,-0.66,0.9,0.9,0,110.84,104,68862.92,0,1719.95,1,280.34,284.11,301.94,305.63,293.15,293.15,280.35,35807.41,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11413.95,0,1824.22,2274.52,0,1746.19,0.9,1,0,3,1,0
17675700,297.17,297.15,293.15,0,0,285.08,0.88,0.33,0.29,297.18,297.15,293.15,0,0,285.07,1.0,0.5,0.46,297.27,297.15,293.15,0,0,285.07,0.92,0.38,0.27,297.22,297.15,293.15,0,0,285.07,0.89,0.35,0.33,297.16,297.15,293.15,0,0,285.09,0.61,0.11,0.5,285.07,284.95,307.2,299.01,301.03,297.21,285.06,1,0.5,0.23,0.23,1.0,1,2.77,0.39,2.38,-0.66,0.91,0.91,0,88.37,68,70648.81,0,1628.66,1,280.1,283.95,302.06,306.01,293.15,293.15,280.05,35687.68,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.41,4.42,0,5.12,5.12,0,0,0,0,11894.94,0,1876.2,2274.52,0,1835.18,0.91,1,0,3,1,0
17676000,297.13,297.15,293.15,0,0,284.49,0.9,0.32,0.29,297.25,297.15,293.15,0,0,284.49,1.0,0.5,0.42,297.24,297.15,293.15,0,0,284.49,0.95,0.38,0.27,297.18,297.15,293.15,0,0,284.49,0.92,0.35,0.33,297.15,297.15,293.15,0,0,284.49,0.63,0.11,0.49,284.49,284.95,307.15,299.07,301.02,297.22,284.49,1,0.48,0.23,0.23,1.0,1,2.69,0.37,2.32,-0.65,0.9,0.9,0,77.58,92,72135.31,0,1471.57,1,279.46,283.38,302.07,306.04,293.15,293.15,279.75,36456.03,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11245.03,0,1858.47,2274.52,0,1888.85,0.91,1,0,3,1,0
17676300,297.16,297.15,293.15,0,0,285.14,0.88,0.32,0.29,297.26,297.15,293.15,0,0,285.14,1.0,0.51,0.45,297.28,297.15,293.15,0,0,285.14,0.94,0.39,0.27,297.21,297.15,293.15,0,0,285.14,0.9,0.35,0.33,297.15,297.15,293.15,0,0,285.12,0.61,0.11,0.49,285.14,284.95,306.9,299.07,300.94,297.24,285.15,1,0.49,0.23,0.23,1.0,1,2.75,0.39,2.36,-0.66,0.9,0.9,0,85.44,98,69189.23,0,1587.85,1,280.3,284.06,302.05,305.71,293.15,293.15,280.35,35952.21,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11336.84,0,1831.96,2274.52,0,1737.54,0.9,1,0,3,1,0
17676600,297.17,297.15,293.15,0,0,284.84,0.87,0.33,0.29,297.21,297.15,293.15,0,0,284.84,1.0,0.51,0.48,297.3,297.15,293.15,0,0,284.84,0.92,0.39,0.27,297.21,297.15,293.15,0,0,284.84,0.89,0.35,0.34,297.15,297.15,293.15,0,0,284.84,0.6,0.11,0.49,284.84,284.95,306.4,298.98,300.74,297.23,284.84,1,0.51,0.23,0.23,1.0,1,2.81,0.4,2.41,-0.67,0.9,0.9,0,93.28,104,72619.93,0,1715.33,1,279.76,283.72,302.02,306.02,293.15,293.15,279.75,36075.16,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12028.97,0,1842.73,2274.52,0,1931.33,0.91,1,0,3,1,0
17676900,297.16,297.15,293.15,0,0,284.95,0.84,0.33,0.29,297.17,297.15,293.15,0,0,284.95,0.98,0.5,0.48,297.3,297.15,293.15,0,0,284.95,0.9,0.4,0.28,297.21,297.15,293.15,0,0,284.95,0.86,0.35,0.34,297.15,297.15,293.15,0,0,284.94,0.58,0.11,0.49,284.95,284.95,305.71,298.79,300.47,297.22,284.96,1,0.52,0.23,0.23,1.0,1,2.83,0.39,2.43,-0.68,0.9,0.9,0,105.06,113,71138.3,0,1792.57,1,280.0,283.87,301.78,305.6,293.15,293.15,280.05,36049.47,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11563.19,0,1839.69,2274.52,0,1941.94,0.91,1,0,3,1,0
17677200,297.16,297.15,293.15,0,0,284.96,0.83,0.33,0.29,297.17,297.15,293.15,0,0,284.96,0.96,0.5,0.48,297.31,297.15,293.15,0,0,284.96,0.89,0.4,0.28,297.21,297.15,293.15,0,0,284.96,0.85,0.36,0.34,297.15,297.15,293.15,0,0,284.96,0.57,0.11,0.5,284.96,284.95,304.85,298.52,300.15,297.23,284.96,1,0.52,0.23,0.23,1.0,1,2.84,0.4,2.44,-0.68,0.9,0.9,0,113.59,119,70336.06,0,1850.15,1,280.04,283.88,301.52,305.34,293.15,293.15,280.05,36031.92,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11536.09,0,1831.89,2274.52,0,1989.64,0.9,1,0,3,1,0
17677500,297.16,297.15,293.15,0,0,284.77,0.82,0.33,0.3,297.17,297.15,293.15,0,0,284.77,0.95,0.51,0.48,297.32,297.15,293.15,0,0,284.77,0.88,0.41,0.29,297.21,297.15,293.15,0,0,284.77,0.84,0.36,0.34,297.15,297.15,293.15,0,0,284.79,0.56,0.11,0.5,284.77,284.95,303.89,298.18,299.79,297.24,284.76,1,0.53,0.22,0.22,1.0,1,2.86,0.4,2.46,-0.69,0.9,0.9,0,120.92,128,70915.23,0,1917.62,1,279.8,283.69,301.25,305.24,293.15,293.15,279.75,36096.77,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11770.48,0,1840.32,2274.52,0,2135.57,0.91,1,0,3,1,0
17677800,297.16,297.15,293.15,0,0,285.04,0.81,0.33,0.3,297.17,297.15,293.15,0,0,285.04,0.93,0.51,0.48,297.33,297.15,293.15,0,0,285.04,0.87,0.42,0.29,297.2,297.15,293.15,0,0,285.04,0.83,0.36,0.34,297.14,297.15,293.15,0,0,285.04,0.55,0.11,0.5,285.04,284.95,302.87,297.79,299.4,297.24,285.04,1,0.54,0.22,0.22,1.0,1,2.86,0.39,2.46,-0.7,0.9,0.9,0,128.91,134,67192.73,0,1961.75,1,280.34,284.02,300.79,304.44,293.15,293.15,280.35,35956.97,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10976.75,0,1825.64,2274.52,0,2088.27,0.9,1,0,3,1,0
17678100,297.16,297.15,293.15,0,0,284.84,0.8,0.33,0.3,297.17,297.15,293.15,0,0,284.84,0.92,0.51,0.48,297.34,297.15,293.15,0,0,284.84,0.87,0.42,0.3,297.2,297.15,293.15,0,0,284.84,0.82,0.36,0.34,297.15,297.15,293.15,0,0,284.86,0.55,0.11,0.5,284.84,284.95,301.84,297.38,299.01,297.24,284.83,1,0.54,0.22,0.22,1.0,1,2.88,0.4,2.48,-0.7,0.9,0.9,0,136.02,143,67650.16,0,2032.49,1,280.1,283.81,300.44,304.27,293.15,293.15,280.05,35997.23,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11153.91,0,1845.83,2274.52,0,2260.13,0.91,1,0,3,1,0
17678400,297.15,297.15,293.15,0,0,285.1,0.79,0.32,0.3,297.16,297.15,293.15,0,0,285.1,0.91,0.51,0.48,297.34,297.15,293.15,0,0,285.1,0.86,0.43,0.3,297.19,297.15,293.15,0,0,285.1,0.81,0.36,0.34,297.14,297.15,293.15,0,0,285.09,0.54,0.11,0.5,285.1,284.95,300.84,296.96,298.62,297.23,285.1,1,0.55,0.22,0.22,1.0,1,2.88,0.39,2.49,-0.71,0.9,0.9,0,144.32,149,63832.3,0,2072.51,1,280.64,284.12,299.94,303.42,293.15,293.15,280.65,35871.5,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10411.77,0,1842.8,2274.52,0,2197.48,0.91,1,0,3,1,0
17678700,297.13,297.15,293.15,0,0,284.88,0.78,0.32,0.29,297.15,297.15,293.15,0,0,284.88,0.9,0.51,0.48,297.33,297.15,293.15,0,0,284.88,0.85,0.43,0.3,297.18,297.15,293.15,0,0,284.88,0.8,0.36,0.34,297.14,297.15,293.15,0,0,284.9,0.53,0.11,0.5,284.88,284.95,299.93,296.57,298.26,297.22,284.87,1,0.56,0.22,0.22,1.0,1,2.89,0.39,2.49,-0.71,0.9,0.9,0,152.09,158,64063.65,0,2120.1,1,280.4,283.91,299.61,303.2,293.15,293.15,280.35,36003.91,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10532.07,0,1845.71,2274.52,0,2324.86,0.91,1,0,3,1,0
17679000,297.13,297.15,293.15,0,0,285.16,0.77,0.32,0.29,297.14,297.15,293.15,0,0,285.16,0.89,0.5,0.48,297.32,297.15,293.15,0,0,285.16,0.85,0.44,0.31,297.17,297.15,293.15,0,0,285.16,0.8,0.36,0.34,297.14,297.15,293.15,0,0,285.16,0.53,0.11,0.5,285.16,284.95,299.14,296.24,297.96,297.22,285.16,1,0.56,0.22,0.22,1.0,1,2.88,0.39,2.49,-0.71,0.9,0.9,0,153.4,149,60518.34,0,2123.91,1,280.94,284.23,299.22,302.5,293.15,293.15,280.95,35799.14,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9907.74,0,1849.11,2274.52,0,2230.34,0.91,1,0,3,1,0
17679300,297.1,297.15,293.15,0,0,284.82,0.79,0.32,0.29,297.1,297.15,293.15,0,0,284.83,0.92,0.5,0.48,297.29,297.15,293.15,0,0,284.82,0.88,0.44,0.31,297.14,297.15,293.15,0,0,284.82,0.82,0.36,0.34,297.14,297.15,293.15,0,0,284.81,0.54,0.11,0.49,284.82,284.95,298.53,296.02,297.71,297.19,284.83,1,0.54,0.22,0.22,1.0,1,2.86,0.38,2.48,-0.71,0.9,0.9,0,134.21,113,61115.21,0,1991.0,1,280.6,283.92,298.98,302.27,293.15,293.15,280.65,36182.5,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9817.53,0,1840.86,2274.52,0,2343.14,0.91,1,0,3,1,0
17679600,297.11,297.15,293.15,0,0,284.86,0.84,0.32,0.29,297.1,297.15,293.15,0,0,284.86,0.97,0.5,0.47,297.28,297.15,293.15,0,0,284.86,0.94,0.44,0.31,297.14,297.15,293.15,0,0,284.86,0.87,0.36,0.34,297.14,297.15,293.15,0,0,284.87,0.58,0.11,0.49,284.86,284.95,298.15,295.94,297.56,297.19,284.86,1,0.52,0.22,0.22,1.0,1,2.85,0.38,2.47,-0.71,0.9,0.9,0,105.66,89,60494.5,0,1831.76,1,280.66,283.96,298.96,302.28,293.15,293.15,280.65,36077.61,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9893.37,0,1837.44,2274.52,0,2275.98,0.9,1,0,3,1,0
17679900,297.1,297.15,293.15,0,0,284.96,0.87,0.32,0.29,297.1,297.15,293.15,0,0,284.96,1.0,0.5,0.46,297.26,297.15,293.15,0,0,284.96,0.98,0.44,0.31,297.13,297.15,293.15,0,0,284.96,0.9,0.36,0.34,297.15,297.15,293.15,0,0,284.95,0.61,0.11,0.48,284.96,284.95,297.9,295.95,297.45,297.18,284.97,1,0.51,0.22,0.22,1.0,1,2.82,0.37,2.44,-0.7,0.9,0.9,0,89.16,83,58865.55,0,1703.54,1,280.9,284.1,298.91,302.05,293.15,293.15,280.95,36039.98,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9576.55,0,1835.07,2274.52,0,2194.84,0.9,1,0,3,1,0
17680200,297.1,297.15,293.15,0,0,285.02,0.87,0.31,0.28,297.13,297.15,293.15,0,0,285.02,1.0,0.5,0.45,297.24,297.15,293.15,0,0,285.02,0.98,0.45,0.31,297.13,297.15,293.15,0,0,285.02,0.91,0.36,0.34,297.15,297.15,293.15,0,0,285.02,0.61,0.11,0.49,285.02,284.95,297.65,295.96,297.36,297.18,285.02,1,0.5,0.22,0.22,1.0,1,2.81,0.37,2.44,-0.7,0.9,0.9,0,87.82,89,58735.15,0,1692.02,1,280.96,284.15,298.99,302.21,293.15,293.15,280.95,35863.84,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9721.0,0,1855.53,2274.52,0,2164.72,0.91,1,0,3,1,0
17680500,297.06,297.15,293.15,0,0,284.72,0.85,0.31,0.28,297.04,297.15,293.15,0,0,284.73,0.99,0.49,0.46,297.17,297.15,293.15,0,0,284.73,0.96,0.44,0.31,297.09,297.15,293.15,0,0,284.73,0.88,0.35,0.33,297.14,297.15,293.15,0,0,284.71,0.59,0.1,0.48,284.73,284.95,297.4,295.98,297.24,297.14,284.74,1,0.51,0.22,0.22,1.0,1,2.8,0.37,2.43,-0.7,0.89,0.89,0,94.77,98,60202.57,0,1709.01,1,280.6,283.88,298.94,302.15,293.15,293.15,280.65,36325.39,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9714.9,0,1829.82,2274.52,0,2254.89,0.9,1,0,3,1,0
17680800,297.08,297.15,293.15,0,0,285.2,0.83,0.31,0.28,297.04,297.15,293.15,0,0,285.2,0.97,0.48,0.46,297.17,297.15,293.15,0,0,285.2,0.94,0.44,0.31,297.1,297.15,293.15,0,0,285.2,0.87,0.35,0.33,297.14,297.15,293.15,0,0,285.19,0.58,0.1,0.48,285.2,284.95,297.18,296.0,297.16,297.15,285.2,1,0.51,0.22,0.22,1.0,1,2.79,0.37,2.42,-0.7,0.9,0.9,0,100.74,104,57245.07,0,1725.0,1,281.24,284.37,298.97,302.04,293.15,293.15,281.25,35797.69,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9532.75,0,1825.88,2274.52,0,2045.17,0.9,1,0,3,1,0
17681100,297.09,297.15,293.15,0,0,285.05,0.82,0.31,0.28,297.04,297.15,293.15,0,0,285.04,0.96,0.48,0.46,297.15,297.15,293.15,0,0,285.04,0.93,0.44,0.31,297.11,297.15,293.15,0,0,285.05,0.85,0.35,0.33,297.15,297.15,293.15,0,0,285.06,0.57,0.1,0.49,285.04,284.95,296.96,296.02,297.08,297.15,285.03,1,0.52,0.22,0.22,1.0,1,2.8,0.37,2.43,-0.7,0.91,0.91,0,107.93,113,58762.0,0,1763.18,1,281.0,284.2,299.09,302.37,293.15,293.15,280.95,35723.34,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9853.82,0,1875.02,2274.52,0,2157.2,0.91,1,0,3,1,0
17681400,297.03,297.15,293.15,0,0,284.5,0.79,0.3,0.27,296.98,297.15,293.15,0,0,284.5,0.92,0.47,0.45,297.06,297.15,293.15,0,0,284.5,0.89,0.43,0.3,297.06,297.15,293.15,0,0,284.5,0.83,0.34,0.33,297.13,297.15,293.15,0,0,284.51,0.55,0.1,0.48,284.5,284.95,296.77,296.04,296.99,297.13,284.5,1,0.52,0.22,0.22,1.0,1,2.75,0.36,2.39,-0.69,0.9,0.9,0,119.58,119,60829.29,0,1740.43,1,280.36,283.67,299.06,302.41,293.15,293.15,280.35,36435.89,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9955.57,0,1857.61,2274.52,0,2291.93,0.91,1,0,3,1,0
17681700,297.04,297.15,293.15,0,0,285.04,0.78,0.3,0.27,296.99,297.15,293.15,0,0,285.05,0.91,0.47,0.44,297.05,297.15,293.15,0,0,285.05,0.88,0.43,0.3,297.06,297.15,293.15,0,0,285.04,0.82,0.34,0.32,297.12,297.15,293.15,0,0,285.03,0.54,0.1,0.47,285.05,284.95,296.59,296.06,296.92,297.12,285.06,1,0.52,0.22,0.22,1.0,1,2.72,0.36,2.36,-0.68,0.9,0.9,0,125.42,128,56397.47,0,1722.42,1,281.2,284.27,299.0,301.98,293.15,293.15,281.25,36054.79,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9355.21,0,1824.53,2274.52,0,2005.14,0.9,1,0,3,1,0
17682000,297.07,297.15,293.15,0,0,285.12,0.77,0.29,0.27,297.01,297.15,293.15,0,0,285.12,0.9,0.46,0.44,297.06,297.15,293.15,0,0,285.12,0.87,0.43,0.3,297.08,297.15,293.15,0,0,285.12,0.81,0.34,0.32,297.14,297.15,293.15,0,0,285.12,0.54,0.1,0.48,285.12,284.95,296.44,296.08,296.87,297.14,285.11,1,0.52,0.22,0.22,1.0,1,2.72,0.36,2.36,-0.68,0.91,0.91,0,130.69,134,56422.31,0,1750.19,1,281.26,284.33,299.12,302.23,293.15,293.15,281.25,35749.04,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9527.78,0,1855.39,2274.52,0,2023.64,0.91,1,0,3,1,0
17682300,297.03,297.15,293.15,0,0,284.78,0.75,0.29,0.26,296.97,297.15,293.15,0,0,284.78,0.87,0.45,0.43,297.01,297.15,293.15,0,0,284.78,0.85,0.42,0.29,297.04,297.15,293.15,0,0,284.78,0.79,0.33,0.32,297.12,297.15,293.15,0,0,284.76,0.52,0.1,0.47,284.78,284.95,296.32,296.1,296.81,297.12,284.79,1,0.52,0.22,0.22,1.0,1,2.67,0.35,2.32,-0.67,0.9,0.9,0,141.38,143,57310.6,0,1733.63,1,280.9,284.01,299.06,302.12,293.15,293.15,280.95,36231.86,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9455.64,0,1843.14,2274.52,0,2101.2,0.91,1,0,3,1,0
17682600,297.06,297.15,293.15,0,0,285.25,0.76,0.29,0.26,296.99,297.15,293.15,0,0,285.25,0.89,0.45,0.43,297.03,297.15,293.15,0,0,285.25,0.86,0.41,0.29,297.06,297.15,293.15,0,0,285.25,0.8,0.33,0.32,297.13,297.15,293.15,0,0,285.24,0.53,0.1,0.47,285.25,284.95,296.23,296.12,296.78,297.13,285.25,1,0.51,0.22,0.22,1.0,1,2.65,0.35,2.3,-0.67,0.91,0.91,0,130.91,119,54312.86,0,1656.01,1,281.54,284.5,299.09,302.01,293.15,293.15,281.55,35725.43,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9291.74,0,1849.34,2274.52,0,1877.41,0.91,1,0,3,1,0
17682900,297.04,297.15,293.15,0,0,284.64,0.79,0.28,0.26,296.97,297.15,293.15,0,0,284.63,0.92,0.44,0.42,297.01,297.15,293.15,0,0,284.63,0.89,0.41,0.29,297.05,297.15,293.15,0,0,284.64,0.83,0.33,0.31,297.13,297.15,293.15,0,0,284.66,0.56,0.1,0.46,284.63,284.95,296.17,296.14,296.76,297.13,284.62,1,0.49,0.22,0.22,1.0,1,2.61,0.34,2.27,-0.66,0.9,0.9,0,108.09,83,57619.08,0,1500.34,1,280.7,283.86,299.18,302.43,293.15,293.15,280.65,36232.03,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9762.12,0,1852.13,2274.52,0,2112.52,0.91,1,0,3,1,0
17683200,297.04,297.15,293.15,0,0,284.95,0.84,0.28,0.25,296.97,297.15,293.15,0,0,284.95,0.98,0.44,0.42,297.0,297.15,293.15,0,0,284.95,0.96,0.4,0.28,297.05,297.15,293.15,0,0,284.95,0.88,0.32,0.31,297.13,297.15,293.15,0,0,284.95,0.6,0.1,0.45,284.95,284.95,296.15,296.15,296.75,297.13,284.96,1,0.46,0.22,0.22,1.0,1,2.57,0.34,2.23,-0.65,0.89,0.89,0,80.15,59,54411.64,0,1314.98,1,281.24,284.22,299.1,302.03,293.15,293.15,281.25,36102.03,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9294.74,0,1817.98,2274.52,0,1892.64,0.9,1,0,3,1,0
17683500,297.08,297.15,293.15,0,0,285.23,0.87,0.28,0.25,297.04,297.15,293.15,0,0,285.23,1.0,0.44,0.4,297.04,297.15,293.15,0,0,285.23,0.99,0.4,0.28,297.08,297.15,293.15,0,0,285.23,0.91,0.32,0.31,297.15,297.15,293.15,0,0,285.25,0.62,0.1,0.46,285.23,284.95,296.15,296.15,296.76,297.15,285.22,1,0.46,0.23,0.23,1.0,1,2.55,0.34,2.22,-0.64,0.91,0.91,0,70.22,68,52884.23,0,1253.61,1,281.6,284.49,299.19,302.15,293.15,293.15,281.55,35604.13,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9318.86,0,1852.35,2274.52,0,1819.08,0.91,1,0,3,1,0
17683800,297.05,297.15,293.15,0,0,284.71,0.86,0.27,0.25,297.0,297.15,293.15,0,0,284.71,1.0,0.43,0.41,297.01,297.15,293.15,0,0,284.71,0.97,0.4,0.28,297.05,297.15,293.15,0,0,284.71,0.9,0.32,0.3,297.14,297.15,293.15,0,0,284.72,0.62,0.1,0.46,284.71,284.95,296.15,296.11,296.76,297.14,284.71,1,0.46,0.23,0.23,1.0,1,2.54,0.34,2.21,-0.64,0.9,0.9,0,72.47,74,55422.66,0,1254.0,1,280.96,283.97,299.15,302.23,293.15,293.15,280.95,36163.48,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9431.96,0,1862.7,2274.52,0,2031.24,0.91,1,0,3,1,0
17684100,297.04,297.15,293.15,0,0,284.81,0.83,0.27,0.24,296.96,297.15,293.15,0,0,284.81,0.97,0.42,0.4,296.99,297.15,293.15,0,0,284.81,0.94,0.39,0.27,297.04,297.15,293.15,0,0,284.81,0.87,0.31,0.3,297.13,297.15,293.15,0,0,284.79,0.59,0.1,0.45,284.81,284.95,296.15,296.06,296.75,297.13,284.82,1,0.46,0.23,0.23,1.0,1,2.5,0.33,2.17,-0.63,0.89,0.89,0,81.16,83,53274.29,0,1234.8,1,281.2,284.1,298.99,301.82,293.15,293.15,281.25,36330.14,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9065.79,0,1810.43,2274.52,0,1901.82,0.9,1,0,3,1,0
17684400,297.07,297.15,293.15,0,0,285.31,0.82,0.27,0.24,297.01,297.15,293.15,0,0,285.31,0.95,0.42,0.4,297.03,297.15,293.15,0,0,285.31,0.92,0.39,0.27,297.07,297.15,293.15,0,0,285.31,0.86,0.31,0.3,297.14,297.15,293.15,0,0,285.3,0.58,0.1,0.45,285.31,284.95,296.15,295.99,296.76,297.14,285.31,1,0.46,0.23,0.23,1.0,1,2.5,0.33,2.17,-0.62,0.9,0.9,0,85.2,89,50487.22,0,1254.73,1,281.84,284.6,298.96,301.7,293.15,293.15,281.85,35669.0,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8939.99,0,1818.04,2274.52,0,1738.58,0.9,1,0,3,1,0
17684700,297.06,297.15,293.15,0,0,284.99,0.8,0.27,0.24,296.99,297.15,293.15,0,0,284.99,0.92,0.42,0.4,297.01,297.15,293.15,0,0,284.99,0.89,0.38,0.27,297.06,297.15,293.15,0,0,284.99,0.84,0.31,0.3,297.14,297.15,293.15,0,0,284.98,0.57,0.1,0.45,284.99,284.95,296.15,295.9,296.76,297.14,285.0,1,0.46,0.23,0.23,1.0,1,2.48,0.33,2.15,-0.62,0.9,0.9,0,94.01,98,51468.62,0,1271.11,1,281.5,284.29,298.87,301.65,293.15,293.15,281.55,35954.21,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8902.17,0,1834.81,2274.52,0,1897.12,0.9,1,0,3,1,0
17685000,297.06,297.15,293.15,0,0,285.02,0.78,0.26,0.24,296.99,297.15,293.15,0,0,285.02,0.9,0.41,0.39,297.01,297.15,293.15,0,0,285.02,0.87,0.38,0.27,297.06,297.15,293.15,0,0,285.02,0.82,0.31,0.29,297.14,297.15,293.15,0,0,285.01,0.55,0.1,0.45,285.02,284.95,296.15,295.81,296.76,297.14,285.02,1,0.47,0.23,0.23,1.0,1,2.46,0.33,2.13,-0.61,0.9,0.9,0,101.81,104,50788.38,0,1276.38,1,281.54,284.31,298.77,301.54,293.15,293.15,281.55,35944.09,36000,313.15,0,18000,1,0,0,0,1,0.73,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8915.99,0,1837.9,2274.52,0,1847.77,0.9,1,0,3,1,0
17685300,297.06,297.15,293.15,0,0,285.14,0.76,0.26,0.24,297.0,297.15,293.15,0,0,285.14,0.88,0.41,0.39,297.01,297.15,293.15,0,0,285.14,0.86,0.37,0.26,297.06,297.15,293.15,0,0,285.14,0.8,0.3,0.29,297.14,297.15,293.15,0,0,285.12,0.54,0.1,0.45,285.14,284.95,296.15,295.71,296.76,297.14,285.16,1,0.47,0.23,0.23,1.0,1,2.44,0.33,2.11,-0.61,0.9,0.9,0,108.99,113,49112.43,0,1282.93,1,281.8,284.46,298.65,301.27,293.15,293.15,281.85,35873.73,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8666.28,0,1835.66,2274.52,0,1774.23,0.9,1,0,3,1,0
17685600,297.06,297.15,293.15,0,0,284.76,0.75,0.26,0.23,296.99,297.15,293.15,0,0,284.76,0.87,0.4,0.38,297.01,297.15,293.15,0,0,284.76,0.84,0.37,0.26,297.06,297.15,293.15,0,0,284.76,0.79,0.3,0.29,297.14,297.15,293.15,0,0,284.76,0.53,0.1,0.45,284.76,284.95,296.15,295.63,296.76,297.14,284.75,1,0.47,0.23,0.23,1.0,1,2.43,0.33,2.1,-0.6,0.9,0.9,0,116.61,119,51055.07,0,1296.73,1,281.26,284.05,298.67,301.53,293.15,293.15,281.25,36138.9,36000,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8944.18,0,1845.49,2274.52,0,1952.64,0.91,1,0,3,1,0
17685900,297.07,297.15,293.15,0,0,285.01,0.77,0.26,0.23,297.01,297.15,293.15,0,0,285.0,0.89,0.4,0.38,297.02,297.15,293.15,0,0,285.0,0.86,0.37,0.26,297.07,297.15,293.15,0,0,285.01,0.81,0.3,0.29,297.14,297.15,293.15,0,0,285.02,0.55,0.1,0.45,285.0,284.95,296.15,295.55,296.76,297.14,284.99,1,0.46,0.23,0.23,1.0,1,2.4,0.32,2.08,-0.59,0.9,0.9,0,102.91,83,49180.77,0,1212.26,1,281.6,284.29,298.58,301.35,293.15,293.15,281.55,35877.53,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8864.62,0,1851.95,2274.52,0,1801.74,0.91,1,0,3,1,0
17686200,297.06,297.15,293.15,0,0,284.88,0.81,0.25,0.23,297.0,297.15,293.15,0,0,284.88,0.94,0.39,0.37,297.01,297.15,293.15,0,0,284.88,0.91,0.36,0.25,297.06,297.15,293.15,0,0,284.88,0.85,0.3,0.28,297.14,297.15,293.15,0,0,284.87,0.59,0.1,0.44,284.88,284.95,296.15,295.48,296.76,297.14,284.88,1,0.44,0.24,0.24,1.0,1,2.36,0.32,2.04,-0.58,0.9,0.9,0,79.4,59,48532.0,0,1072.51,1,281.54,284.19,298.44,301.09,293.15,293.15,281.55,36126.19,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8655.21,0,1835.95,2274.52,0,1813.29,0.9,1,0,3,1,0
17686500,297.07,297.15,293.15,0,0,284.99,0.88,0.25,0.23,297.03,297.15,293.15,0,0,284.99,1.0,0.39,0.35,297.03,297.15,293.15,0,0,284.99,0.99,0.36,0.25,297.07,297.15,293.15,0,0,284.99,0.93,0.29,0.28,297.15,297.15,293.15,0,0,284.97,0.64,0.1,0.44,284.99,284.95,296.15,295.44,296.76,297.14,285.0,1,0.41,0.24,0.24,1.0,1,2.32,0.31,2.0,-0.57,0.9,0.9,0,55.47,38,46660.71,0,928.5,1,281.8,284.33,298.4,300.93,293.15,293.15,281.85,36005.91,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8424.22,0,1837.09,2274.52,0,1734.13,0.9,1,0,3,1,0
17686800,297.08,297.15,293.15,0,0,285.01,0.89,0.25,0.22,297.11,297.15,293.15,0,0,285.02,1.0,0.4,0.34,297.05,297.15,293.15,0,0,285.02,1.0,0.36,0.25,297.07,297.15,293.15,0,0,285.01,0.94,0.29,0.28,297.15,297.15,293.15,0,0,285.01,0.65,0.1,0.44,285.01,284.95,296.15,295.42,296.77,297.15,285.02,1,0.41,0.24,0.24,1.0,1,2.29,0.31,1.98,-0.56,0.9,0.9,0,52.59,59,46110.09,0,890.54,1,281.84,284.36,298.38,300.89,293.15,293.15,281.85,35970.66,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8456.1,0,1835.1,2274.52,0,1652.32,0.9,1,0,3,1,0
17687100,297.12,297.15,293.15,0,0,285.75,0.84,0.25,0.23,297.08,297.15,293.15,0,0,285.75,0.98,0.39,0.37,297.09,297.15,293.15,0,0,285.75,0.95,0.36,0.25,297.11,297.15,293.15,0,0,285.75,0.88,0.29,0.28,297.16,297.15,293.15,0,0,285.74,0.62,0.1,0.45,285.75,284.95,296.15,295.42,296.15,297.16,285.76,1,0.43,1.0,1.0,0.0,1,2.36,2.36,0.0,1.46,0.92,0.92,0,66.63,83,68172.25,0,1019.98,1,281.6,285.28,298.73,302.3,293.15,293.15,281.55,35161.58,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,10691.41,0,1896.94,2274.52,0,2214.74,0.91,1,0,3,1,0
17687400,297.1,297.15,293.15,0,0,285.23,0.8,0.25,0.23,297.04,297.15,293.15,0,0,285.23,0.92,0.39,0.37,297.08,297.15,293.15,0,0,285.23,0.9,0.36,0.25,297.1,297.15,293.15,0,0,285.23,0.84,0.29,0.28,297.16,297.15,293.15,0,0,285.24,0.59,0.1,0.45,285.23,284.95,296.15,295.42,296.15,297.16,285.23,1,0.44,1.0,1.0,0.0,1,2.36,2.36,0.0,1.46,0.94,0.94,0,82.09,89,71169.02,0,1078.64,1,280.96,284.73,298.48,302.37,293.15,293.15,280.95,35461.66,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.52,4.52,0,5.12,5.12,0,0,0,0,10898.86,0,1992.54,2274.52,0,2878.3,0.93,1,0,3,1,0
17687700,297.05,297.15,293.15,0,0,284.54,0.76,0.24,0.22,296.99,297.15,293.15,0,0,284.53,0.88,0.38,0.36,297.04,297.15,293.15,0,0,284.53,0.86,0.35,0.25,297.05,297.15,293.15,0,0,284.53,0.81,0.28,0.27,297.13,297.15,293.15,0,0,284.56,0.56,0.09,0.44,284.53,284.95,296.15,295.42,296.15,297.13,284.52,1,0.44,1.0,1.0,0.0,1,2.31,2.31,0.0,1.43,0.92,0.92,0,95.07,98,73637.06,0,1075.91,1,280.1,284.01,298.45,302.52,293.15,293.15,280.05,36226.21,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.52,4.52,0,5.12,5.12,0,0,0,0,11381.58,0,2003.83,2274.52,0,2998.29,0.93,1,0,3,1,0
