time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688000,297.01,297.15,293.15,0,0,283.96,0.75,0.23,0.21,296.94,297.15,293.15,0,0,283.96,0.86,0.37,0.35,296.99,297.15,293.15,0,0,283.96,0.84,0.34,0.24,297.01,297.15,293.15,0,0,283.96,0.79,0.28,0.27,297.1,297.15,293.15,0,0,283.96,0.54,0.09,0.43,283.96,284.95,296.15,295.42,296.15,297.1,283.95,1,0.44,1.0,1.0,0.0,1,2.24,2.24,0.0,1.38,0.89,0.89,0,99.78,89,74075.51,0,1021.14,1,279.46,283.46,298.42,302.47,293.15,293.15,279.45,37186.25,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,11376.88,0,1900.3,2274.52,0,3030.62,0.91,1,0,3,1,0
17688300,297.03,297.15,293.15,0,0,284.55,0.78,0.23,0.21,296.96,297.15,293.15,0,0,284.55,0.9,0.36,0.34,297.02,297.15,293.15,0,0,284.55,0.88,0.34,0.24,297.02,297.15,293.15,0,0,284.55,0.82,0.27,0.26,297.1,297.15,293.15,0,0,284.53,0.57,0.09,0.41,284.55,284.95,296.15,295.42,296.15,297.1,284.57,1,0.41,1.0,1.0,0.0,1,2.19,2.19,0.0,1.35,0.88,0.88,0,79.0,53,69224.73,0,897.02,1,280.3,284.12,298.37,302.0,293.15,293.15,280.35,36862.31,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,10532.97,0,1767.1,2274.52,0,2759.28,0.89,1,0,3,1,0
17688600,297.07,297.15,293.15,0,0,285.09,0.87,0.23,0.21,297.01,297.15,293.15,0,0,285.09,1.0,0.36,0.34,297.08,297.15,293.15,0,0,285.09,0.99,0.34,0.24,297.06,297.15,293.15,0,0,285.09,0.92,0.27,0.26,297.12,297.15,293.15,0,0,285.09,0.64,0.09,0.41,285.09,284.95,296.15,295.42,296.15,297.12,285.09,1,0.39,1.0,1.0,0.0,1,2.18,2.18,0.0,1.34,0.88,0.88,0,50.86,29,66438.82,0,779.12,1,280.94,284.66,298.4,301.95,293.15,293.15,280.95,36030.74,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,10328.01,0,1723.69,2274.52,0,2623.55,0.89,1,0,3,1,0
17688900,297.1,297.15,293.15,0,0,285.6,0.89,0.23,0.21,297.13,297.15,293.15,0,0,285.6,1.0,0.37,0.31,297.16,297.15,293.15,0,0,285.6,1.0,0.35,0.23,297.1,297.15,293.15,0,0,285.6,0.95,0.27,0.26,297.14,297.15,293.15,0,0,285.58,0.66,0.09,0.42,285.6,284.95,296.15,295.42,296.15,297.14,285.62,1,0.38,1.0,1.0,0.0,1,2.13,2.13,0.0,1.31,0.9,0.9,0,44.97,55,62109.25,0,715.89,1,281.8,285.21,298.38,301.64,293.15,293.15,281.85,35285.38,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,9751.95,0,1775.98,2274.52,0,2436.03,0.89,1,0,3,1,0
17689200,297.1,297.15,293.15,0,0,285.33,0.82,0.23,0.21,297.08,297.15,293.15,0,0,285.33,0.96,0.36,0.35,297.14,297.15,293.15,0,0,285.33,0.94,0.34,0.24,297.1,297.15,293.15,0,0,285.33,0.86,0.27,0.26,297.15,297.15,293.15,0,0,285.33,0.61,0.09,0.42,285.33,284.95,296.15,295.42,296.15,297.14,285.32,1,0.41,1.0,1.0,0.0,1,2.22,2.22,0.0,1.37,0.92,0.92,0,64.5,93,66640.75,0,871.47,1,281.26,284.87,298.48,302.11,293.15,293.15,281.25,35345.48,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10397.3,0,1874.14,2274.52,0,2669.78,0.91,1,0,3,1,0
17689500,297.05,297.15,293.15,0,0,284.63,0.73,0.22,0.2,296.99,297.15,293.15,0,0,284.63,0.85,0.35,0.34,297.07,297.15,293.15,0,0,284.63,0.84,0.34,0.24,297.06,297.15,293.15,0,0,284.63,0.78,0.27,0.26,297.12,297.15,293.15,0,0,284.65,0.53,0.09,0.42,284.63,284.95,296.15,295.42,296.15,297.12,284.61,1,0.43,1.0,1.0,0.0,1,2.18,2.18,0.0,1.34,0.91,0.91,0,100.14,102,69125.46,0,962.12,1,280.4,284.15,298.45,302.29,293.15,293.15,280.35,36129.71,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,10834.14,0,1899.0,2274.52,0,2827.5,0.92,1,0,3,1,0
17689800,297.02,297.15,293.15,0,0,284.46,0.73,0.22,0.2,296.95,297.15,293.15,0,0,284.46,0.85,0.34,0.33,297.03,297.15,293.15,0,0,284.46,0.84,0.33,0.23,297.02,297.15,293.15,0,0,284.46,0.78,0.26,0.25,297.1,297.15,293.15,0,0,284.46,0.53,0.09,0.4,284.46,284.95,296.15,295.42,296.15,297.1,284.46,1,0.42,1.0,1.0,0.0,1,2.11,2.11,0.0,1.3,0.89,0.89,0,94.3,78,67321.7,0,873.71,1,280.34,284.03,298.38,301.98,293.15,293.15,280.35,36696.35,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,10450.26,0,1822.73,2274.52,0,2719.66,0.9,1,0,3,1,0
17690100,297.05,297.15,293.15,0,0,285.06,0.78,0.22,0.2,296.99,297.15,293.15,0,0,285.06,0.91,0.34,0.32,297.06,297.15,293.15,0,0,285.06,0.9,0.33,0.23,297.05,297.15,293.15,0,0,285.06,0.83,0.26,0.25,297.11,297.15,293.15,0,0,285.04,0.57,0.08,0.39,285.06,284.95,296.15,295.42,296.15,297.1,285.08,1,0.39,1.0,1.0,0.0,1,2.08,2.08,0.0,1.28,0.89,0.89,0,69.24,42,63264.72,0,759.09,1,281.2,284.67,298.38,301.7,293.15,293.15,281.25,36089.8,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,9874.33,0,1778.3,2274.52,0,2489.52,0.89,1,0,3,1,0
17690400,297.09,297.15,293.15,0,0,285.56,0.86,0.22,0.2,297.03,297.15,293.15,0,0,285.56,1.0,0.34,0.32,297.11,297.15,293.15,0,0,285.56,1.0,0.33,0.23,297.08,297.15,293.15,0,0,285.56,0.92,0.26,0.25,297.13,297.15,293.15,0,0,285.56,0.64,0.09,0.39,285.56,284.95,296.15,295.42,296.15,297.12,285.56,1,0.37,1.0,1.0,0.0,1,2.07,2.07,0.0,1.27,0.91,0.91,0,45.86,33,60797.19,0,668.1,1,281.84,285.16,298.41,301.66,293.15,293.15,281.85,35314.38,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9747.15,0,1826.65,2274.52,0,2367.79,0.9,1,0,3,1,0
17690700,297.07,297.15,293.15,0,0,284.89,0.87,0.21,0.19,297.04,297.15,293.15,0,0,284.88,1.0,0.34,0.31,297.09,297.15,293.15,0,0,284.88,1.0,0.33,0.23,297.07,297.15,293.15,0,0,284.88,0.93,0.26,0.24,297.12,297.15,293.15,0,0,284.91,0.64,0.08,0.39,284.88,284.95,296.15,295.42,296.15,297.12,284.86,1,0.36,1.0,1.0,0.0,1,2.04,2.04,0.0,1.25,0.91,0.91,0,43.42,42,63471.24,0,632.99,1,281.0,284.46,298.46,302.0,293.15,293.15,280.95,35836.72,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,10191.33,0,1879.61,2274.52,0,2580.59,0.91,1,0,3,1,0
17691000,297.03,297.15,293.15,0,0,284.31,0.83,0.21,0.19,296.97,297.15,293.15,0,0,284.31,0.97,0.33,0.31,297.02,297.15,293.15,0,0,284.31,0.97,0.32,0.22,297.03,297.15,293.15,0,0,284.31,0.89,0.25,0.24,297.1,297.15,293.15,0,0,284.32,0.61,0.08,0.37,284.31,284.95,296.15,295.42,296.15,297.1,284.3,1,0.36,1.0,1.0,0.0,1,2.0,2.0,0.0,1.23,0.89,0.89,0,48.57,48,64692.56,0,621.78,1,280.36,283.9,298.43,301.98,293.15,293.15,280.35,36704.61,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,10225.7,0,1835.65,2274.52,0,2657.02,0.9,1,0,3,1,0
17691300,297.04,297.15,293.15,0,0,284.88,0.8,0.2,0.18,296.97,297.15,293.15,0,0,284.88,0.94,0.32,0.3,297.02,297.15,293.15,0,0,284.88,0.93,0.31,0.22,297.03,297.15,293.15,0,0,284.88,0.85,0.25,0.23,297.1,297.15,293.15,0,0,284.85,0.59,0.08,0.36,284.88,284.95,296.15,295.42,296.15,297.1,284.9,1,0.36,1.0,1.0,0.0,1,1.96,1.96,0.0,1.2,0.88,0.88,0,54.34,57,60475.86,0,612.16,1,281.2,284.53,298.37,301.54,293.15,293.15,281.25,36328.51,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,9600.09,0,1767.77,2274.52,0,2367.11,0.89,1,0,3,1,0
17691600,297.07,297.15,293.15,0,0,285.41,0.79,0.2,0.18,297.01,297.15,293.15,0,0,285.41,0.91,0.32,0.3,297.05,297.15,293.15,0,0,285.41,0.91,0.31,0.22,297.06,297.15,293.15,0,0,285.41,0.84,0.25,0.23,297.11,297.15,293.15,0,0,285.41,0.57,0.08,0.36,285.41,284.95,296.15,295.42,296.15,297.11,285.41,1,0.37,1.0,1.0,0.0,1,1.96,1.96,0.0,1.2,0.9,0.9,0,59.0,63,58234.56,0,624.99,1,281.84,285.05,298.41,301.52,293.15,293.15,281.85,35534.57,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9503.81,0,1786.85,2274.52,0,2235.67,0.9,1,0,3,1,0
17691900,297.08,297.15,293.15,0,0,285.24,0.77,0.2,0.18,297.02,297.15,293.15,0,0,285.23,0.89,0.32,0.3,297.06,297.15,293.15,0,0,285.23,0.88,0.31,0.22,297.07,297.15,293.15,0,0,285.24,0.82,0.24,0.23,297.12,297.15,293.15,0,0,285.26,0.56,0.08,0.36,285.23,284.95,296.15,295.42,296.15,297.12,285.21,1,0.37,1.0,1.0,0.0,1,1.95,1.95,0.0,1.2,0.91,0.91,0,66.03,72,59330.08,0,644.52,1,281.6,284.84,298.49,301.81,293.15,293.15,281.55,35432.98,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9773.65,0,1872.19,2274.52,0,2368.47,0.91,1,0,3,1,0
17692200,297.04,297.15,293.15,0,0,284.6,0.74,0.2,0.18,296.98,297.15,293.15,0,0,284.6,0.85,0.31,0.29,297.01,297.15,293.15,0,0,284.6,0.85,0.3,0.21,297.03,297.15,293.15,0,0,284.6,0.78,0.24,0.23,297.1,297.15,293.15,0,0,284.61,0.53,0.08,0.35,284.6,284.95,296.15,295.42,296.15,297.1,284.6,1,0.38,1.0,1.0,0.0,1,1.9,1.9,0.0,1.17,0.9,0.9,0,76.41,78,60301.25,0,639.85,1,280.96,284.23,298.43,301.76,293.15,293.15,280.95,36229.84,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,9755.55,0,1884.76,2274.52,0,2465.63,0.91,1,0,3,1,0
17692500,297.02,297.15,293.15,0,0,284.66,0.75,0.19,0.17,296.96,297.15,293.15,0,0,284.66,0.86,0.3,0.29,296.98,297.15,293.15,0,0,284.66,0.86,0.3,0.21,297.01,297.15,293.15,0,0,284.66,0.8,0.23,0.22,297.09,297.15,293.15,0,0,284.63,0.53,0.07,0.34,284.66,284.95,296.15,295.42,296.15,297.09,284.68,1,0.36,1.0,1.0,0.0,1,1.84,1.84,0.0,1.13,0.89,0.89,0,66.71,42,57576.89,0,562.07,1,281.2,284.34,298.34,301.38,293.15,293.15,281.25,36533.5,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9324.58,0,1811.88,2274.52,0,2261.95,0.9,1,0,3,1,0
17692800,297.06,297.15,293.15,0,0,285.18,0.82,0.19,0.17,296.99,297.15,293.15,0,0,285.18,0.95,0.3,0.28,297.01,297.15,293.15,0,0,285.18,0.95,0.29,0.21,297.04,297.15,293.15,0,0,285.18,0.87,0.23,0.22,297.1,297.15,293.15,0,0,285.18,0.59,0.07,0.33,285.18,284.95,296.15,295.42,296.15,297.1,285.19,1,0.33,1.0,1.0,0.0,1,1.81,1.81,0.0,1.11,0.89,0.89,0,44.14,25,54853.72,0,474.8,1,281.84,284.86,298.4,301.34,293.15,293.15,281.85,35858.18,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,9197.4,0,1794.72,2274.52,0,2075.12,0.9,1,0,3,1,0
17693100,297.07,297.15,293.15,0,0,285.02,0.86,0.19,0.17,297.01,297.15,293.15,0,0,285.01,1.0,0.29,0.28,297.03,297.15,293.15,0,0,285.01,1.0,0.29,0.2,297.05,297.15,293.15,0,0,285.01,0.92,0.23,0.22,297.11,297.15,293.15,0,0,285.04,0.63,0.07,0.33,285.01,284.95,296.15,295.42,296.15,297.11,284.99,1,0.32,1.0,1.0,0.0,1,1.79,1.79,0.0,1.1,0.9,0.9,0,35.18,31,55526.54,0,437.29,1,281.6,284.65,298.49,301.62,293.15,293.15,281.55,35755.99,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9417.26,0,1840.09,2274.52,0,2194.52,0.91,1,0,3,1,0
17693400,297.04,297.15,293.15,0,0,284.84,0.83,0.18,0.17,296.98,297.15,293.15,0,0,284.84,0.97,0.29,0.27,297.0,297.15,293.15,0,0,284.84,0.97,0.28,0.2,297.03,297.15,293.15,0,0,284.84,0.88,0.22,0.21,297.1,297.15,293.15,0,0,284.83,0.6,0.07,0.32,284.84,284.95,296.15,295.42,296.15,297.1,284.84,1,0.32,1.0,1.0,0.0,1,1.75,1.75,0.0,1.07,0.9,0.9,0,38.34,37,54441.22,0,419.72,1,281.54,284.52,298.37,301.31,293.15,293.15,281.55,36152.1,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9151.58,0,1825.61,2274.52,0,2120.3,0.9,1,0,3,1,0
17693700,297.06,297.15,293.15,0,0,285.15,0.81,0.18,0.16,297.01,297.15,293.15,0,0,285.15,0.94,0.28,0.27,297.02,297.15,293.15,0,0,285.15,0.94,0.28,0.2,297.04,297.15,293.15,0,0,285.15,0.86,0.22,0.21,297.11,297.15,293.15,0,0,285.18,0.59,0.07,0.31,285.15,284.95,296.15,295.42,296.15,297.11,285.13,1,0.32,1.0,1.0,0.0,1,1.73,1.73,0.0,1.06,0.9,0.9,0,42.05,46,53041.15,0,420.53,1,281.9,284.81,298.47,301.43,293.15,293.15,281.85,35704.62,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9186.73,0,1847.03,2274.52,0,2005.85,0.91,1,0,3,1,0
17694000,297.04,303.15,285.15,0,0,284.53,0.77,0.0,0.16,296.98,303.15,285.15,0,0,284.53,0.89,0.0,0.26,296.99,303.15,285.15,0,0,284.53,0.89,0.0,0.19,297.02,303.15,285.15,0,0,284.53,0.82,0.0,0.2,297.1,303.15,285.15,0,0,284.54,0.55,0.0,0.31,284.53,294.15,296.15,295.42,296.15,297.1,284.53,0,0.0,1.0,1.0,0.0,1,1.69,1.69,0.0,1.03,0.0,0.0,0,49.94,60,3733.39,0,419.91,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.07,0,0.0,0.0,0,0,4,0,0
17694300,297.83,303.15,285.15,0,0,284.74,0.0,0.0,0.0,297.86,303.15,285.15,0,0,284.74,0.0,0.0,0.0,297.91,303.15,285.15,0,0,284.74,0.0,0.0,0.0,297.74,303.15,285.15,0,0,284.74,0.0,0.0,0.0,297.46,303.15,285.15,0,0,284.73,0.0,0.0,0.0,284.83,294.15,296.15,295.42,296.14,296.57,284.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,146.75,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17694600,298.06,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.71,303.15,285.15,0,0,284.73,0.0,0.0,0.0,284.84,294.15,296.15,295.42,296.14,296.31,284.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,43.09,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17694900,298.18,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.87,303.15,285.15,0,0,284.74,0.0,0.0,0.0,284.84,294.15,296.15,295.42,296.14,296.21,284.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,39.04,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695200,298.25,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.35,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.76,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.85,294.15,296.15,295.42,296.14,296.17,284.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,36.13,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695500,298.3,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.38,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.02,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.85,294.15,296.15,295.42,296.14,296.16,285.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,33.59,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695800,298.33,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.4,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.86,294.15,296.15,295.42,296.14,296.16,285.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,31.39,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696100,298.35,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.41,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.44,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.86,294.15,296.15,295.42,296.14,296.15,285.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,29.53,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696400,298.36,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.45,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.77,0.0,0.0,0.0,284.87,294.15,296.15,295.42,296.14,296.15,285.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.01,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696700,298.37,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.3,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.78,0.0,0.0,0.0,284.88,294.15,296.15,295.42,296.14,296.15,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.78,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697000,298.38,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.42,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.46,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.79,0.0,0.0,0.0,284.89,294.15,296.15,295.42,296.14,296.15,285.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.8,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697300,298.39,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.31,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.8,0.0,0.0,0.0,284.9,294.15,296.15,295.42,296.14,296.15,286.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.03,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697600,298.4,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.81,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.14,296.15,286.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.38,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697900,298.4,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.82,0.0,0.0,0.0,284.93,294.15,296.15,295.42,296.14,296.15,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.95,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698200,298.4,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.84,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.83,0.0,0.0,0.0,284.94,294.15,296.15,295.42,296.14,296.15,286.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.62,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698500,298.41,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.96,294.15,296.15,295.42,296.15,296.15,286.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.33,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698800,298.41,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.87,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.98,294.15,296.15,295.42,296.15,296.15,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.08,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699100,298.41,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.48,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.88,0.0,0.0,0.0,285.0,294.15,296.15,295.42,296.15,296.15,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.84,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699400,298.41,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.9,0.0,0.0,0.0,285.03,294.15,296.15,295.42,296.15,296.15,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.63,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699700,298.41,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.91,0.0,0.0,0.0,285.05,294.15,296.15,295.42,296.15,296.15,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.42,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700000,298.41,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.33,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.93,0.0,0.0,0.0,285.08,294.15,296.15,295.42,296.15,296.15,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,22.19,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700300,298.41,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.95,0.0,0.0,0.0,285.11,294.15,296.15,295.42,296.15,296.15,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.97,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700600,298.41,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.43,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.47,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.32,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.14,294.15,296.15,295.42,296.15,296.15,286.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.76,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700900,298.4,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.17,294.15,296.15,295.42,296.15,296.15,286.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.56,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701200,298.4,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.2,294.15,296.15,295.42,296.15,296.15,286.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.37,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701500,298.4,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.23,294.15,296.15,295.42,296.15,296.15,286.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.15,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701800,298.4,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.26,294.15,296.15,295.42,296.15,296.15,286.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.87,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702100,298.4,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.29,294.15,296.15,295.42,296.15,296.15,286.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.59,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702400,298.39,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.33,294.15,296.15,295.42,296.15,296.15,286.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.31,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702700,298.39,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.36,294.15,296.15,295.42,296.15,296.15,286.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.18,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703000,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.4,294.15,296.15,295.42,296.15,296.15,287.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,20.06,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703300,298.39,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.43,294.15,296.15,295.42,296.15,296.15,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.86,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703600,298.39,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.46,294.15,296.15,295.42,296.15,296.15,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.53,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703900,298.39,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.48,294.15,296.15,295.42,296.14,296.15,287.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.27,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704200,298.38,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.13,296.16,287.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.05,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704500,298.38,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.62,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704800,298.38,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.55,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705100,298.38,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.21,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705400,298.37,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.99,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705700,298.37,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.82,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706000,298.37,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.68,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706300,298.37,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.57,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706600,298.36,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.48,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706900,298.36,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.4,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707200,298.36,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.34,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707500,298.36,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707800,298.35,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.24,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708100,298.35,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.2,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708400,298.35,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.12,296.16,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708700,298.35,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.13,295.42,296.12,296.16,287.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.33,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709000,298.35,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.5,294.15,296.09,295.42,296.12,296.16,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.73,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709300,298.34,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.52,294.15,296.02,295.41,296.11,296.16,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.0,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709600,298.34,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.55,294.15,295.93,295.39,296.1,296.15,287.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.71,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709900,298.34,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.59,294.15,295.82,295.38,296.09,296.12,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.58,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710200,298.34,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.62,294.15,295.71,295.36,296.07,296.06,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.01,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710500,298.34,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.66,294.15,295.6,295.33,296.05,295.95,287.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.34,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710800,298.33,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.7,294.15,295.48,295.3,296.02,295.8,287.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.6,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711100,298.33,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.73,294.15,295.38,295.27,295.99,295.63,287.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.79,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711400,298.33,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.77,294.15,295.28,295.23,295.95,295.47,287.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.92,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711700,298.32,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.81,294.15,295.2,295.19,295.91,295.34,287.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.96,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712000,298.32,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.85,294.15,295.15,295.15,295.87,295.25,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.93,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712300,298.32,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.89,294.15,295.11,295.11,295.83,295.18,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.83,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712600,298.31,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.93,294.15,295.08,295.08,295.79,295.13,287.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.66,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712900,298.31,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.97,294.15,295.06,295.06,295.75,295.1,287.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.45,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713200,298.31,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.67,0.0,0.0,0.0,286.01,294.15,295.04,295.04,295.71,295.08,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.21,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713500,298.31,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.7,0.0,0.0,0.0,286.05,294.15,295.03,295.03,295.68,295.06,287.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.97,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713800,298.3,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.73,0.0,0.0,0.0,286.09,294.15,295.02,295.02,295.64,295.05,287.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.75,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714100,298.3,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.76,0.0,0.0,0.0,286.12,294.15,295.03,295.03,295.61,295.05,287.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.58,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714400,298.3,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.8,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.79,0.0,0.0,0.0,286.16,294.15,295.04,295.04,295.58,295.05,287.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.5,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714700,298.3,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.19,294.15,295.06,295.06,295.56,295.05,287.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.15,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715000,298.3,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.08,295.08,295.56,295.05,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.65,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715300,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.11,295.11,295.56,295.05,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.9,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715600,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.15,295.15,295.56,295.05,287.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.36,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
