time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715900,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.2,295.2,295.56,295.05,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.09,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716200,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.28,295.28,295.56,295.05,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.89,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716500,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.38,295.38,295.56,295.05,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.74,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716800,298.29,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.48,295.48,295.56,295.05,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717100,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.6,295.6,295.56,295.05,287.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717400,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.71,295.71,295.56,295.05,287.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.43,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717700,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.82,295.82,295.56,295.05,287.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.36,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718000,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,295.93,295.93,295.56,295.05,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718300,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.02,296.02,295.56,295.05,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718600,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.09,296.09,295.56,295.05,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718900,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.13,296.13,295.56,295.05,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719200,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719500,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719800,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720100,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720400,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720700,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721000,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721300,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721600,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721900,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722200,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722500,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722800,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.15,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723100,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.14,295.56,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723400,298.28,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.2,294.15,296.15,296.1,295.55,295.05,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.54,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723700,298.28,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.84,0.0,0.0,0.0,286.22,294.15,296.15,296.05,295.55,295.07,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.36,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724000,298.28,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.25,294.15,296.15,295.98,295.58,295.13,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.0,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724300,298.28,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.91,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.9,0.0,0.0,0.0,286.29,294.15,296.15,295.9,295.61,295.24,287.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.99,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724600,298.27,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.93,0.0,0.0,0.0,286.32,294.15,296.15,295.82,295.64,295.5,287.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.48,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724900,298.26,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.97,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.97,0.0,0.0,0.0,286.36,294.15,296.15,295.73,295.67,295.84,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.97,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725200,298.25,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.01,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.0,0.0,0.0,0.0,286.4,294.15,296.15,295.65,295.69,296.02,287.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.96,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725500,298.24,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.04,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.04,0.0,0.0,0.0,286.44,294.15,296.15,295.57,295.72,296.08,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.61,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725800,298.25,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.32,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.07,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.07,0.0,0.0,0.0,286.48,294.15,296.15,295.51,295.74,296.12,287.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.83,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726100,298.26,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.52,294.15,296.15,295.46,295.77,296.14,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,19.74,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726400,298.26,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.31,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.15,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.14,0.0,0.0,0.0,286.56,294.15,296.15,295.42,295.79,296.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,20.36,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726700,298.26,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.19,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.18,0.0,0.0,0.0,286.6,294.15,296.15,295.42,295.81,296.15,287.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,20.25,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727000,298.26,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.22,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.22,0.0,0.0,0.0,286.64,294.15,296.15,295.45,295.83,296.15,287.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,19.92,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727300,298.26,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.26,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.26,0.0,0.0,0.0,286.68,294.15,296.15,295.5,295.85,296.15,288.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,19.48,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727600,298.26,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.3,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.29,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.29,0.0,0.0,0.0,286.72,294.15,296.15,295.58,295.87,296.15,288.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.12,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727900,298.26,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.32,0.0,0.0,0.0,286.75,294.15,296.15,295.66,295.88,296.15,288.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.96,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728200,298.26,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.79,294.15,296.15,295.76,295.9,296.15,288.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.01,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728500,298.25,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.39,0.0,0.0,0.0,286.82,294.15,296.15,295.85,295.91,296.15,288.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.2,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728800,298.25,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.43,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.42,0.0,0.0,0.0,286.86,294.15,296.15,295.95,295.92,296.15,288.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.42,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729100,298.25,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.46,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.46,0.0,0.0,0.0,286.89,294.15,296.15,296.03,295.94,296.15,288.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.6,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729400,298.25,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.49,0.0,0.0,0.0,286.93,294.15,296.15,296.09,295.95,296.15,288.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.74,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729700,298.25,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.53,0.0,0.0,0.0,298.08,303.15,285.15,0,0,286.52,0.0,0.0,0.0,286.96,294.15,296.15,296.13,295.96,296.15,288.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.82,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730000,298.25,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.56,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.56,0.0,0.0,0.0,287.0,294.15,296.15,296.15,295.97,296.15,288.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.85,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730300,298.26,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.59,0.0,0.0,0.0,287.03,294.15,296.15,296.14,295.98,296.15,288.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.82,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730600,298.26,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.62,0.0,0.0,0.0,287.06,294.15,296.15,296.1,295.99,296.15,288.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.74,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730900,298.26,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.65,0.0,0.0,0.0,287.1,294.15,296.15,296.04,296.0,296.15,288.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.6,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731200,298.26,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.69,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.69,0.0,0.0,0.0,287.13,294.15,296.15,295.96,296.01,296.15,288.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.43,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731500,298.27,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.72,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.72,0.0,0.0,0.0,287.16,294.15,296.15,295.88,296.01,296.15,288.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.23,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731800,298.27,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.75,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.75,0.0,0.0,0.0,287.2,294.15,296.15,295.79,296.02,296.15,288.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.0,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732100,298.27,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.79,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.79,0.0,0.0,0.0,287.23,294.15,296.15,295.7,296.03,296.15,288.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.76,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732400,298.27,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.82,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.82,0.0,0.0,0.0,287.26,294.15,296.15,295.61,296.03,296.15,288.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.51,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732700,298.27,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.85,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.85,0.0,0.0,0.0,287.3,294.15,296.15,295.54,296.04,296.15,288.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.26,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733000,298.27,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.88,0.0,0.0,0.0,287.33,294.15,296.15,295.48,296.05,296.15,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,18.03,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733300,298.27,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.92,0.0,0.0,0.0,287.36,294.15,296.15,295.44,296.05,296.15,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,17.83,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733600,298.27,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.95,0.0,0.0,0.0,287.4,294.15,296.15,295.42,296.06,296.15,288.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.68,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733900,298.27,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.28,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.09,303.15,285.15,0,0,286.98,0.0,0.0,0.0,287.43,294.15,296.15,295.44,296.06,296.15,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.58,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734200,298.27,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.26,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.21,303.15,285.15,0,0,287.02,0.0,0.0,0.0,298.09,303.15,285.15,0,0,287.02,0.0,0.0,0.0,287.46,294.15,296.14,295.48,296.07,296.14,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.55,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734500,298.28,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.21,303.15,285.15,0,0,287.05,0.0,0.0,0.0,298.09,303.15,285.15,0,0,287.05,0.0,0.0,0.0,287.49,294.15,296.13,295.54,296.07,296.14,288.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.57,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734800,298.28,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.08,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.52,294.15,296.11,295.62,296.07,296.13,288.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.63,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735100,298.28,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.11,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.11,0.0,0.0,0.0,287.56,294.15,296.1,295.71,296.08,296.11,288.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.73,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735400,298.28,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.14,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.14,0.0,0.0,0.0,287.59,294.15,296.09,295.8,296.08,296.1,288.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.86,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735700,298.28,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.18,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.17,0.0,0.0,0.0,287.62,294.15,296.08,295.9,296.08,296.09,288.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.0,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736000,298.28,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.23,303.15,285.15,0,0,287.21,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.21,0.0,0.0,0.0,287.65,294.15,296.08,295.98,296.08,296.08,288.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.13,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736300,298.29,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.23,303.15,285.15,0,0,287.24,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.24,0.0,0.0,0.0,287.68,294.15,296.08,296.05,296.08,296.08,288.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.25,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736600,298.29,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.23,303.15,285.15,0,0,287.27,0.0,0.0,0.0,298.11,303.15,285.15,0,0,287.27,0.0,0.0,0.0,287.71,294.15,296.09,296.09,296.08,296.08,288.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.32,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736900,298.29,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.24,303.15,285.15,0,0,287.3,0.0,0.0,0.0,298.11,303.15,285.15,0,0,287.3,0.0,0.0,0.0,287.74,294.15,296.11,296.11,296.08,296.09,288.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.32,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737200,298.29,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.24,303.15,285.15,0,0,287.33,0.0,0.0,0.0,298.11,303.15,285.15,0,0,287.33,0.0,0.0,0.0,287.77,294.15,296.15,296.15,296.08,296.11,288.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.35,0,0.0,0,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737500,298.14,297.15,293.15,0,0,292.67,0.57,0.05,0.05,298.2,297.15,293.15,0,0,292.67,0.57,0.05,0.05,298.19,297.15,293.15,0,0,292.67,0.57,0.05,0.04,298.12,297.15,293.15,0,0,292.67,0.57,0.05,0.05,297.99,297.15,293.15,0,0,292.67,0.57,0.05,0.23,292.74,284.95,296.2,296.15,297.32,298.17,292.92,1,0.15,0.07,0.07,1.0,1,0.61,0.0,0.61,-0.26,0.0,0.0,0,20.58,60,2146.93,0,34.24,1,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737800,298.12,297.15,293.15,0,0,294.7,0.5,0.05,0.05,298.18,297.15,293.15,0,0,294.7,0.5,0.05,0.05,298.17,297.15,293.15,0,0,294.7,0.5,0.05,0.04,298.1,297.15,293.15,0,0,294.7,0.5,0.05,0.05,297.95,297.15,293.15,0,0,294.7,0.5,0.05,0.23,294.74,284.95,296.26,296.15,296.47,298.15,294.83,1,0.19,1.0,1.0,0.24,1,0.62,0.56,0.06,0.29,0.0,0.0,0,37.4,60,894.24,0,52.65,1,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17738100,298.14,297.15,293.15,0,0,295.8,0.49,0.05,0.05,298.19,297.15,293.15,0,0,295.8,0.49,0.05,0.05,298.18,297.15,293.15,0,0,295.8,0.49,0.05,0.04,298.11,297.15,293.15,0,0,295.8,0.49,0.05,0.05,297.95,297.15,293.15,0,0,295.8,0.49,0.05,0.23,295.82,284.95,296.33,296.16,296.33,298.16,295.86,1,0.2,1.0,1.0,0.0,1,0.62,0.62,0.0,0.35,0.0,0.0,0,43.26,36,378.97,0,59.23,1,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17738400,298.16,297.15,293.15,0,0,296.09,0.61,0.16,0.05,298.19,297.15,293.15,0,0,296.11,0.88,0.17,0.16,298.19,297.15,293.15,0,0,296.11,0.87,0.17,0.11,298.13,297.15,293.15,0,0,296.1,0.72,0.16,0.08,297.98,297.15,293.15,0,0,296.09,0.59,0.05,0.23,296.11,284.95,296.41,296.18,296.41,298.17,296.13,1,0.19,1.0,1.0,0.0,1,0.95,0.95,0.0,0.55,0.0,0.0,0,19.34,25,179.48,0,80.28,1,281.26,284.21,298.44,301.44,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17738700,297.82,297.15,293.15,0,0,287.52,0.88,0.16,0.1,297.96,297.15,293.15,0,0,287.52,0.88,0.18,0.1,297.93,297.15,293.15,0,0,287.52,0.88,0.18,0.07,297.87,297.15,293.15,0,0,287.52,0.88,0.17,0.1,297.71,297.15,293.15,0,0,287.51,0.95,0.14,0.57,287.51,284.95,296.5,296.2,296.49,297.91,287.5,1,0.25,1.0,1.0,0.0,1,1.41,1.41,0.0,0.85,1.0,1.0,0,15.2,85,38785.47,0,197.23,1,283.0,287.48,299.81,302.09,293.15,293.15,283.15,6751.87,20160,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,2.08,2.08,0,5.12,5.12,0,0,0,0,8213.49,0,190.44,2274.52,0,1017.92,0.43,1,0,3,1,0
17739000,297.45,297.15,293.15,0,0,287.13,0.7,0.14,0.13,297.61,297.15,293.15,0,0,287.12,0.75,0.17,0.16,297.56,297.15,293.15,0,0,287.12,0.74,0.16,0.11,297.54,297.15,293.15,0,0,287.13,0.73,0.15,0.15,297.37,297.15,293.15,0,0,287.13,0.67,0.12,0.55,287.12,284.95,296.59,296.22,296.59,297.56,287.09,1,0.32,1.0,1.0,0.0,1,1.66,1.66,0.0,1.01,1.0,1.0,0,52.78,93,47742.47,0,408.69,1,283.15,286.9,299.34,302.03,293.15,293.15,283.15,14761.92,22320,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,3.07,3.07,0,5.12,5.12,0,0,0,0,8931.32,0,615.65,2274.52,0,1551.51,0.63,1,0,3,1,0
17739300,297.3,297.15,293.15,0,0,286.46,0.65,0.13,0.12,297.43,297.15,293.15,0,0,286.46,0.7,0.16,0.16,297.4,297.15,293.15,0,0,286.46,0.69,0.16,0.11,297.38,297.15,293.15,0,0,286.46,0.67,0.15,0.14,297.22,297.15,293.15,0,0,286.46,0.61,0.11,0.51,286.46,284.95,296.68,296.25,296.68,297.39,286.44,1,0.33,1.0,1.0,0.0,1,1.56,1.56,0.0,0.95,1.0,1.0,0,69.21,57,47246.11,0,397.99,1,283.15,286.25,299.24,301.87,293.15,293.15,283.15,20951.01,25560,313.15,0,18000,1,0,0,0,1,0.7,1,0,1.0,3.66,3.66,0,5.12,5.12,0,0,0,0,8847.85,0,1040.94,2274.52,0,1574.64,0.75,1,0,3,1,0
17739600,297.25,297.15,293.15,0,0,286.18,0.68,0.13,0.12,297.36,297.15,293.15,0,0,286.18,0.73,0.16,0.16,297.33,297.15,293.15,0,0,286.18,0.72,0.16,0.11,297.32,297.15,293.15,0,0,286.18,0.71,0.15,0.14,297.16,297.15,293.15,0,0,286.19,0.63,0.11,0.48,286.18,284.95,296.78,296.28,296.78,297.33,286.18,1,0.3,1.0,1.0,0.0,1,1.51,1.51,0.0,0.92,1.0,1.0,0,54.05,25,47189.58,0,337.49,1,283.15,285.96,299.27,301.89,293.15,293.15,283.15,25265.7,28800,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.02,4.02,0,5.12,5.12,0,0,0,0,8844.3,0,1378.53,2274.52,0,1537.81,0.82,1,0,3,1,0
17739900,297.22,297.15,293.15,0,0,286.04,0.73,0.13,0.12,297.33,297.15,293.15,0,0,286.03,0.79,0.17,0.16,297.3,297.15,293.15,0,0,286.03,0.78,0.16,0.11,297.29,297.15,293.15,0,0,286.03,0.76,0.15,0.14,297.13,297.15,293.15,0,0,286.04,0.68,0.1,0.47,286.03,284.95,296.88,296.31,296.88,297.29,286.03,1,0.28,1.0,1.0,0.0,1,1.5,1.5,0.0,0.91,1.0,1.0,0,38.01,25,47232.36,0,288.34,1,283.15,285.79,299.31,301.93,293.15,293.15,283.15,28616.28,30960,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,8852.16,0,1661.65,2274.52,0,1530.28,0.88,1,0,3,1,0
17740200,297.2,297.15,293.15,0,0,285.94,0.77,0.13,0.12,297.3,297.15,293.15,0,0,285.94,0.84,0.17,0.16,297.28,297.15,293.15,0,0,285.94,0.82,0.16,0.11,297.26,297.15,293.15,0,0,285.94,0.8,0.15,0.14,297.12,297.15,293.15,0,0,285.94,0.71,0.1,0.46,285.94,284.95,296.97,296.34,296.97,297.27,285.94,1,0.28,1.0,1.0,0.0,1,1.49,1.49,0.0,0.9,1.0,1.0,0,31.01,25,47490.41,0,267.23,1,283.15,285.68,299.35,301.98,293.15,293.15,283.15,31477.36,33120,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,8878.29,0,1916.98,2274.52,0,1534.67,0.92,1,0,3,1,0
17740500,297.19,297.15,293.15,0,0,285.82,0.79,0.13,0.12,297.28,297.15,293.15,0,0,285.82,0.86,0.17,0.16,297.26,297.15,293.15,0,0,285.82,0.84,0.16,0.11,297.25,297.15,293.15,0,0,285.82,0.83,0.15,0.14,297.11,297.15,293.15,0,0,285.82,0.72,0.1,0.45,285.82,284.95,297.06,296.38,297.06,297.25,285.81,1,0.27,1.0,1.0,0.0,1,1.48,1.48,0.0,0.9,1.0,1.0,0,27.96,25,48067.05,0,257.05,1,283.06,285.53,299.39,302.08,293.15,293.15,283.05,34348.07,36000,313.15,0,18000,1,0,0,0,1,0.69,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,8961.74,0,2185.11,2274.52,0,1561.52,0.96,1,0,3,1,0
17740800,297.17,297.15,293.15,0,0,285.25,0.79,0.13,0.12,297.25,297.15,293.15,0,0,285.25,0.86,0.17,0.16,297.23,297.15,293.15,0,0,285.25,0.85,0.16,0.11,297.22,297.15,293.15,0,0,285.25,0.83,0.15,0.15,297.1,297.15,293.15,0,0,285.25,0.71,0.1,0.44,285.25,284.95,297.15,296.41,297.15,297.23,285.24,1,0.27,1.0,1.0,0.0,1,1.47,1.47,0.0,0.89,1.0,1.0,0,27.53,25,49576.85,0,248.43,1,282.46,284.95,299.42,302.21,293.15,293.15,282.45,35528.53,36000,313.15,0,18000,1,0,0,0,1,0.71,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,9028.31,0,2298.72,2274.52,0,1692.48,0.98,1,0,3,1,0
17741100,297.14,297.15,293.15,0,0,284.54,0.78,0.13,0.12,297.21,297.15,293.15,0,0,284.53,0.86,0.17,0.16,297.19,297.15,293.15,0,0,284.53,0.84,0.16,0.11,297.19,297.15,293.15,0,0,284.53,0.82,0.15,0.14,297.08,297.15,293.15,0,0,284.55,0.7,0.09,0.42,284.53,284.95,297.23,296.44,297.23,297.19,284.5,1,0.26,1.0,1.0,0.0,1,1.43,1.43,0.0,0.87,0.99,0.99,0,28.08,25,51369.73,0,236.87,1,281.59,284.18,299.46,302.39,293.15,293.15,281.55,36100.38,36000,313.15,0,18000,1,0,0,0,1,0.72,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,9235.47,0,2318.92,2274.52,0,1780.17,0.98,1,0,3,1,0
17741400,297.1,297.15,293.15,0,0,283.43,0.76,0.12,0.11,297.17,297.15,293.15,0,0,283.42,0.84,0.17,0.16,297.15,297.15,293.15,0,0,283.42,0.82,0.16,0.11,297.15,297.15,293.15,0,0,283.42,0.8,0.15,0.14,297.06,297.15,293.15,0,0,283.43,0.68,0.09,0.4,283.42,284.95,297.32,296.47,297.22,297.16,283.41,1,0.26,0.45,0.45,1.0,1,1.39,0.44,0.95,-0.11,0.94,0.94,0,29.14,25,38912.45,0,222.35,1,280.96,282.95,299.28,301.57,293.15,293.15,280.95,37285.14,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,8016.15,0,2212.89,2274.52,0,1392.15,0.96,1,0,3,1,0
17741700,297.08,297.15,293.15,0,0,283.02,0.74,0.12,0.11,297.14,297.15,293.15,0,0,283.03,0.83,0.17,0.16,297.13,297.15,293.15,0,0,283.03,0.81,0.16,0.11,297.13,297.15,293.15,0,0,283.03,0.79,0.15,0.14,297.05,297.15,293.15,0,0,283.01,0.66,0.08,0.38,283.03,284.95,297.4,296.49,297.23,297.12,283.06,1,0.25,0.57,0.57,1.0,1,1.35,0.54,0.81,0.0,0.88,0.88,0,29.52,25,38077.57,0,206.13,1,280.6,282.64,299.38,301.46,293.15,293.15,280.65,38683.07,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,7811.2,0,1918.76,2274.52,0,1083.04,0.92,1,0,3,1,0
17742000,297.11,297.15,293.15,0,0,283.71,0.76,0.12,0.11,297.16,297.15,293.15,0,0,283.71,0.85,0.17,0.16,297.15,297.15,293.15,0,0,283.71,0.83,0.16,0.11,297.15,297.15,293.15,0,0,283.71,0.81,0.15,0.14,297.07,297.15,293.15,0,0,283.7,0.67,0.08,0.38,283.71,284.95,297.48,296.52,297.27,297.13,283.72,1,0.25,0.55,0.55,1.0,1,1.34,0.52,0.82,-0.01,0.83,0.83,0,27.09,25,36065.43,0,199.44,1,281.24,283.32,299.49,301.47,293.15,293.15,281.55,38454.91,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.13,4.13,0,5.12,5.12,0,0,0,0,7445.64,0,1599.56,2274.52,0,872.66,0.86,1,0,3,1,0
17742300,297.15,297.15,293.15,0,0,284.46,0.79,0.12,0.11,297.2,297.15,293.15,0,0,284.47,0.88,0.17,0.16,297.19,297.15,293.15,0,0,284.47,0.86,0.16,0.11,297.18,297.15,293.15,0,0,284.46,0.84,0.15,0.14,297.1,297.15,293.15,0,0,284.45,0.69,0.08,0.38,284.47,284.95,297.57,296.55,297.32,297.16,284.5,1,0.25,0.55,0.55,1.0,1,1.37,0.53,0.84,-0.01,0.81,0.81,0,24.44,25,33988.07,0,202.12,1,282.09,284.12,299.51,301.35,293.15,293.15,282.15,37374.87,36000,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,3.93,3.93,0,5.12,5.12,0,0,0,0,7688.74,0,1400.1,2274.52,0,782.39,0.82,1,0,3,1,0
17742600,297.19,297.15,293.15,0,0,285.14,0.82,0.13,0.11,297.23,297.15,293.15,0,0,285.14,0.92,0.18,0.17,297.22,297.15,293.15,0,0,285.14,0.89,0.17,0.12,297.22,297.15,293.15,0,0,285.14,0.87,0.16,0.15,297.14,297.15,293.15,0,0,285.13,0.72,0.09,0.39,285.14,284.95,297.65,296.58,297.37,297.19,285.15,1,0.25,0.54,0.54,1.0,1,1.41,0.54,0.87,-0.02,0.82,0.82,0,22.37,25,33015.73,0,211.33,1,282.74,284.76,299.57,301.41,293.15,293.15,282.75,36012.06,36000,313.15,0,18000,1,0,0,0,1,0.56,1,0,1.0,3.89,3.89,0,5.12,5.12,0,0,0,0,7794.47,0,1346.01,2274.52,0,736.48,0.81,1,0,3,1,0
17742900,297.21,297.15,293.15,0,0,285.54,0.85,0.13,0.12,297.26,297.15,293.15,0,0,285.54,0.95,0.18,0.17,297.25,297.15,293.15,0,0,285.54,0.93,0.17,0.12,297.25,297.15,293.15,0,0,285.54,0.91,0.16,0.15,297.17,297.15,293.15,0,0,285.54,0.74,0.09,0.4,285.54,284.95,297.73,296.61,297.42,297.22,285.55,1,0.26,0.54,0.54,1.0,1,1.45,0.55,0.9,-0.02,0.84,0.84,0,21.05,25,32717.47,0,225.24,1,283.15,285.14,299.64,301.52,293.15,293.15,283.15,34188.82,34200,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,3.92,3.92,0,5.12,5.12,0,0,0,0,7859.29,0,1360.41,2274.52,0,757.26,0.82,1,0,3,1,0
17743200,297.22,297.15,293.15,0,0,285.59,0.86,0.13,0.12,297.27,297.15,293.15,0,0,285.59,0.97,0.19,0.18,297.26,297.15,293.15,0,0,285.59,0.94,0.18,0.12,297.25,297.15,293.15,0,0,285.59,0.92,0.17,0.16,297.18,297.15,293.15,0,0,285.59,0.75,0.09,0.41,285.59,284.95,297.82,296.63,297.46,297.22,285.59,1,0.26,0.53,0.53,1.0,1,1.48,0.56,0.93,-0.03,0.86,0.86,0,21.1,25,33300.92,0,239.17,1,283.15,285.18,299.65,301.57,293.15,293.15,283.15,31993.99,32040,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,3.92,3.92,0,5.12,5.12,0,0,0,0,7900.63,0,1341.49,2274.52,0,809.98,0.81,1,0,3,1,0
17743500,297.22,297.15,293.15,0,0,285.65,0.86,0.14,0.12,297.27,297.15,293.15,0,0,285.65,0.98,0.19,0.18,297.26,297.15,293.15,0,0,285.65,0.95,0.18,0.13,297.26,297.15,293.15,0,0,285.65,0.93,0.17,0.16,297.19,297.15,293.15,0,0,285.65,0.76,0.09,0.42,285.65,284.95,297.9,296.66,297.49,297.22,285.65,1,0.27,0.52,0.52,1.0,1,1.51,0.56,0.95,-0.03,0.88,0.88,0,21.35,25,33691.54,0,252.4,1,283.15,285.23,299.67,301.6,293.15,293.15,283.15,29335.15,28800,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,3.87,3.87,0,5.12,5.12,0,0,0,0,7929.63,0,1280.2,2274.52,0,823.91,0.8,1,0,3,1,0
