time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743800,297.23,297.15,293.15,0,0,285.7,0.85,0.14,0.13,297.27,297.15,293.15,0,0,285.7,0.96,0.2,0.19,297.26,297.15,293.15,0,0,285.7,0.93,0.18,0.13,297.26,297.15,293.15,0,0,285.7,0.91,0.17,0.16,297.19,297.15,293.15,0,0,285.7,0.75,0.09,0.43,285.7,284.95,297.98,296.69,297.52,297.22,285.71,1,0.27,0.51,0.51,1.0,1,1.55,0.56,0.98,-0.03,0.91,0.91,0,23.66,31,34076.57,0,272.02,1,283.15,285.28,299.69,301.65,293.15,293.15,283.15,26958.08,26640,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,3.83,3.83,0,5.12,5.12,0,0,0,0,7960.62,0,1221.97,2274.52,0,836.34,0.79,1,0,3,1,0
17744100,297.22,297.15,293.15,0,0,285.69,0.81,0.14,0.13,297.27,297.15,293.15,0,0,285.69,0.9,0.2,0.19,297.26,297.15,293.15,0,0,285.69,0.88,0.19,0.13,297.26,297.15,293.15,0,0,285.69,0.87,0.18,0.17,297.2,297.15,293.15,0,0,285.69,0.71,0.1,0.44,285.69,284.95,298.07,296.71,297.55,297.22,285.68,1,0.28,0.51,0.51,1.0,1,1.58,0.57,1.01,-0.04,0.93,0.93,0,29.1,40,34828.28,0,301.04,1,283.15,285.23,299.73,301.72,293.15,293.15,283.15,27903.28,29880,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.0,4.0,0,5.12,5.12,0,0,0,0,8020.67,0,1380.71,2274.52,0,861.91,0.82,1,0,3,1,0
17744400,297.22,297.15,293.15,0,0,285.64,0.77,0.14,0.13,297.27,297.15,293.15,0,0,285.64,0.86,0.2,0.19,297.25,297.15,293.15,0,0,285.64,0.84,0.19,0.13,297.26,297.15,293.15,0,0,285.64,0.83,0.18,0.17,297.2,297.15,293.15,0,0,285.64,0.68,0.1,0.44,285.64,284.95,298.15,296.74,297.58,297.22,285.64,1,0.3,0.5,0.5,1.0,1,1.61,0.57,1.04,-0.05,0.96,0.96,0,36.04,46,35630.25,0,334.18,1,283.15,285.16,299.75,301.79,293.15,293.15,283.15,29987.62,32040,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,8080.5,0,1629.14,2274.52,0,894.39,0.87,1,0,3,1,0
17744700,297.22,297.15,293.15,0,0,285.58,0.81,0.15,0.13,297.26,297.15,293.15,0,0,285.58,0.91,0.21,0.2,297.24,297.15,293.15,0,0,285.58,0.89,0.19,0.13,297.25,297.15,293.15,0,0,285.58,0.87,0.18,0.17,297.19,297.15,293.15,0,0,285.58,0.72,0.1,0.45,285.58,284.95,298.23,296.77,297.6,297.21,285.57,1,0.29,0.49,0.49,1.0,1,1.62,0.57,1.06,-0.06,0.98,0.98,0,30.07,25,36297.42,0,326.63,1,283.15,285.08,299.78,301.85,293.15,293.15,283.15,32799.86,35280,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,8131.77,0,1951.46,2274.52,0,924.16,0.92,1,0,3,1,0
17745000,297.2,297.15,293.15,0,0,285.22,0.84,0.15,0.13,297.24,297.15,293.15,0,0,285.22,0.95,0.21,0.2,297.22,297.15,293.15,0,0,285.22,0.92,0.19,0.13,297.24,297.15,293.15,0,0,285.22,0.91,0.18,0.17,297.18,297.15,293.15,0,0,285.22,0.74,0.1,0.45,285.22,284.95,298.32,296.79,297.63,297.19,285.21,1,0.29,0.49,0.49,1.0,1,1.63,0.56,1.07,-0.07,0.99,0.99,0,26.61,25,37968.52,0,321.29,1,282.76,284.7,299.84,302.03,293.15,293.15,282.45,34845.25,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.68,4.68,0,5.12,5.12,0,0,0,0,8670.56,0,2190.22,2274.52,0,1038.42,0.96,1,0,3,1,0
17745300,297.17,297.15,293.15,0,0,284.54,0.83,0.14,0.13,297.2,297.15,293.15,0,0,284.53,0.95,0.21,0.2,297.19,297.15,293.15,0,0,284.53,0.92,0.19,0.13,297.2,297.15,293.15,0,0,284.53,0.9,0.18,0.17,297.16,297.15,293.15,0,0,284.55,0.74,0.1,0.44,284.53,284.95,298.4,296.82,297.64,297.16,284.51,1,0.29,0.48,0.48,1.0,1,1.62,0.55,1.07,-0.08,0.98,0.98,0,26.72,25,40601.71,0,314.46,1,281.89,283.97,299.86,302.25,293.15,293.15,281.85,35946.59,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.72,4.72,0,5.12,5.12,0,0,0,0,8414.88,0,2251.3,2274.52,0,1181.55,0.97,1,0,3,1,0
17745600,297.14,297.15,293.15,0,0,283.94,0.82,0.14,0.13,297.17,297.15,293.15,0,0,283.94,0.93,0.2,0.19,297.15,297.15,293.15,0,0,283.94,0.9,0.19,0.13,297.17,297.15,293.15,0,0,283.94,0.89,0.18,0.17,297.14,297.15,293.15,0,0,283.94,0.72,0.1,0.43,283.94,284.95,298.48,296.84,297.66,297.14,283.93,1,0.28,0.47,0.47,1.0,1,1.59,0.53,1.06,-0.09,0.95,0.95,0,27.58,25,41677.39,0,303.49,1,281.26,283.4,299.85,302.23,293.15,293.15,281.25,36850.79,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.66,4.66,0,5.12,5.12,0,0,0,0,8347.03,0,2180.75,2274.52,0,1235.96,0.96,1,0,3,1,0
17745900,297.11,297.15,293.15,0,0,283.29,0.8,0.14,0.12,297.13,297.15,293.15,0,0,283.28,0.91,0.2,0.19,297.12,297.15,293.15,0,0,283.29,0.88,0.18,0.13,297.14,297.15,293.15,0,0,283.29,0.87,0.18,0.17,297.12,297.15,293.15,0,0,283.3,0.71,0.09,0.42,283.28,284.95,298.57,296.87,297.69,297.12,283.26,1,0.28,0.47,0.47,1.0,1,1.56,0.51,1.04,-0.1,0.89,0.89,0,28.28,25,43213.64,0,289.7,1,280.4,282.72,299.89,302.41,293.15,293.15,280.35,38004.07,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,8498.01,0,1975.15,2274.52,0,1304.19,0.93,1,0,3,1,0
17746200,297.12,297.15,293.15,0,0,283.72,0.81,0.14,0.12,297.13,297.15,293.15,0,0,283.73,0.92,0.2,0.19,297.12,297.15,293.15,0,0,283.73,0.89,0.18,0.13,297.14,297.15,293.15,0,0,283.73,0.88,0.18,0.17,297.12,297.15,293.15,0,0,283.72,0.71,0.09,0.42,283.73,284.95,298.65,296.89,297.72,297.12,283.73,1,0.28,0.47,0.47,1.0,1,1.54,0.5,1.04,-0.1,0.85,0.85,0,27.28,25,40686.68,0,278.98,1,280.94,283.24,299.83,302.05,293.15,293.15,280.95,38239.05,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.22,4.22,0,5.12,5.12,0,0,0,0,8193.43,0,1684.55,2274.52,0,1056.99,0.88,1,0,3,1,0
17746500,297.15,297.15,293.15,0,0,284.47,0.84,0.14,0.13,297.17,297.15,293.15,0,0,284.47,0.96,0.2,0.19,297.16,297.15,293.15,0,0,284.47,0.92,0.19,0.13,297.17,297.15,293.15,0,0,284.47,0.91,0.18,0.17,297.14,297.15,293.15,0,0,284.45,0.73,0.09,0.42,284.48,284.95,298.73,296.91,297.77,297.14,284.5,1,0.28,0.46,0.46,1.0,1,1.56,0.51,1.05,-0.11,0.83,0.83,0,24.54,25,38267.3,0,280.93,1,281.79,284.03,299.87,301.93,293.15,293.15,281.85,37296.69,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.03,4.03,0,5.12,5.12,0,0,0,0,8014.52,0,1491.56,2274.52,0,926.89,0.84,1,0,3,1,0
17746800,297.19,297.15,293.15,0,0,285.12,0.88,0.14,0.13,297.21,297.15,293.15,0,0,285.12,0.99,0.21,0.2,297.2,297.15,293.15,0,0,285.12,0.97,0.19,0.13,297.21,297.15,293.15,0,0,285.12,0.96,0.19,0.18,297.16,297.15,293.15,0,0,285.12,0.76,0.1,0.43,285.12,284.95,298.82,296.94,297.82,297.17,285.13,1,0.28,0.46,0.46,1.0,1,1.6,0.51,1.08,-0.12,0.83,0.83,0,22.38,25,36945.33,0,291.64,1,282.44,284.65,299.92,301.97,293.15,293.15,282.45,36041.0,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,3.98,3.98,0,5.12,5.12,0,0,0,0,8091.89,0,1436.1,2274.52,0,866.81,0.83,1,0,3,1,0
17747100,297.22,297.15,293.15,0,0,285.7,0.76,0.15,0.13,297.24,297.15,293.15,0,0,285.71,0.86,0.21,0.2,297.23,297.15,293.15,0,0,285.7,0.84,0.2,0.14,297.24,297.15,293.15,0,0,285.7,0.83,0.19,0.18,297.18,297.15,293.15,0,0,285.7,0.66,0.1,0.44,285.71,284.95,298.9,296.96,297.87,297.2,285.72,1,0.31,0.45,0.45,1.0,1,1.65,0.52,1.12,-0.12,0.86,0.86,0,38.89,64,35666.41,0,362.52,1,283.13,285.22,299.96,301.95,293.15,293.15,283.15,34667.86,35280,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,4.05,4.05,0,5.12,5.12,0,0,0,0,8081.34,0,1491.11,2274.52,0,820.5,0.84,1,0,3,1,0
17747400,297.23,297.15,293.15,0,0,285.77,0.76,0.15,0.14,297.25,297.15,293.15,0,0,285.77,0.85,0.22,0.21,297.24,297.15,293.15,0,0,285.77,0.83,0.2,0.14,297.25,297.15,293.15,0,0,285.77,0.82,0.19,0.18,297.18,297.15,293.15,0,0,285.77,0.66,0.1,0.45,285.77,284.95,298.98,296.98,297.91,297.21,285.77,1,0.31,0.45,0.45,1.0,1,1.68,0.52,1.16,-0.13,0.89,0.89,0,42.32,40,36245.45,0,390.09,1,283.15,285.26,300.0,302.08,293.15,293.15,283.15,32751.86,33120,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.1,4.1,0,5.12,5.12,0,0,0,0,8167.7,0,1516.16,2274.52,0,893.86,0.85,1,0,3,1,0
17747700,297.23,297.15,293.15,0,0,285.79,0.82,0.15,0.14,297.25,297.15,293.15,0,0,285.79,0.93,0.22,0.21,297.24,297.15,293.15,0,0,285.79,0.9,0.2,0.14,297.25,297.15,293.15,0,0,285.79,0.89,0.2,0.19,297.18,297.15,293.15,0,0,285.79,0.72,0.1,0.45,285.79,284.95,299.07,297.01,297.94,297.21,285.79,1,0.3,0.44,0.44,1.0,1,1.7,0.52,1.18,-0.14,0.91,0.91,0,31.25,25,36597.05,0,367.45,1,283.15,285.27,300.01,302.1,293.15,293.15,283.15,31019.97,32040,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,8194.63,0,1528.32,2274.52,0,908.77,0.85,1,0,3,1,0
17748000,297.22,297.15,293.15,0,0,285.74,0.87,0.16,0.14,297.25,297.15,293.15,0,0,285.74,0.99,0.22,0.21,297.24,297.15,293.15,0,0,285.74,0.96,0.2,0.14,297.24,297.15,293.15,0,0,285.74,0.95,0.2,0.19,297.18,297.15,293.15,0,0,285.74,0.75,0.1,0.45,285.74,284.95,299.15,297.03,297.97,297.21,285.74,1,0.3,0.44,0.44,1.0,1,1.71,0.52,1.19,-0.15,0.94,0.94,0,26.42,25,37198.57,0,361.88,1,283.15,285.21,300.04,302.15,293.15,293.15,283.15,32303.21,34200,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,8242.96,0,1748.18,2274.52,0,930.19,0.89,1,0,3,1,0
17748300,297.21,297.15,293.15,0,0,285.46,0.8,0.16,0.14,297.24,297.15,293.15,0,0,285.46,0.9,0.23,0.22,297.22,297.15,293.15,0,0,285.46,0.87,0.21,0.14,297.23,297.15,293.15,0,0,285.46,0.87,0.2,0.19,297.17,297.15,293.15,0,0,285.48,0.69,0.1,0.46,285.46,284.95,299.24,297.05,298.0,297.2,285.43,1,0.31,0.43,0.43,1.0,1,1.73,0.51,1.21,-0.16,0.96,0.96,0,35.98,64,39112.21,0,398.57,1,282.8,284.87,300.12,302.42,293.15,293.15,282.75,34435.72,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,8447.58,0,2024.28,2274.52,0,1029.38,0.94,1,0,3,1,0
17748600,297.18,297.15,293.15,0,0,284.86,0.76,0.16,0.14,297.2,297.15,293.15,0,0,284.86,0.85,0.23,0.21,297.19,297.15,293.15,0,0,284.86,0.83,0.2,0.14,297.2,297.15,293.15,0,0,284.86,0.82,0.2,0.19,297.15,297.15,293.15,0,0,284.86,0.65,0.1,0.45,284.86,284.95,299.33,297.07,298.01,297.17,284.85,1,0.32,0.43,0.43,1.0,1,1.72,0.5,1.21,-0.17,0.96,0.96,0,44.51,40,41091.36,0,417.15,1,282.16,284.28,300.1,302.46,293.15,293.15,282.15,35635.16,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.63,4.63,0,5.12,5.12,0,0,0,0,8436.64,0,2128.74,2274.52,0,1162.86,0.95,1,0,3,1,0
17748900,297.15,297.15,293.15,0,0,284.18,0.79,0.15,0.14,297.17,297.15,293.15,0,0,284.18,0.9,0.22,0.21,297.15,297.15,293.15,0,0,284.18,0.87,0.2,0.14,297.17,297.15,293.15,0,0,284.18,0.86,0.2,0.19,297.13,297.15,293.15,0,0,284.19,0.68,0.1,0.44,284.17,284.95,299.42,297.1,298.03,297.13,284.15,1,0.31,0.42,0.42,1.0,1,1.68,0.49,1.2,-0.17,0.94,0.94,0,35.33,25,43328.07,0,372.62,1,281.3,283.57,300.13,302.66,293.15,293.15,281.25,36571.85,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,8623.4,0,2099.56,2274.52,0,1261.12,0.95,1,0,3,1,0
17749200,297.12,297.15,293.15,0,0,283.61,0.81,0.15,0.14,297.13,297.15,293.15,0,0,283.61,0.92,0.22,0.21,297.12,297.15,293.15,0,0,283.61,0.89,0.2,0.14,297.14,297.15,293.15,0,0,283.61,0.88,0.2,0.19,297.11,297.15,293.15,0,0,283.61,0.7,0.09,0.43,283.61,284.95,299.52,297.12,298.06,297.11,283.6,1,0.3,0.42,0.42,1.0,1,1.65,0.47,1.18,-0.18,0.89,0.89,0,31.49,25,44209.54,0,343.24,1,280.66,283.03,300.12,302.64,293.15,293.15,280.65,37648.21,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,8542.84,0,1939.02,2274.52,0,1302.97,0.92,1,0,3,1,0
17749500,297.14,297.15,293.15,0,0,284.27,0.84,0.15,0.14,297.15,297.15,293.15,0,0,284.28,0.96,0.22,0.21,297.14,297.15,293.15,0,0,284.27,0.92,0.2,0.14,297.15,297.15,293.15,0,0,284.27,0.92,0.2,0.19,297.12,297.15,293.15,0,0,284.26,0.72,0.09,0.42,284.28,284.95,299.62,297.15,298.1,297.12,284.3,1,0.29,0.42,0.42,1.0,1,1.64,0.46,1.18,-0.18,0.87,0.87,0,27.84,25,41059.46,0,329.3,1,281.5,283.77,300.08,302.27,293.15,293.15,281.55,37354.43,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,8229.63,0,1743.66,2274.52,0,1029.88,0.89,1,0,3,1,0
17749800,297.18,297.15,293.15,0,0,284.91,0.84,0.16,0.14,297.19,297.15,293.15,0,0,284.91,0.95,0.23,0.21,297.18,297.15,293.15,0,0,284.91,0.91,0.2,0.14,297.19,297.15,293.15,0,0,284.91,0.91,0.2,0.19,297.14,297.15,293.15,0,0,284.91,0.71,0.09,0.43,284.92,284.95,299.71,297.17,298.16,297.15,284.92,1,0.3,0.42,0.42,1.0,1,1.67,0.47,1.2,-0.19,0.86,0.86,0,29.23,43,39468.15,0,348.38,1,282.14,284.38,300.15,302.33,293.15,293.15,282.15,36383.07,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.2,4.2,0,5.12,5.12,0,0,0,0,8281.49,0,1652.02,2274.52,0,945.15,0.87,1,0,3,1,0
17750100,297.21,297.15,293.15,0,0,285.6,0.74,0.16,0.14,297.23,297.15,293.15,0,0,285.6,0.83,0.23,0.22,297.22,297.15,293.15,0,0,285.6,0.81,0.21,0.15,297.23,297.15,293.15,0,0,285.6,0.8,0.21,0.2,297.16,297.15,293.15,0,0,285.58,0.62,0.1,0.44,285.61,284.95,299.8,297.19,298.22,297.19,285.63,1,0.33,0.41,0.41,1.0,1,1.72,0.48,1.24,-0.19,0.88,0.88,0,51.72,67,37457.12,0,440.84,1,283.0,285.08,300.15,302.18,293.15,293.15,283.05,35313.21,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.24,4.24,0,5.12,5.12,0,0,0,0,8161.58,0,1685.02,2274.52,0,863.31,0.88,1,0,3,1,0
17750400,297.23,297.15,293.15,0,0,285.81,0.76,0.16,0.15,297.25,297.15,293.15,0,0,285.81,0.85,0.24,0.22,297.24,297.15,293.15,0,0,285.81,0.82,0.21,0.15,297.25,297.15,293.15,0,0,285.81,0.82,0.21,0.2,297.17,297.15,293.15,0,0,285.81,0.64,0.1,0.45,285.81,284.95,299.89,297.21,298.27,297.23,285.81,1,0.33,0.41,0.41,1.0,1,1.76,0.48,1.27,-0.2,0.91,0.91,0,48.52,31,37849.32,0,453.35,1,283.15,285.25,300.24,302.38,293.15,293.15,283.15,33938.04,35280,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,8324.84,0,1747.06,2274.52,0,917.51,0.89,1,0,3,1,0
17750700,297.23,297.15,293.15,0,0,285.56,0.83,0.17,0.15,297.25,297.15,293.15,0,0,285.55,0.94,0.24,0.23,297.24,297.15,293.15,0,0,285.55,0.9,0.22,0.15,297.25,297.15,293.15,0,0,285.55,0.9,0.22,0.2,297.17,297.15,293.15,0,0,285.57,0.7,0.1,0.45,285.55,284.95,299.97,297.23,298.31,297.23,285.53,1,0.32,0.4,0.4,1.0,1,1.77,0.48,1.29,-0.21,0.94,0.94,0,34.12,25,39663.05,0,418.96,1,282.8,284.94,300.3,302.62,293.15,293.15,282.75,34692.44,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,8522.03,0,1931.93,2274.52,0,1030.98,0.92,1,0,3,1,0
17751000,297.2,297.15,293.15,0,0,284.96,0.86,0.17,0.15,297.22,297.15,293.15,0,0,284.96,0.98,0.24,0.23,297.21,297.15,293.15,0,0,284.96,0.95,0.21,0.15,297.22,297.15,293.15,0,0,284.96,0.95,0.21,0.2,297.16,297.15,293.15,0,0,284.96,0.73,0.1,0.44,284.96,284.95,300.04,297.24,298.31,297.19,284.95,1,0.31,0.4,0.4,1.0,1,1.76,0.47,1.29,-0.22,0.94,0.94,0,29.33,25,41744.3,0,398.87,1,282.16,284.36,300.27,302.66,293.15,293.15,282.15,35628.46,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,8516.36,0,2025.37,2274.52,0,1163.24,0.94,1,0,3,1,0
17751300,297.16,297.15,293.15,0,0,284.3,0.8,0.16,0.15,297.18,297.15,293.15,0,0,284.29,0.9,0.24,0.23,297.17,297.15,293.15,0,0,284.29,0.87,0.21,0.15,297.18,297.15,293.15,0,0,284.29,0.87,0.21,0.2,297.13,297.15,293.15,0,0,284.31,0.67,0.1,0.44,284.29,284.95,300.1,297.26,298.31,297.15,284.27,1,0.32,0.4,0.4,1.0,1,1.74,0.46,1.28,-0.22,0.92,0.92,0,37.88,61,44291.1,0,412.54,1,281.3,283.66,300.29,302.87,293.15,293.15,281.25,36520.68,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.52,4.52,0,5.12,5.12,0,0,0,0,8731.61,0,2002.48,2274.52,0,1272.55,0.93,1,0,3,1,0
17751600,297.13,297.15,293.15,0,0,283.74,0.76,0.16,0.14,297.14,297.15,293.15,0,0,283.74,0.86,0.23,0.22,297.13,297.15,293.15,0,0,283.74,0.83,0.21,0.15,297.15,297.15,293.15,0,0,283.74,0.83,0.21,0.2,297.11,297.15,293.15,0,0,283.74,0.64,0.09,0.42,283.74,284.95,300.15,297.27,298.31,297.11,283.73,1,0.32,0.39,0.39,1.0,1,1.71,0.45,1.26,-0.23,0.88,0.88,0,44.66,37,45393.71,0,414.37,1,280.66,283.14,300.27,302.85,293.15,293.15,280.65,37575.28,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8668.49,0,1854.91,2274.52,0,1329.88,0.91,1,0,3,1,0
17751900,297.15,297.15,293.15,0,0,284.39,0.82,0.16,0.14,297.16,297.15,293.15,0,0,284.39,0.93,0.24,0.22,297.15,297.15,293.15,0,0,284.39,0.9,0.21,0.15,297.16,297.15,293.15,0,0,284.39,0.9,0.21,0.2,297.12,297.15,293.15,0,0,284.37,0.68,0.09,0.42,284.39,284.95,300.18,297.27,298.33,297.12,284.42,1,0.31,0.39,0.39,1.0,1,1.7,0.44,1.26,-0.23,0.86,0.86,0,33.07,25,42041.94,0,374.75,1,281.5,283.85,300.2,302.45,293.15,293.15,281.55,37209.32,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.22,4.22,0,5.12,5.12,0,0,0,0,8325.32,0,1679.19,2274.52,0,1062.15,0.88,1,0,3,1,0
17752200,297.18,297.15,293.15,0,0,285.0,0.88,0.16,0.15,297.2,297.15,293.15,0,0,285.0,0.99,0.24,0.22,297.19,297.15,293.15,0,0,285.0,0.97,0.21,0.15,297.2,297.15,293.15,0,0,285.0,0.97,0.22,0.2,297.14,297.15,293.15,0,0,285.0,0.73,0.09,0.42,285.0,284.95,300.21,297.28,298.36,297.16,285.01,1,0.3,0.39,0.39,1.0,1,1.72,0.44,1.28,-0.23,0.86,0.86,0,26.77,25,40215.6,0,367.8,1,282.14,284.44,300.26,302.48,293.15,293.15,282.15,36213.23,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.16,4.16,0,5.12,5.12,0,0,0,0,8355.43,0,1608.85,2274.52,0,973.81,0.86,1,0,3,1,0
17752500,297.22,297.15,293.15,0,0,285.68,0.79,0.17,0.15,297.24,297.15,293.15,0,0,285.69,0.89,0.25,0.23,297.22,297.15,293.15,0,0,285.68,0.86,0.22,0.15,297.23,297.15,293.15,0,0,285.68,0.86,0.22,0.21,297.16,297.15,293.15,0,0,285.67,0.65,0.1,0.43,285.69,284.95,300.22,297.28,298.39,297.2,285.71,1,0.33,0.39,0.39,1.0,1,1.77,0.46,1.32,-0.24,0.88,0.88,0,42.84,79,38250.23,0,447.15,1,282.99,285.14,300.25,302.32,293.15,293.15,283.05,35156.41,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.22,4.22,0,5.12,5.12,0,0,0,0,8233.59,0,1660.11,2274.52,0,888.86,0.87,1,0,3,1,0
17752800,297.23,297.15,293.15,0,0,285.89,0.76,0.17,0.16,297.26,297.15,293.15,0,0,285.89,0.85,0.25,0.24,297.24,297.15,293.15,0,0,285.89,0.82,0.22,0.16,297.25,297.15,293.15,0,0,285.89,0.83,0.23,0.21,297.17,297.15,293.15,0,0,285.89,0.63,0.1,0.44,285.89,284.95,300.22,297.28,298.41,297.23,285.89,1,0.34,0.38,0.38,1.0,1,1.82,0.46,1.36,-0.25,0.91,0.91,0,52.97,55,38644.8,0,504.92,1,283.15,285.3,300.31,302.5,293.15,293.15,283.15,33620.43,34200,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.29,4.29,0,5.12,5.12,0,0,0,0,8394.89,0,1723.86,2274.52,0,948.72,0.89,1,0,3,1,0
17753100,297.23,297.15,293.15,0,0,285.63,0.82,0.18,0.16,297.25,297.15,293.15,0,0,285.62,0.92,0.25,0.24,297.24,297.15,293.15,0,0,285.62,0.89,0.23,0.16,297.25,297.15,293.15,0,0,285.62,0.89,0.23,0.22,297.17,297.15,293.15,0,0,285.64,0.67,0.1,0.44,285.62,284.95,300.22,297.28,298.4,297.23,285.6,1,0.33,0.38,0.38,1.0,1,1.83,0.46,1.37,-0.26,0.94,0.94,0,39.81,25,40572.54,0,472.57,1,282.8,284.99,300.35,302.73,293.15,293.15,282.75,34595.59,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.48,4.48,0,5.12,5.12,0,0,0,0,8601.67,0,1936.59,2274.52,0,1067.01,0.92,1,0,3,1,0
17753400,297.19,297.15,293.15,0,0,285.02,0.87,0.17,0.16,297.22,297.15,293.15,0,0,285.02,0.99,0.25,0.24,297.2,297.15,293.15,0,0,285.02,0.95,0.23,0.16,297.21,297.15,293.15,0,0,285.02,0.95,0.23,0.22,297.16,297.15,293.15,0,0,285.02,0.72,0.1,0.44,285.02,284.95,300.21,297.28,298.38,297.19,285.02,1,0.32,0.38,0.38,1.0,1,1.82,0.45,1.37,-0.26,0.94,0.94,0,31.52,28,42644.46,0,438.35,1,282.16,284.4,300.3,302.75,293.15,293.15,281.85,35544.35,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.56,4.56,0,5.12,5.12,0,0,0,0,9072.74,0,2041.73,2274.52,0,1201.05,0.94,1,0,3,1,0
17753700,297.15,297.15,293.15,0,0,284.35,0.85,0.17,0.15,297.17,297.15,293.15,0,0,284.34,0.97,0.25,0.24,297.16,297.15,293.15,0,0,284.34,0.93,0.22,0.16,297.18,297.15,293.15,0,0,284.34,0.93,0.23,0.21,297.13,297.15,293.15,0,0,284.36,0.7,0.09,0.43,284.34,284.95,300.2,297.28,298.35,297.15,284.32,1,0.32,0.37,0.37,1.0,1,1.79,0.44,1.35,-0.26,0.93,0.93,0,32.89,34,45148.77,0,426.65,1,281.3,283.69,300.31,302.93,293.15,293.15,281.25,36428.47,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,8809.75,0,2030.38,2274.52,0,1312.35,0.94,1,0,3,1,0
17754000,297.12,297.15,293.15,0,0,283.78,0.81,0.17,0.15,297.13,297.15,293.15,0,0,283.78,0.92,0.25,0.23,297.12,297.15,293.15,0,0,283.78,0.88,0.22,0.15,297.14,297.15,293.15,0,0,283.78,0.88,0.22,0.21,297.12,297.15,293.15,0,0,283.79,0.66,0.09,0.42,283.78,284.95,300.19,297.27,298.32,297.12,283.78,1,0.32,0.37,0.37,1.0,1,1.76,0.42,1.33,-0.26,0.89,0.89,0,38.49,40,46264.87,0,423.72,1,280.66,283.16,300.28,302.9,293.15,293.15,280.65,37454.06,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,8748.25,0,1895.0,2274.52,0,1368.64,0.91,1,0,3,1,0
17754300,297.13,297.15,293.15,0,0,284.43,0.78,0.17,0.15,297.14,297.15,293.15,0,0,284.44,0.89,0.25,0.23,297.14,297.15,293.15,0,0,284.43,0.85,0.22,0.15,297.15,297.15,293.15,0,0,284.44,0.86,0.22,0.21,297.12,297.15,293.15,0,0,284.41,0.64,0.09,0.41,284.44,284.95,300.17,297.27,298.32,297.12,284.46,1,0.32,0.37,0.37,1.0,1,1.75,0.42,1.33,-0.27,0.87,0.87,0,43.06,49,42945.83,0,433.54,1,281.5,283.88,300.2,302.5,293.15,293.15,281.55,37098.23,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.27,4.27,0,5.12,5.12,0,0,0,0,8400.02,0,1730.95,2274.52,0,1104.31,0.89,1,0,3,1,0
17754600,297.17,297.15,293.15,0,0,285.05,0.77,0.17,0.15,297.18,297.15,293.15,0,0,285.05,0.87,0.25,0.24,297.17,297.15,293.15,0,0,285.05,0.84,0.22,0.16,297.18,297.15,293.15,0,0,285.05,0.85,0.23,0.22,297.14,297.15,293.15,0,0,285.04,0.63,0.09,0.42,285.05,284.95,300.16,297.27,298.33,297.15,285.05,1,0.33,0.37,0.37,1.0,1,1.78,0.43,1.35,-0.27,0.87,0.87,0,47.4,55,41204.03,0,463.41,1,282.14,284.47,300.25,302.52,293.15,293.15,282.15,36142.31,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.22,4.22,0,5.12,5.12,0,0,0,0,8432.9,0,1669.08,2274.52,0,1015.5,0.88,1,0,3,1,0
17754900,297.21,297.15,293.15,0,0,285.7,0.83,0.18,0.16,297.22,297.15,293.15,0,0,285.7,0.95,0.26,0.24,297.21,297.15,293.15,0,0,285.7,0.91,0.23,0.16,297.22,297.15,293.15,0,0,285.7,0.91,0.23,0.22,297.16,297.15,293.15,0,0,285.68,0.68,0.09,0.43,285.7,284.95,300.15,297.27,298.36,297.19,285.72,1,0.32,0.37,0.37,1.0,1,1.81,0.43,1.38,-0.28,0.89,0.89,0,36.41,25,38792.11,0,450.12,1,283.0,285.14,300.23,302.33,293.15,293.15,283.05,35159.1,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,8271.36,0,1725.03,2274.52,0,920.67,0.89,1,0,3,1,0
17755200,297.22,297.15,293.15,0,0,285.8,0.88,0.18,0.16,297.26,297.15,293.15,0,0,285.8,1.0,0.26,0.25,297.23,297.15,293.15,0,0,285.8,0.96,0.23,0.16,297.24,297.15,293.15,0,0,285.8,0.97,0.24,0.22,297.17,297.15,293.15,0,0,285.8,0.72,0.1,0.43,285.8,284.95,300.15,297.27,298.37,297.23,285.8,1,0.33,0.36,0.36,1.0,1,1.85,0.44,1.41,-0.28,0.92,0.92,0,31.69,43,39528.38,0,459.33,1,283.05,285.2,300.31,302.55,293.15,293.15,283.05,34671.86,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8450.67,0,1855.13,2274.52,0,991.67,0.91,1,0,3,1,0
17755500,297.18,297.15,293.15,0,0,285.15,0.75,0.18,0.16,297.21,297.15,293.15,0,0,285.14,0.85,0.26,0.25,297.2,297.15,293.15,0,0,285.14,0.82,0.23,0.16,297.21,297.15,293.15,0,0,285.14,0.83,0.24,0.23,297.15,297.15,293.15,0,0,285.16,0.61,0.09,0.43,285.14,284.95,300.15,297.26,298.34,297.18,285.12,1,0.35,0.36,0.36,1.0,1,1.85,0.43,1.42,-0.29,0.93,0.93,0,57.37,67,42822.66,0,538.71,1,282.2,284.49,300.32,302.83,293.15,293.15,282.15,35396.65,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,8707.49,0,1970.58,2274.52,0,1205.06,0.93,1,0,3,1,0
17755800,297.14,297.15,293.15,0,0,284.54,0.75,0.17,0.16,297.16,297.15,293.15,0,0,284.54,0.85,0.26,0.25,297.15,297.15,293.15,0,0,284.54,0.82,0.23,0.16,297.16,297.15,293.15,0,0,284.54,0.83,0.23,0.22,297.13,297.15,293.15,0,0,284.55,0.61,0.09,0.42,284.54,284.95,300.14,297.26,298.31,297.14,284.54,1,0.34,0.36,0.36,1.0,1,1.81,0.42,1.39,-0.29,0.92,0.92,0,55.25,31,44310.39,0,508.62,1,281.56,283.91,300.27,302.79,293.15,293.15,281.25,36250.96,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.5,4.5,0,5.12,5.12,0,0,0,0,9157.63,0,1981.23,2274.52,0,1286.88,0.93,1,0,3,1,0
17756100,297.11,297.15,293.15,0,0,284.17,0.8,0.17,0.15,297.13,297.15,293.15,0,0,284.17,0.91,0.25,0.24,297.12,297.15,293.15,0,0,284.17,0.87,0.22,0.16,297.13,297.15,293.15,0,0,284.17,0.88,0.23,0.22,297.11,297.15,293.15,0,0,284.15,0.65,0.09,0.41,284.17,284.95,300.13,297.24,298.3,297.11,284.19,1,0.32,0.36,0.36,1.0,1,1.77,0.4,1.36,-0.29,0.89,0.89,0,40.38,25,44354.39,0,435.49,1,281.2,283.59,300.17,302.59,293.15,293.15,281.25,37071.51,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8490.74,0,1875.63,2274.52,0,1264.28,0.91,1,0,3,1,0
17756400,297.14,297.15,293.15,0,0,284.75,0.86,0.17,0.16,297.15,297.15,293.15,0,0,284.75,0.99,0.26,0.24,297.14,297.15,293.15,0,0,284.75,0.95,0.23,0.16,297.15,297.15,293.15,0,0,284.75,0.96,0.23,0.22,297.12,297.15,293.15,0,0,284.74,0.7,0.09,0.4,284.75,284.95,300.11,297.23,298.3,297.13,284.75,1,0.31,0.36,0.36,1.0,1,1.77,0.4,1.36,-0.29,0.88,0.88,0,30.77,25,42040.23,0,405.43,1,281.84,284.16,300.2,302.5,293.15,293.15,281.85,36526.62,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,8457.57,0,1777.64,2274.52,0,1066.28,0.89,1,0,3,1,0
17756700,297.18,297.15,293.15,0,0,285.41,0.83,0.18,0.16,297.19,297.15,293.15,0,0,285.42,0.95,0.26,0.25,297.18,297.15,293.15,0,0,285.42,0.91,0.23,0.16,297.19,297.15,293.15,0,0,285.42,0.92,0.24,0.22,297.14,297.15,293.15,0,0,285.4,0.67,0.09,0.41,285.42,284.95,300.1,297.22,298.32,297.16,285.44,1,0.32,0.36,0.36,1.0,1,1.8,0.41,1.39,-0.29,0.9,0.9,0,36.5,64,39514.91,0,441.83,1,282.7,284.86,300.18,302.31,293.15,293.15,282.75,35621.49,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,8276.92,0,1780.06,2274.52,0,955.94,0.9,1,0,3,1,0
17757000,297.2,297.15,293.15,0,0,285.55,0.75,0.18,0.16,297.21,297.15,293.15,0,0,285.55,0.85,0.26,0.25,297.21,297.15,293.15,0,0,285.55,0.82,0.23,0.16,297.21,297.15,293.15,0,0,285.55,0.83,0.24,0.23,297.15,297.15,293.15,0,0,285.55,0.6,0.09,0.42,285.55,284.95,300.09,297.21,298.33,297.19,285.54,1,0.35,0.36,0.36,1.0,1,1.84,0.42,1.42,-0.3,0.92,0.92,0,57.69,70,40238.71,0,534.01,1,282.76,284.94,300.28,302.58,293.15,293.15,282.75,35163.2,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,8473.76,0,1879.34,2274.52,0,1043.53,0.91,1,0,3,1,0
17757300,297.17,297.15,293.15,0,0,284.88,0.77,0.18,0.16,297.18,297.15,293.15,0,0,284.88,0.87,0.26,0.25,297.18,297.15,293.15,0,0,284.88,0.84,0.23,0.16,297.18,297.15,293.15,0,0,284.88,0.84,0.24,0.23,297.14,297.15,293.15,0,0,284.9,0.62,0.09,0.41,284.88,284.95,300.08,297.2,298.31,297.16,284.85,1,0.34,0.35,0.35,1.0,1,1.82,0.41,1.42,-0.3,0.92,0.92,0,52.13,34,43215.17,0,507.73,1,281.9,284.23,300.25,302.78,293.15,293.15,281.85,35802.16,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,8696.31,0,1939.83,2274.52,0,1239.89,0.92,1,0,3,1,0
17757600,297.13,297.15,293.15,0,0,284.29,0.82,0.17,0.16,297.14,297.15,293.15,0,0,284.29,0.94,0.26,0.25,297.14,297.15,293.15,0,0,284.29,0.9,0.23,0.16,297.15,297.15,293.15,0,0,284.29,0.9,0.24,0.22,297.13,297.15,293.15,0,0,284.29,0.65,0.09,0.4,284.29,284.95,300.08,297.2,298.29,297.13,284.28,1,0.32,0.35,0.35,1.0,1,1.79,0.4,1.39,-0.3,0.9,0.9,0,38.16,25,44582.93,0,441.71,1,281.26,283.67,300.2,302.74,293.15,293.15,281.25,36683.77,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,8645.97,0,1897.34,2274.52,0,1307.16,0.91,1,0,3,1,0
17757900,297.12,297.15,293.15,0,0,284.42,0.85,0.17,0.16,297.13,297.15,293.15,0,0,284.42,0.98,0.26,0.24,297.13,297.15,293.15,0,0,284.42,0.94,0.23,0.16,297.13,297.15,293.15,0,0,284.42,0.95,0.23,0.22,297.12,297.15,293.15,0,0,284.4,0.68,0.09,0.39,284.42,284.95,300.08,297.2,298.29,297.12,284.45,1,0.31,0.35,0.35,1.0,1,1.76,0.39,1.37,-0.3,0.88,0.88,0,31.74,25,42909.81,0,405.73,1,281.5,283.86,300.11,302.41,293.15,293.15,281.55,36970.46,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,8385.21,0,1768.18,2274.52,0,1141.46,0.89,1,0,3,1,0
17758200,297.16,297.15,293.15,0,0,285.03,0.81,0.18,0.16,297.16,297.15,293.15,0,0,285.03,0.92,0.26,0.25,297.16,297.15,293.15,0,0,285.03,0.88,0.23,0.16,297.16,297.15,293.15,0,0,285.03,0.89,0.24,0.22,297.14,297.15,293.15,0,0,285.02,0.64,0.09,0.4,285.03,284.95,300.09,297.21,298.3,297.14,285.03,1,0.33,0.35,0.35,1.0,1,1.78,0.4,1.39,-0.3,0.88,0.88,0,40.94,61,41101.97,0,446.77,1,282.14,284.44,300.19,302.45,293.15,293.15,282.15,36148.34,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.26,4.26,0,5.12,5.12,0,0,0,0,8415.37,0,1709.16,2274.52,0,1014.18,0.88,1,0,3,1,0
17758500,297.19,297.15,293.15,0,0,285.69,0.76,0.18,0.16,297.2,297.15,293.15,0,0,285.69,0.86,0.27,0.25,297.2,297.15,293.15,0,0,285.69,0.83,0.23,0.16,297.2,297.15,293.15,0,0,285.69,0.83,0.24,0.23,297.15,297.15,293.15,0,0,285.67,0.6,0.09,0.41,285.69,284.95,300.11,297.23,298.33,297.18,285.71,1,0.35,0.35,0.35,1.0,1,1.82,0.4,1.42,-0.31,0.9,0.9,0,55.6,55,38804.07,0,516.23,1,283.0,285.12,300.19,302.29,293.15,293.15,283.05,35196.56,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,8267.06,0,1762.45,2274.52,0,918.65,0.89,1,0,3,1,0
17758800,297.19,297.15,293.15,0,0,285.32,0.8,0.18,0.16,297.21,297.15,293.15,0,0,285.32,0.92,0.27,0.25,297.2,297.15,293.15,0,0,285.32,0.88,0.24,0.17,297.2,297.15,293.15,0,0,285.32,0.88,0.24,0.23,297.16,297.15,293.15,0,0,285.32,0.64,0.09,0.41,285.32,284.95,300.15,297.27,298.35,297.18,285.31,1,0.34,0.35,0.35,1.0,1,1.84,0.4,1.43,-0.31,0.91,0.91,0,43.95,25,41305.45,0,489.19,1,282.46,284.7,300.32,302.7,293.15,293.15,282.15,35326.39,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8976.57,0,1868.99,2274.52,0,1116.89,0.91,1,0,3,1,0
17759100,297.17,297.15,293.15,0,0,284.68,0.87,0.18,0.16,297.19,297.15,293.15,0,0,284.68,0.99,0.27,0.25,297.18,297.15,293.15,0,0,284.68,0.96,0.24,0.17,297.19,297.15,293.15,0,0,284.68,0.97,0.24,0.23,297.16,297.15,293.15,0,0,284.7,0.7,0.09,0.41,284.68,284.95,300.2,297.3,298.36,297.17,284.66,1,0.32,0.35,0.35,1.0,1,1.84,0.4,1.43,-0.32,0.91,0.91,0,32.45,28,44594.3,0,453.68,1,281.6,284.03,300.35,302.93,293.15,293.15,281.55,36073.92,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,8797.55,0,1897.96,2274.52,0,1264.62,0.91,1,0,3,1,0
17759400,297.15,297.15,293.15,0,0,284.58,0.79,0.18,0.16,297.16,297.15,293.15,0,0,284.58,0.9,0.27,0.25,297.16,297.15,293.15,0,0,284.58,0.86,0.23,0.16,297.16,297.15,293.15,0,0,284.58,0.87,0.24,0.23,297.15,297.15,293.15,0,0,284.58,0.63,0.09,0.41,284.58,284.95,300.26,297.33,298.37,297.15,284.59,1,0.34,0.35,0.35,1.0,1,1.83,0.4,1.43,-0.32,0.89,0.89,0,45.71,64,44476.3,0,488.81,1,281.54,283.97,300.27,302.72,293.15,293.15,281.55,36536.83,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8638.81,0,1835.74,2274.52,0,1199.2,0.9,1,0,3,1,0
17759700,297.17,297.15,293.15,0,0,285.25,0.75,0.18,0.16,297.18,297.15,293.15,0,0,285.26,0.85,0.27,0.26,297.18,297.15,293.15,0,0,285.25,0.82,0.24,0.17,297.19,297.15,293.15,0,0,285.25,0.83,0.24,0.23,297.16,297.15,293.15,0,0,285.23,0.6,0.09,0.42,285.26,284.95,300.33,297.35,298.41,297.17,285.28,1,0.35,0.35,0.35,1.0,1,1.85,0.4,1.45,-0.32,0.9,0.9,0,60.21,58,41819.72,0,550.83,1,282.4,284.67,300.3,302.55,293.15,293.15,282.45,35829.67,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8434.69,0,1819.12,2274.52,0,1031.31,0.9,1,0,3,1,0
17760000,297.18,297.15,293.15,0,0,284.9,0.79,0.18,0.16,297.19,297.15,293.15,0,0,284.9,0.9,0.27,0.26,297.19,297.15,293.15,0,0,284.9,0.86,0.24,0.17,297.19,297.15,293.15,0,0,284.9,0.87,0.25,0.23,297.16,297.15,293.15,0,0,284.9,0.63,0.09,0.42,284.9,284.95,300.41,297.36,298.44,297.17,284.89,1,0.34,0.34,0.34,1.0,1,1.86,0.4,1.46,-0.32,0.9,0.9,0,47.57,34,44084.78,0,518.64,1,281.86,284.26,300.41,302.93,293.15,293.15,281.85,35957.05,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8697.92,0,1847.71,2274.52,0,1228.08,0.91,1,0,3,1,0
17760300,297.17,297.15,293.15,0,0,285.02,0.86,0.18,0.16,297.18,297.15,293.15,0,0,285.02,0.99,0.27,0.26,297.18,297.15,293.15,0,0,285.02,0.95,0.24,0.17,297.18,297.15,293.15,0,0,285.02,0.96,0.25,0.23,297.16,297.15,293.15,0,0,285.0,0.69,0.09,0.41,285.02,284.95,300.5,297.37,298.47,297.16,285.04,1,0.33,0.34,0.34,1.0,1,1.85,0.4,1.45,-0.33,0.9,0.9,0,33.95,25,42912.38,0,467.52,1,282.1,284.42,300.29,302.6,293.15,293.15,282.15,36035.11,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8483.57,0,1828.1,2274.52,0,1111.67,0.9,1,0,3,1,0
17760600,297.19,297.15,293.15,0,0,285.15,0.82,0.18,0.17,297.2,297.15,293.15,0,0,285.15,0.94,0.27,0.26,297.2,297.15,293.15,0,0,285.15,0.9,0.24,0.17,297.2,297.15,293.15,0,0,285.15,0.91,0.25,0.24,297.17,297.15,293.15,0,0,285.16,0.66,0.09,0.42,285.15,284.95,300.59,297.38,298.51,297.18,285.15,1,0.34,0.34,0.34,1.0,1,1.88,0.4,1.48,-0.33,0.91,0.91,0,41.69,61,43353.53,0,511.26,1,282.16,284.51,300.44,302.9,293.15,293.15,282.15,35699.75,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8673.73,0,1863.83,2274.52,0,1146.1,0.91,1,0,3,1,0
17760900,297.15,297.15,293.15,0,0,284.53,0.74,0.18,0.17,297.17,297.15,293.15,0,0,284.52,0.84,0.27,0.26,297.17,297.15,293.15,0,0,284.52,0.81,0.24,0.17,297.17,297.15,293.15,0,0,284.52,0.82,0.25,0.24,297.15,297.15,293.15,0,0,284.54,0.59,0.09,0.42,284.52,284.95,300.68,297.39,298.53,297.15,284.5,1,0.36,0.34,0.34,1.0,1,1.88,0.4,1.48,-0.33,0.9,0.9,0,66.01,70,46413.72,0,588.0,1,281.3,283.85,300.44,303.12,293.15,293.15,281.25,36360.54,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8943.97,0,1854.79,2274.52,0,1339.15,0.91,1,0,3,1,0
17761200,297.15,297.15,293.15,0,0,284.89,0.75,0.18,0.16,297.16,297.15,293.15,0,0,284.89,0.86,0.27,0.26,297.16,297.15,293.15,0,0,284.89,0.83,0.24,0.17,297.17,297.15,293.15,0,0,284.89,0.84,0.25,0.24,297.15,297.15,293.15,0,0,284.89,0.6,0.09,0.42,284.89,284.95,300.78,297.4,298.56,297.15,284.9,1,0.35,0.34,0.34,1.0,1,1.86,0.39,1.47,-0.33,0.89,0.89,0,58.35,46,44044.16,0,553.59,1,281.84,284.26,300.35,302.76,293.15,293.15,281.85,36219.1,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,8645.21,0,1802.92,2274.52,0,1140.11,0.9,1,0,3,1,0
17761500,297.19,297.15,293.15,0,0,285.25,0.85,0.19,0.17,297.2,297.15,293.15,0,0,285.25,0.98,0.28,0.26,297.2,297.15,293.15,0,0,285.25,0.93,0.24,0.17,297.2,297.15,293.15,0,0,285.25,0.95,0.25,0.24,297.16,297.15,293.15,0,0,285.26,0.68,0.09,0.42,285.24,284.95,300.88,297.4,298.62,297.18,285.23,1,0.34,0.34,0.34,1.0,1,1.88,0.4,1.49,-0.33,0.9,0.9,0,37.14,25,43258.55,0,499.92,1,282.2,284.58,300.47,302.94,293.15,293.15,282.15,35606.75,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8762.08,0,1830.53,2274.52,0,1107.4,0.9,1,0,3,1,0
17761800,297.17,297.15,293.15,0,0,284.71,0.81,0.18,0.17,297.18,297.15,293.15,0,0,284.71,0.92,0.28,0.26,297.18,297.15,293.15,0,0,284.71,0.89,0.24,0.17,297.18,297.15,293.15,0,0,284.71,0.89,0.25,0.24,297.15,297.15,293.15,0,0,284.71,0.64,0.09,0.42,284.71,284.95,300.97,297.41,298.64,297.16,284.7,1,0.34,0.34,0.34,1.0,1,1.89,0.4,1.49,-0.33,0.9,0.9,0,44.98,61,45550.08,0,528.07,1,281.56,284.05,300.44,303.03,293.15,293.15,281.55,36173.06,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8795.0,0,1840.76,2274.52,0,1293.67,0.91,1,0,3,1,0
17762100,297.17,297.15,293.15,0,0,285.03,0.76,0.19,0.17,297.19,297.15,293.15,0,0,285.03,0.87,0.28,0.26,297.19,297.15,293.15,0,0,285.03,0.83,0.25,0.17,297.19,297.15,293.15,0,0,285.03,0.84,0.25,0.24,297.15,297.15,293.15,0,0,285.05,0.6,0.09,0.42,285.03,284.95,301.06,297.43,298.68,297.17,285.01,1,0.36,0.34,0.34,1.0,1,1.9,0.4,1.5,-0.34,0.9,0.9,0,58.95,55,44655.14,0,581.46,1,281.9,284.35,300.47,303.02,293.15,293.15,281.85,35857.51,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8847.84,0,1845.69,2274.52,0,1169.05,0.91,1,0,3,1,0
17762400,297.17,297.15,293.15,0,0,284.93,0.81,0.19,0.17,297.18,297.15,293.15,0,0,284.93,0.92,0.28,0.26,297.19,297.15,293.15,0,0,284.93,0.88,0.25,0.17,297.18,297.15,293.15,0,0,284.93,0.89,0.25,0.24,297.15,297.15,293.15,0,0,284.92,0.64,0.09,0.42,284.93,284.95,301.15,297.45,298.71,297.16,284.93,1,0.35,0.33,0.33,1.0,1,1.89,0.39,1.5,-0.34,0.9,0.9,0,46.17,31,44611.89,0,534.47,1,281.84,284.28,300.41,302.87,293.15,293.15,281.85,36070.26,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8703.71,0,1834.16,2274.52,0,1187.35,0.9,1,0,3,1,0
17762700,297.18,297.15,293.15,0,0,284.81,0.87,0.19,0.17,297.2,297.15,293.15,0,0,284.8,1.0,0.28,0.26,297.2,297.15,293.15,0,0,284.8,0.97,0.25,0.17,297.19,297.15,293.15,0,0,284.8,0.98,0.26,0.24,297.15,297.15,293.15,0,0,284.82,0.69,0.09,0.42,284.8,284.95,301.23,297.48,298.75,297.17,284.78,1,0.34,0.33,0.33,1.0,1,1.9,0.39,1.51,-0.34,0.9,0.9,0,34.23,43,45741.44,0,501.73,1,281.6,284.12,300.55,303.19,293.15,293.15,281.55,36060.15,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8928.5,0,1843.88,2274.52,0,1256.5,0.91,1,0,3,1,0
17763000,297.18,297.15,293.15,0,0,285.2,0.78,0.19,0.17,297.2,297.15,293.15,0,0,285.2,0.89,0.28,0.27,297.21,297.15,293.15,0,0,285.2,0.86,0.25,0.18,297.19,297.15,293.15,0,0,285.2,0.86,0.26,0.24,297.15,297.15,293.15,0,0,285.19,0.62,0.09,0.42,285.2,284.95,301.32,297.5,298.78,297.18,285.2,1,0.36,0.33,0.33,1.0,1,1.92,0.4,1.52,-0.34,0.9,0.9,0,54.59,79,44084.37,0,581.04,1,282.14,284.54,300.46,302.87,293.15,293.15,282.15,35786.76,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8700.29,0,1841.68,2274.52,0,1111.77,0.91,1,0,3,1,0
17763300,297.17,297.15,293.15,0,0,284.91,0.73,0.19,0.17,297.19,297.15,293.15,0,0,284.91,0.83,0.28,0.27,297.21,297.15,293.15,0,0,284.91,0.8,0.25,0.18,297.18,297.15,293.15,0,0,284.91,0.81,0.26,0.25,297.15,297.15,293.15,0,0,284.89,0.57,0.09,0.42,284.91,284.95,301.4,297.53,298.81,297.17,284.93,1,0.38,0.33,0.33,1.0,1,1.93,0.4,1.53,-0.35,0.9,0.9,0,74.8,73,45474.82,0,656.14,1,281.8,284.26,300.49,302.97,293.15,293.15,281.85,36081.51,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8695.86,0,1843.1,2274.52,0,1236.77,0.91,1,0,3,1,0
17763600,297.17,297.15,293.15,0,0,284.99,0.76,0.19,0.17,297.2,297.15,293.15,0,0,284.99,0.86,0.28,0.27,297.22,297.15,293.15,0,0,284.99,0.84,0.26,0.18,297.19,297.15,293.15,0,0,284.99,0.84,0.26,0.25,297.14,297.15,293.15,0,0,284.98,0.6,0.09,0.42,284.99,284.95,301.48,297.55,298.84,297.17,284.99,1,0.37,0.33,0.33,1.0,1,1.93,0.4,1.53,-0.35,0.9,0.9,0,62.58,49,45399.75,0,614.92,1,281.84,284.32,300.52,303.01,293.15,293.15,281.85,36011.72,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8787.05,0,1835.12,2274.52,0,1192.22,0.9,1,0,3,1,0
17763900,297.18,297.15,293.15,0,0,284.87,0.85,0.19,0.17,297.21,297.15,293.15,0,0,284.86,0.98,0.29,0.27,297.23,297.15,293.15,0,0,284.87,0.94,0.26,0.18,297.2,297.15,293.15,0,0,284.87,0.95,0.26,0.25,297.15,297.15,293.15,0,0,284.89,0.67,0.09,0.42,284.86,284.95,301.57,297.58,298.89,297.19,284.85,1,0.35,0.33,0.33,1.0,1,1.94,0.4,1.54,-0.35,0.9,0.9,0,39.82,25,46617.67,0,547.42,1,281.6,284.16,300.65,303.34,293.15,293.15,281.55,35972.65,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9022.92,0,1854.46,2274.52,0,1275.85,0.91,1,0,3,1,0
17764200,297.17,297.15,293.15,0,0,284.77,0.81,0.19,0.17,297.19,297.15,293.15,0,0,284.77,0.94,0.29,0.27,297.22,297.15,293.15,0,0,284.77,0.9,0.26,0.18,297.18,297.15,293.15,0,0,284.77,0.9,0.26,0.25,297.14,297.15,293.15,0,0,284.77,0.64,0.09,0.42,284.77,284.95,301.65,297.6,298.91,297.17,284.78,1,0.35,0.33,0.33,1.0,1,1.94,0.39,1.54,-0.35,0.89,0.89,0,46.32,61,46660.62,0,566.56,1,281.54,284.1,300.55,303.11,293.15,293.15,281.55,36286.34,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8869.1,0,1818.59,2274.52,0,1245.12,0.9,1,0,3,1,0
17764500,297.19,297.15,293.15,0,0,285.15,0.74,0.19,0.18,297.22,297.15,293.15,0,0,285.15,0.85,0.29,0.28,297.25,297.15,293.15,0,0,285.15,0.82,0.27,0.19,297.21,297.15,293.15,0,0,285.15,0.82,0.26,0.25,297.15,297.15,293.15,0,0,285.17,0.58,0.09,0.42,285.15,284.95,301.73,297.63,298.95,297.21,285.13,1,0.38,0.33,0.33,1.0,1,1.97,0.4,1.57,-0.36,0.9,0.9,0,72.05,85,46150.5,0,680.03,1,281.9,284.44,300.69,303.31,293.15,293.15,281.85,35734.81,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9010.56,0,1831.78,2274.52,0,1186.98,0.9,1,0,3,1,0
17764800,297.18,297.15,293.15,0,0,285.06,0.75,0.19,0.18,297.21,297.15,293.15,0,0,285.06,0.86,0.29,0.28,297.24,297.15,293.15,0,0,285.06,0.83,0.27,0.19,297.2,297.15,293.15,0,0,285.06,0.83,0.27,0.25,297.15,297.15,293.15,0,0,285.05,0.58,0.09,0.42,285.06,284.95,301.82,297.65,298.98,297.2,285.06,1,0.38,0.32,0.32,1.0,1,1.98,0.4,1.58,-0.36,0.9,0.9,0,69.37,49,46365.57,0,672.12,1,281.84,284.37,300.61,303.16,293.15,293.15,281.55,35885.86,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9375.09,0,1841.26,2274.52,0,1225.67,0.91,1,0,3,1,0
17765100,297.18,297.15,293.15,0,0,284.93,0.81,0.19,0.18,297.21,297.15,293.15,0,0,284.92,0.93,0.3,0.28,297.24,297.15,293.15,0,0,284.92,0.91,0.27,0.19,297.2,297.15,293.15,0,0,284.92,0.9,0.27,0.25,297.15,297.15,293.15,0,0,284.94,0.63,0.09,0.42,284.92,284.95,301.9,297.67,299.01,297.2,284.91,1,0.36,0.32,0.32,1.0,1,1.97,0.4,1.58,-0.36,0.9,0.9,0,48.77,25,47408.11,0,602.62,1,281.6,284.2,300.71,303.4,293.15,293.15,281.55,35962.02,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9096.73,0,1844.89,2274.52,0,1263.99,0.91,1,0,3,1,0
17765400,297.18,297.15,293.15,0,0,284.86,0.87,0.2,0.18,297.21,297.15,293.15,0,0,284.86,1.0,0.3,0.28,297.24,297.15,293.15,0,0,284.86,0.98,0.28,0.19,297.2,297.15,293.15,0,0,284.86,0.97,0.27,0.25,297.15,297.15,293.15,0,0,284.86,0.68,0.09,0.42,284.86,284.95,301.98,297.7,299.04,297.2,284.86,1,0.35,0.32,0.32,1.0,1,1.98,0.4,1.58,-0.36,0.9,0.9,0,38.28,43,47613.93,0,571.57,1,281.56,284.16,300.73,303.4,293.15,293.15,281.55,36061.05,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9017.44,0,1844.45,2274.52,0,1286.33,0.91,1,0,3,1,0
17765700,297.17,297.15,293.15,0,0,284.74,0.77,0.2,0.18,297.2,297.15,293.15,0,0,284.73,0.88,0.3,0.28,297.24,297.15,293.15,0,0,284.73,0.86,0.28,0.2,297.19,297.15,293.15,0,0,284.73,0.85,0.27,0.26,297.15,297.15,293.15,0,0,284.75,0.6,0.09,0.42,284.73,284.95,302.07,297.72,299.07,297.19,284.71,1,0.38,0.32,0.32,1.0,1,2.0,0.4,1.6,-0.37,0.9,0.9,0,62.69,97,49050.45,0,668.63,1,281.3,284.0,300.78,303.59,293.15,293.15,281.25,36150.29,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9237.72,0,1844.64,2274.52,0,1353.14,0.91,1,0,3,1,0
17766000,297.17,297.15,293.15,0,0,285.11,0.74,0.2,0.18,297.2,297.15,293.15,0,0,285.12,0.85,0.3,0.28,297.24,297.15,293.15,0,0,285.12,0.83,0.28,0.2,297.19,297.15,293.15,0,0,285.12,0.82,0.27,0.26,297.15,297.15,293.15,0,0,285.11,0.57,0.09,0.42,285.12,284.95,302.15,297.74,299.1,297.19,285.12,1,0.39,0.32,0.32,1.0,1,2.0,0.4,1.61,-0.37,0.9,0.9,0,74.3,73,47074.78,0,712.17,1,281.84,284.41,300.7,303.27,293.15,293.15,281.85,35899.24,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8959.11,0,1829.52,2274.52,0,1204.27,0.9,1,0,3,1,0
17766300,297.19,297.15,293.15,0,0,285.0,0.79,0.2,0.18,297.21,297.15,293.15,0,0,284.99,0.91,0.3,0.29,297.25,297.15,293.15,0,0,284.99,0.89,0.29,0.2,297.2,297.15,293.15,0,0,284.99,0.87,0.27,0.26,297.15,297.15,293.15,0,0,285.01,0.61,0.09,0.42,284.99,284.95,302.24,297.77,299.14,297.21,284.98,1,0.37,0.32,0.32,1.0,1,2.02,0.4,1.62,-0.37,0.91,0.91,0,57.32,37,48475.62,0,665.78,1,281.6,284.25,300.84,303.63,293.15,293.15,281.55,35798.52,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9221.38,0,1868.46,2274.52,0,1315.9,0.91,1,0,3,1,0
17766600,297.15,297.15,293.15,0,0,284.44,0.86,0.2,0.18,297.17,297.15,293.15,0,0,284.44,1.0,0.3,0.28,297.22,297.15,293.15,0,0,284.44,0.98,0.28,0.2,297.17,297.15,293.15,0,0,284.44,0.97,0.27,0.26,297.14,297.15,293.15,0,0,284.45,0.67,0.09,0.41,284.44,284.95,302.34,297.81,299.16,297.17,284.44,1,0.35,0.32,0.32,1.0,1,2.0,0.39,1.61,-0.37,0.89,0.89,0,39.65,28,50414.46,0,587.95,1,280.96,283.72,300.82,303.65,293.15,293.15,280.95,36536.75,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9238.81,0,1839.72,2274.52,0,1422.45,0.91,1,0,3,1,0
17766900,297.17,297.15,293.15,0,0,285.07,0.8,0.2,0.18,297.18,297.15,293.15,0,0,285.08,0.92,0.3,0.29,297.23,297.15,293.15,0,0,285.08,0.91,0.29,0.2,297.18,297.15,293.15,0,0,285.08,0.89,0.27,0.26,297.15,297.15,293.15,0,0,285.05,0.62,0.09,0.41,285.08,284.95,302.45,297.85,299.21,297.18,285.09,1,0.37,0.32,0.32,1.0,1,2.01,0.39,1.61,-0.38,0.89,0.89,0,53.32,82,47440.19,0,642.97,1,281.8,284.39,300.79,303.32,293.15,293.15,281.85,36051.19,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,8901.08,0,1801.18,2274.52,0,1187.33,0.9,1,0,3,1,0
17767200,297.19,297.15,293.15,0,0,285.22,0.73,0.2,0.18,297.21,297.15,293.15,0,0,285.22,0.84,0.31,0.29,297.25,297.15,293.15,0,0,285.22,0.83,0.29,0.21,297.2,297.15,293.15,0,0,285.22,0.81,0.28,0.26,297.15,297.15,293.15,0,0,285.22,0.56,0.09,0.42,285.22,284.95,302.56,297.9,299.26,297.2,285.22,1,0.4,0.32,0.32,1.0,1,2.05,0.4,1.65,-0.38,0.91,0.91,0,81.68,91,48222.44,0,774.78,1,281.86,284.49,300.95,303.65,293.15,293.15,281.55,35620.2,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9648.51,0,1843.44,2274.52,0,1253.9,0.91,1,0,3,1,0
17767500,297.15,297.15,293.15,0,0,284.59,0.73,0.2,0.18,297.17,297.15,293.15,0,0,284.59,0.84,0.3,0.29,297.22,297.15,293.15,0,0,284.59,0.83,0.29,0.21,297.17,297.15,293.15,0,0,284.59,0.81,0.27,0.26,297.14,297.15,293.15,0,0,284.61,0.56,0.09,0.42,284.59,284.95,302.67,297.94,299.29,297.17,284.57,1,0.4,0.31,0.31,1.0,1,2.03,0.39,1.64,-0.39,0.9,0.9,0,81.77,67,51412.09,0,763.16,1,281.0,283.83,300.98,303.92,293.15,293.15,280.95,36266.22,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9472.83,0,1845.8,2274.52,0,1430.63,0.91,1,0,3,1,0
17767800,297.15,297.15,293.15,0,0,284.95,0.77,0.2,0.18,297.16,297.15,293.15,0,0,284.95,0.89,0.3,0.29,297.21,297.15,293.15,0,0,284.95,0.88,0.29,0.21,297.16,297.15,293.15,0,0,284.95,0.86,0.27,0.26,297.14,297.15,293.15,0,0,284.95,0.6,0.09,0.41,284.95,284.95,302.77,297.98,299.33,297.16,284.96,1,0.38,0.31,0.31,1.0,1,2.02,0.39,1.63,-0.39,0.89,0.89,0,61.45,43,49007.98,0,677.92,1,281.54,284.23,300.94,303.6,293.15,293.15,281.55,36120.34,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9136.81,0,1806.54,2274.52,0,1240.24,0.9,1,0,3,1,0
17768100,297.19,297.15,293.15,0,0,285.3,0.87,0.2,0.18,297.2,297.15,293.15,0,0,285.29,1.0,0.31,0.29,297.25,297.15,293.15,0,0,285.29,1.0,0.3,0.21,297.2,297.15,293.15,0,0,285.29,0.98,0.28,0.26,297.16,297.15,293.15,0,0,285.31,0.67,0.09,0.41,285.29,284.95,302.88,298.02,299.39,297.2,285.28,1,0.36,0.31,0.31,1.0,1,2.03,0.39,1.64,-0.39,0.91,0.91,0,39.7,43,48217.58,0,615.52,1,281.9,284.54,301.08,303.81,293.15,293.15,281.85,35531.59,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9257.83,0,1845.03,2274.52,0,1211.04,0.91,1,0,3,1,0
17768400,297.16,297.15,293.15,0,0,284.78,0.79,0.2,0.18,297.17,297.15,293.15,0,0,284.77,0.91,0.31,0.29,297.21,297.15,293.15,0,0,284.77,0.9,0.3,0.21,297.17,297.15,293.15,0,0,284.77,0.88,0.28,0.26,297.15,297.15,293.15,0,0,284.78,0.61,0.09,0.42,284.77,284.95,302.96,298.04,299.41,297.17,284.77,1,0.38,0.31,0.31,1.0,1,2.04,0.39,1.65,-0.39,0.9,0.9,0,58.26,79,50929.14,0,689.35,1,281.26,284.03,301.07,303.93,293.15,293.15,281.25,36068.68,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,9350.62,0,1866.77,2274.52,0,1390.18,0.91,1,0,3,1,0
17768700,297.14,297.15,293.15,0,0,284.91,0.73,0.2,0.18,297.14,297.15,293.15,0,0,284.92,0.83,0.3,0.29,297.19,297.15,293.15,0,0,284.92,0.83,0.3,0.21,297.15,297.15,293.15,0,0,284.91,0.81,0.27,0.26,297.14,297.15,293.15,0,0,284.89,0.55,0.09,0.41,284.92,284.95,303.04,298.06,299.43,297.15,284.93,1,0.4,0.31,0.31,1.0,1,2.04,0.39,1.65,-0.4,0.9,0.9,0,84.7,88,49747.95,0,773.6,1,281.5,284.2,300.99,303.64,293.15,293.15,281.55,36185.42,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9105.92,0,1829.47,2274.52,0,1277.6,0.9,1,0,3,1,0
17769000,297.16,297.15,293.15,0,0,285.02,0.75,0.2,0.18,297.16,297.15,293.15,0,0,285.02,0.86,0.31,0.29,297.21,297.15,293.15,0,0,285.02,0.85,0.3,0.21,297.17,297.15,293.15,0,0,285.02,0.83,0.28,0.26,297.15,297.15,293.15,0,0,285.03,0.57,0.09,0.41,285.02,284.95,303.1,298.05,299.46,297.16,285.02,1,0.39,0.31,0.31,1.0,1,2.04,0.39,1.65,-0.4,0.9,0.9,0,74.78,64,49811.34,0,747.39,1,281.56,284.28,301.1,303.89,293.15,293.15,281.55,35879.6,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9276.98,0,1844.37,2274.52,0,1311.21,0.91,1,0,3,1,0
17769300,297.15,297.15,293.15,0,0,285.13,0.8,0.2,0.18,297.15,297.15,293.15,0,0,285.14,0.93,0.3,0.29,297.19,297.15,293.15,0,0,285.14,0.92,0.3,0.21,297.16,297.15,293.15,0,0,285.14,0.89,0.28,0.26,297.15,297.15,293.15,0,0,285.12,0.62,0.09,0.41,285.14,284.95,303.14,298.03,299.48,297.16,285.16,1,0.37,0.31,0.31,1.0,1,2.03,0.38,1.65,-0.4,0.9,0.9,0,53.28,28,48523.25,0,659.87,1,281.8,284.42,300.97,303.57,293.15,293.15,281.85,35876.59,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9025.39,0,1842.56,2274.52,0,1244.7,0.91,1,0,3,1,0
