time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769600,297.15,297.15,293.15,0,0,284.77,0.84,0.2,0.18,297.15,297.15,293.15,0,0,284.76,0.97,0.3,0.29,297.18,297.15,293.15,0,0,284.76,0.97,0.3,0.21,297.16,297.15,293.15,0,0,284.76,0.94,0.28,0.26,297.15,297.15,293.15,0,0,284.77,0.65,0.09,0.41,284.76,284.95,303.15,297.99,299.48,297.15,284.76,1,0.36,0.31,0.31,1.0,1,2.03,0.38,1.64,-0.4,0.9,0.9,0,44.34,49,50577.85,0,628.91,1,281.26,284.01,301.03,303.88,293.15,293.15,281.25,36127.61,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9310.75,0,1853.7,2274.52,0,1397.84,0.91,1,0,3,1,0
17769900,297.13,297.15,293.15,0,0,284.89,0.75,0.2,0.18,297.13,297.15,293.15,0,0,284.9,0.86,0.3,0.29,297.15,297.15,293.15,0,0,284.9,0.86,0.3,0.21,297.14,297.15,293.15,0,0,284.9,0.84,0.27,0.26,297.14,297.15,293.15,0,0,284.87,0.57,0.09,0.41,284.9,284.95,303.14,297.93,299.47,297.14,284.91,1,0.39,0.31,0.31,1.0,1,2.02,0.38,1.64,-0.4,0.89,0.89,0,70.73,103,49233.63,0,713.18,1,281.5,284.18,300.86,303.5,293.15,293.15,281.55,36225.63,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,9039.77,0,1810.8,2274.52,0,1298.07,0.9,1,0,3,1,0
17770200,297.16,297.15,293.15,0,0,285.44,0.73,0.2,0.18,297.15,297.15,293.15,0,0,285.44,0.84,0.3,0.29,297.18,297.15,293.15,0,0,285.44,0.84,0.3,0.21,297.16,297.15,293.15,0,0,285.44,0.82,0.28,0.26,297.15,297.15,293.15,0,0,285.43,0.56,0.09,0.41,285.44,284.95,303.1,297.86,299.46,297.15,285.44,1,0.4,0.31,0.31,1.0,1,2.04,0.39,1.65,-0.4,0.91,0.91,0,80.17,67,47089.07,0,762.05,1,282.14,284.71,300.84,303.42,293.15,293.15,281.85,35498.95,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9507.15,0,1837.2,2274.52,0,1196.6,0.9,1,0,3,1,0
17770500,297.14,297.15,293.15,0,0,284.81,0.76,0.2,0.18,297.14,297.15,293.15,0,0,284.81,0.88,0.3,0.29,297.15,297.15,293.15,0,0,284.81,0.88,0.3,0.21,297.15,297.15,293.15,0,0,284.81,0.85,0.28,0.26,297.15,297.15,293.15,0,0,284.83,0.59,0.09,0.41,284.81,284.95,303.04,297.78,299.44,297.15,284.79,1,0.38,0.31,0.31,1.0,1,2.03,0.38,1.65,-0.41,0.9,0.9,0,65.07,43,50084.67,0,700.84,1,281.3,284.04,300.84,303.72,293.15,293.15,281.25,35965.01,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,9346.1,0,1872.21,2274.52,0,1434.79,0.91,1,0,3,1,0
17770800,297.11,297.15,293.15,0,0,284.66,0.83,0.19,0.18,297.1,297.15,293.15,0,0,284.66,0.96,0.3,0.28,297.11,297.15,293.15,0,0,284.66,0.96,0.3,0.21,297.12,297.15,293.15,0,0,284.66,0.93,0.27,0.26,297.14,297.15,293.15,0,0,284.66,0.64,0.09,0.4,284.66,284.95,302.96,297.7,299.41,297.14,284.66,1,0.36,0.31,0.31,1.0,1,1.99,0.37,1.62,-0.4,0.89,0.89,0,44.27,25,49118.43,0,597.52,1,281.24,283.93,300.65,303.35,293.15,293.15,281.25,36412.58,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9077.69,0,1826.77,2274.52,0,1369.09,0.9,1,0,3,1,0
17771100,297.14,297.15,293.15,0,0,285.28,0.84,0.2,0.18,297.13,297.15,293.15,0,0,285.29,0.97,0.3,0.28,297.14,297.15,293.15,0,0,285.29,0.97,0.3,0.21,297.14,297.15,293.15,0,0,285.29,0.94,0.27,0.26,297.15,297.15,293.15,0,0,285.27,0.65,0.09,0.4,285.29,284.95,302.88,297.62,299.38,297.15,285.31,1,0.36,0.31,0.31,1.0,1,2.0,0.37,1.62,-0.4,0.9,0.9,0,43.33,64,45879.02,0,600.93,1,282.1,284.59,300.57,303.03,293.15,293.15,282.15,35761.61,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8769.49,0,1821.11,2274.52,0,1191.8,0.9,1,0,3,1,0
17771400,297.13,297.15,293.15,0,0,284.92,0.74,0.19,0.18,297.12,297.15,293.15,0,0,284.92,0.85,0.3,0.28,297.13,297.15,293.15,0,0,284.92,0.85,0.3,0.21,297.14,297.15,293.15,0,0,284.92,0.83,0.27,0.26,297.15,297.15,293.15,0,0,284.93,0.57,0.09,0.41,284.92,284.95,302.77,297.53,299.34,297.15,284.92,1,0.39,0.31,0.31,1.0,1,2.01,0.38,1.64,-0.4,0.9,0.9,0,73.04,100,48138.77,0,715.86,1,281.56,284.18,300.58,303.31,293.15,293.15,281.55,35914.45,36000,313.15,0,18000,1,0,0,0,1,0.67,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,9045.16,0,1855.46,2274.52,0,1393.58,0.91,1,0,3,1,0
17771700,297.11,297.15,293.15,0,0,285.02,0.71,0.19,0.18,297.1,297.15,293.15,0,0,285.02,0.82,0.29,0.28,297.1,297.15,293.15,0,0,285.02,0.82,0.29,0.21,297.11,297.15,293.15,0,0,285.02,0.8,0.27,0.26,297.14,297.15,293.15,0,0,285.0,0.54,0.09,0.41,285.02,284.95,302.67,297.45,299.29,297.14,285.04,1,0.4,0.31,0.31,1.0,1,1.99,0.37,1.62,-0.4,0.9,0.9,0,87.23,79,46485.34,0,746.3,1,281.8,284.32,300.37,302.87,293.15,293.15,281.85,36022.0,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8757.85,0,1839.49,2274.52,0,1284.25,0.91,1,0,3,1,0
17772000,297.12,297.15,293.15,0,0,285.06,0.74,0.19,0.17,297.11,297.15,293.15,0,0,285.06,0.85,0.29,0.28,297.1,297.15,293.15,0,0,285.06,0.85,0.29,0.21,297.12,297.15,293.15,0,0,285.06,0.83,0.27,0.26,297.14,297.15,293.15,0,0,285.06,0.57,0.09,0.4,285.06,284.95,302.56,297.36,299.25,297.14,285.07,1,0.38,0.31,0.31,1.0,1,1.98,0.37,1.61,-0.4,0.9,0.9,0,71.34,55,45996.14,0,681.88,1,281.84,284.35,300.33,302.88,293.15,293.15,281.85,35905.54,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8810.31,0,1844.26,2274.52,0,1281.66,0.91,1,0,3,1,0
17772300,297.12,297.15,293.15,0,0,284.9,0.81,0.19,0.17,297.1,297.15,293.15,0,0,284.89,0.94,0.29,0.28,297.1,297.15,293.15,0,0,284.89,0.93,0.29,0.2,297.12,297.15,293.15,0,0,284.89,0.91,0.27,0.25,297.14,297.15,293.15,0,0,284.91,0.63,0.09,0.4,284.89,284.95,302.45,297.29,299.21,297.14,284.87,1,0.36,0.31,0.31,1.0,1,1.96,0.36,1.6,-0.4,0.9,0.9,0,47.59,25,46470.61,0,588.31,1,281.6,284.15,300.32,302.98,293.15,293.15,281.55,36001.01,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8952.76,0,1844.48,2274.52,0,1326.54,0.91,1,0,3,1,0
17772600,297.12,297.15,293.15,0,0,284.8,0.84,0.19,0.17,297.1,297.15,293.15,0,0,284.8,0.97,0.29,0.28,297.09,297.15,293.15,0,0,284.8,0.97,0.29,0.2,297.11,297.15,293.15,0,0,284.8,0.94,0.27,0.25,297.14,297.15,293.15,0,0,284.8,0.65,0.09,0.4,284.8,284.95,302.34,297.21,299.17,297.14,284.79,1,0.35,0.31,0.31,1.0,1,1.95,0.36,1.59,-0.4,0.9,0.9,0,41.19,64,46102.98,0,558.04,1,281.56,284.08,300.25,302.85,293.15,293.15,281.85,36142.25,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8353.13,0,1835.97,2274.52,0,1342.32,0.9,1,0,3,1,0
17772900,297.12,297.15,293.15,0,0,285.1,0.75,0.19,0.17,297.11,297.15,293.15,0,0,285.1,0.86,0.29,0.28,297.1,297.15,293.15,0,0,285.1,0.86,0.29,0.2,297.12,297.15,293.15,0,0,285.1,0.84,0.27,0.25,297.15,297.15,293.15,0,0,285.12,0.58,0.09,0.4,285.1,284.95,302.24,297.15,299.13,297.15,285.08,1,0.37,0.31,0.31,1.0,1,1.96,0.36,1.59,-0.4,0.9,0.9,0,65.91,100,45020.93,0,647.27,1,281.9,284.37,300.2,302.77,293.15,293.15,281.85,35770.16,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8833.84,0,1850.4,2274.52,0,1253.16,0.91,1,0,3,1,0
17773200,297.1,297.15,293.15,0,0,284.53,0.72,0.18,0.17,297.08,297.15,293.15,0,0,284.53,0.82,0.28,0.27,297.07,297.15,293.15,0,0,284.53,0.82,0.28,0.2,297.09,297.15,293.15,0,0,284.53,0.8,0.26,0.25,297.14,297.15,293.15,0,0,284.54,0.55,0.09,0.4,284.53,284.95,302.15,297.09,299.09,297.14,284.53,1,0.38,0.31,0.31,1.0,1,1.94,0.36,1.58,-0.39,0.89,0.89,0,79.66,76,46622.13,0,676.51,1,281.26,283.81,300.12,302.77,293.15,293.15,281.25,36420.15,36000,313.15,0,18000,1,0,0,0,1,0.68,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8812.12,0,1834.24,2274.52,0,1430.26,0.9,1,0,3,1,0
17773500,297.1,297.15,293.15,0,0,285.1,0.75,0.18,0.17,297.08,297.15,293.15,0,0,285.1,0.86,0.28,0.27,297.08,297.15,293.15,0,0,285.1,0.85,0.28,0.2,297.1,297.15,293.15,0,0,285.1,0.84,0.26,0.25,297.13,297.15,293.15,0,0,285.08,0.58,0.09,0.39,285.1,284.95,302.07,297.04,299.06,297.13,285.12,1,0.36,0.31,0.31,1.0,1,1.91,0.35,1.56,-0.39,0.9,0.9,0,63.59,40,42942.05,0,605.01,1,282.1,284.44,299.98,302.28,293.15,293.15,282.15,35986.27,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,8435.09,0,1807.01,2274.52,0,1164.13,0.9,1,0,3,1,0
17773800,297.12,297.15,293.15,0,0,285.19,0.83,0.18,0.17,297.11,297.15,293.15,0,0,285.19,0.96,0.28,0.27,297.1,297.15,293.15,0,0,285.19,0.96,0.28,0.2,297.12,297.15,293.15,0,0,285.19,0.94,0.26,0.25,297.15,297.15,293.15,0,0,285.19,0.65,0.09,0.39,285.19,284.95,301.98,297.0,299.03,297.15,285.18,1,0.34,0.31,0.31,1.0,1,1.91,0.35,1.56,-0.39,0.91,0.91,0,40.59,25,42822.11,0,529.0,1,282.16,284.49,300.05,302.49,293.15,293.15,282.15,35640.34,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8568.64,0,1850.93,2274.52,0,1211.37,0.91,1,0,3,1,0
17774100,297.1,297.15,293.15,0,0,284.8,0.8,0.18,0.16,297.08,297.15,293.15,0,0,284.81,0.93,0.28,0.27,297.06,297.15,293.15,0,0,284.81,0.92,0.27,0.19,297.09,297.15,293.15,0,0,284.81,0.9,0.26,0.24,297.13,297.15,293.15,0,0,284.78,0.63,0.08,0.39,284.81,284.95,301.9,296.95,298.99,297.13,284.82,1,0.34,0.31,0.31,1.0,1,1.88,0.35,1.54,-0.38,0.9,0.9,0,45.07,64,43279.09,0,523.53,1,281.8,284.14,299.89,302.27,293.15,293.15,281.85,36175.3,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8423.53,0,1848.8,2274.52,0,1278.41,0.91,1,0,3,1,0
17774400,297.1,297.15,293.15,0,0,284.89,0.73,0.18,0.16,297.08,297.15,293.15,0,0,284.89,0.84,0.28,0.26,297.07,297.15,293.15,0,0,284.89,0.83,0.27,0.19,297.09,297.15,293.15,0,0,284.89,0.82,0.25,0.24,297.13,297.15,293.15,0,0,284.9,0.56,0.08,0.39,284.89,284.95,301.82,296.91,298.95,297.13,284.89,1,0.37,0.31,0.31,1.0,1,1.88,0.35,1.53,-0.38,0.9,0.9,0,69.15,85,42983.26,0,596.21,1,281.86,284.2,299.95,302.39,293.15,293.15,281.85,36030.98,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8533.45,0,1850.3,2274.52,0,1233.75,0.91,1,0,3,1,0
17774700,297.09,297.15,293.15,0,0,284.98,0.73,0.18,0.16,297.06,297.15,293.15,0,0,284.98,0.84,0.27,0.26,297.05,297.15,293.15,0,0,284.98,0.83,0.27,0.19,297.07,297.15,293.15,0,0,284.98,0.82,0.25,0.24,297.12,297.15,293.15,0,0,284.96,0.56,0.08,0.38,284.98,284.95,301.73,296.87,298.91,297.12,285.0,1,0.36,0.31,0.31,1.0,1,1.84,0.34,1.5,-0.37,0.9,0.9,0,66.86,49,41264.86,0,564.65,1,282.1,284.34,299.79,302.02,293.15,293.15,282.15,36098.6,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8274.84,0,1823.41,2274.52,0,1140.3,0.9,1,0,3,1,0
17775000,297.1,297.15,293.15,0,0,285.06,0.79,0.18,0.16,297.08,297.15,293.15,0,0,285.06,0.91,0.27,0.26,297.07,297.15,293.15,0,0,285.06,0.9,0.27,0.19,297.09,297.15,293.15,0,0,285.06,0.89,0.25,0.24,297.13,297.15,293.15,0,0,285.07,0.61,0.08,0.37,285.06,284.95,301.65,296.84,298.88,297.13,285.05,1,0.34,0.31,0.31,1.0,1,1.83,0.34,1.49,-0.37,0.9,0.9,0,45.74,25,40930.95,0,489.37,1,282.16,284.39,299.9,302.24,293.15,293.15,282.15,35812.05,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8393.04,0,1848.11,2274.52,0,1147.19,0.91,1,0,3,1,0
17775300,297.08,297.15,293.15,0,0,284.66,0.83,0.17,0.16,297.05,297.15,293.15,0,0,284.67,0.96,0.27,0.25,297.04,297.15,293.15,0,0,284.67,0.96,0.26,0.18,297.06,297.15,293.15,0,0,284.67,0.94,0.25,0.23,297.12,297.15,293.15,0,0,284.65,0.64,0.08,0.37,284.67,284.95,301.57,296.82,298.84,297.12,284.69,1,0.32,0.31,0.31,1.0,1,1.79,0.33,1.46,-0.36,0.89,0.89,0,36.09,28,41119.04,0,433.81,1,281.8,284.04,299.75,302.02,293.15,293.15,281.85,36390.25,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8231.09,0,1821.42,2274.52,0,1200.95,0.9,1,0,3,1,0
17775600,297.1,297.15,293.15,0,0,285.2,0.84,0.17,0.15,297.07,297.15,293.15,0,0,285.2,0.97,0.27,0.25,297.06,297.15,293.15,0,0,285.2,0.96,0.26,0.18,297.08,297.15,293.15,0,0,285.2,0.95,0.24,0.23,297.12,297.15,293.15,0,0,285.19,0.65,0.08,0.36,285.2,284.95,301.48,296.8,298.81,297.12,285.2,1,0.32,0.32,0.32,1.0,1,1.77,0.33,1.44,-0.36,0.9,0.9,0,34.48,34,38778.32,0,420.02,1,282.44,284.57,299.77,301.91,293.15,293.15,282.45,35813.03,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,8205.41,0,1812.44,2274.52,0,986.69,0.9,1,0,3,1,0
17775900,297.1,297.15,293.15,0,0,285.06,0.82,0.17,0.15,297.08,297.15,293.15,0,0,285.05,0.94,0.26,0.25,297.07,297.15,293.15,0,0,285.05,0.94,0.26,0.18,297.09,297.15,293.15,0,0,285.05,0.92,0.24,0.23,297.13,297.15,293.15,0,0,285.08,0.63,0.08,0.36,285.05,284.95,301.4,296.8,298.78,297.13,285.03,1,0.32,0.32,0.32,1.0,1,1.77,0.33,1.44,-0.35,0.91,0.91,0,38.03,43,39740.86,0,429.39,1,282.2,284.38,299.89,302.23,293.15,293.15,282.15,35705.55,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,8390.91,0,1863.33,2274.52,0,1113.5,0.91,1,0,3,1,0
17776200,297.07,297.15,293.15,0,0,284.44,0.77,0.17,0.15,297.04,297.15,293.15,0,0,284.44,0.88,0.26,0.25,297.03,297.15,293.15,0,0,284.44,0.88,0.25,0.18,297.05,297.15,293.15,0,0,284.44,0.86,0.24,0.23,297.11,297.15,293.15,0,0,284.45,0.59,0.08,0.35,284.44,284.95,301.32,296.8,298.74,297.11,284.44,1,0.32,0.32,0.32,1.0,1,1.73,0.32,1.41,-0.35,0.89,0.89,0,46.62,49,40892.35,0,430.34,1,281.56,283.8,299.81,302.16,293.15,293.15,281.55,36507.55,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8312.67,0,1841.73,2274.52,0,1216.41,0.91,1,0,3,1,0
17776500,297.08,297.15,293.15,0,0,285.02,0.74,0.16,0.15,297.05,297.15,293.15,0,0,285.03,0.86,0.25,0.24,297.04,297.15,293.15,0,0,285.03,0.85,0.25,0.17,297.05,297.15,293.15,0,0,285.03,0.84,0.23,0.22,297.11,297.15,293.15,0,0,285.0,0.57,0.07,0.34,285.03,284.95,301.23,296.81,298.71,297.11,285.05,1,0.33,0.32,0.32,1.0,1,1.7,0.32,1.38,-0.34,0.89,0.89,0,51.5,43,37501.84,0,427.86,1,282.4,284.44,299.73,301.75,293.15,293.15,282.45,36102.92,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,8019.24,0,1800.38,2274.52,0,932.35,0.9,1,0,3,1,0
17776800,297.1,297.15,293.15,0,0,285.12,0.79,0.16,0.15,297.07,297.15,293.15,0,0,285.12,0.92,0.25,0.24,297.06,297.15,293.15,0,0,285.12,0.91,0.25,0.17,297.07,297.15,293.15,0,0,285.12,0.89,0.23,0.22,297.12,297.15,293.15,0,0,285.13,0.61,0.07,0.34,285.12,284.95,301.15,296.83,298.68,297.12,285.12,1,0.31,0.32,0.32,1.0,1,1.69,0.32,1.37,-0.34,0.9,0.9,0,38.64,25,37389.96,0,385.08,1,282.46,284.5,299.9,302.05,293.15,293.15,282.15,35736.27,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8577.29,0,1831.8,2274.52,0,971.44,0.9,1,0,3,1,0
17777100,297.09,297.15,293.15,0,0,284.92,0.82,0.16,0.15,297.06,297.15,293.15,0,0,284.92,0.96,0.25,0.24,297.05,297.15,293.15,0,0,284.92,0.95,0.24,0.17,297.06,297.15,293.15,0,0,284.92,0.93,0.23,0.22,297.11,297.15,293.15,0,0,284.94,0.64,0.07,0.33,284.92,284.95,301.07,296.86,298.65,297.11,284.89,1,0.3,0.33,0.33,1.0,1,1.66,0.31,1.34,-0.33,0.9,0.9,0,32.41,25,37827.22,0,350.78,1,282.2,284.28,299.88,302.09,293.15,293.15,282.15,35939.48,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8238.57,0,1841.62,2274.52,0,987.64,0.91,1,0,3,1,0
17777400,297.08,297.15,293.15,0,0,284.81,0.82,0.16,0.14,297.05,297.15,293.15,0,0,284.81,0.95,0.25,0.23,297.04,297.15,293.15,0,0,284.81,0.94,0.24,0.17,297.06,297.15,293.15,0,0,284.81,0.92,0.23,0.22,297.11,297.15,293.15,0,0,284.82,0.63,0.07,0.33,284.81,284.95,300.98,296.9,298.62,297.11,284.8,1,0.3,0.33,0.33,1.0,1,1.63,0.31,1.32,-0.32,0.9,0.9,0,32.19,31,37402.4,0,336.0,1,282.16,284.2,299.93,302.08,293.15,293.15,282.15,36114.13,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,8128.86,0,1837.71,2274.52,0,979.77,0.9,1,0,3,1,0
17777700,297.09,297.15,293.15,0,0,285.11,0.79,0.16,0.14,297.06,297.15,293.15,0,0,285.1,0.92,0.24,0.23,297.05,297.15,293.15,0,0,285.1,0.91,0.24,0.17,297.07,297.15,293.15,0,0,285.11,0.89,0.22,0.21,297.11,297.15,293.15,0,0,285.13,0.61,0.07,0.32,285.1,284.95,300.9,296.93,298.59,297.11,285.08,1,0.3,0.33,0.33,1.0,1,1.61,0.31,1.3,-0.32,0.91,0.91,0,35.8,40,36250.36,0,337.32,1,282.5,284.49,299.98,302.09,293.15,293.15,282.45,35756.77,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8171.66,0,1853.67,2274.52,0,874.69,0.91,1,0,3,1,0
17778000,297.07,297.15,293.15,0,0,284.5,0.75,0.15,0.14,297.03,297.15,293.15,0,0,284.5,0.87,0.24,0.23,297.03,297.15,293.15,0,0,284.5,0.86,0.23,0.16,297.04,297.15,293.15,0,0,284.5,0.85,0.22,0.21,297.1,297.15,293.15,0,0,284.51,0.57,0.07,0.32,284.5,284.95,300.82,296.96,298.56,297.1,284.5,1,0.3,0.33,0.33,1.0,1,1.58,0.3,1.28,-0.31,0.89,0.89,0,43.1,46,37478.97,0,339.96,1,281.86,283.91,299.99,302.17,293.15,293.15,281.85,36450.74,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8108.17,0,1835.74,2274.52,0,1024.61,0.9,1,0,3,1,0
17778300,297.07,297.15,293.15,0,0,285.08,0.75,0.15,0.14,297.04,297.15,293.15,0,0,285.09,0.87,0.23,0.22,297.04,297.15,293.15,0,0,285.09,0.86,0.23,0.16,297.05,297.15,293.15,0,0,285.09,0.84,0.22,0.21,297.1,297.15,293.15,0,0,285.06,0.57,0.07,0.31,285.09,284.95,300.73,297.0,298.53,297.1,285.11,1,0.3,0.33,0.33,1.0,1,1.55,0.3,1.25,-0.31,0.89,0.89,0,42.11,25,34300.11,0,322.3,1,282.7,284.56,299.92,301.78,293.15,293.15,282.75,36016.85,36000,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,7864.59,0,1804.09,2274.52,0,769.31,0.9,1,0,3,1,0
17778600,297.09,297.15,293.15,0,0,285.19,0.8,0.15,0.14,297.06,297.15,293.15,0,0,285.19,0.92,0.23,0.22,297.06,297.15,293.15,0,0,285.19,0.91,0.23,0.16,297.07,297.15,293.15,0,0,285.19,0.89,0.22,0.2,297.11,297.15,293.15,0,0,285.2,0.61,0.07,0.3,285.19,284.95,300.65,297.04,298.5,297.11,285.18,1,0.28,0.34,0.34,1.0,1,1.54,0.3,1.24,-0.3,0.91,0.91,0,32.53,25,34257.54,0,292.49,1,282.76,284.63,300.11,302.11,293.15,293.15,282.75,35638.88,36000,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8009.38,0,1847.23,2274.52,0,810.35,0.91,1,0,3,1,0
17778900,297.07,297.15,293.15,0,0,284.77,0.8,0.15,0.13,297.04,297.15,293.15,0,0,284.78,0.92,0.23,0.22,297.04,297.15,293.15,0,0,284.78,0.91,0.22,0.16,297.05,297.15,293.15,0,0,284.78,0.9,0.21,0.2,297.1,297.15,293.15,0,0,284.75,0.61,0.06,0.29,284.78,284.95,300.57,297.08,298.47,297.1,284.8,1,0.28,0.34,0.34,1.0,1,1.5,0.29,1.21,-0.3,0.9,0.9,0,30.77,25,34490.73,0,270.52,1,282.4,284.26,300.0,301.93,293.15,293.15,282.45,36205.27,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7856.53,0,1843.82,2274.52,0,858.87,0.91,1,0,3,1,0
17779200,297.08,297.15,293.15,0,0,284.87,0.8,0.14,0.13,297.04,297.15,293.15,0,0,284.87,0.93,0.23,0.21,297.04,297.15,293.15,0,0,284.87,0.92,0.22,0.15,297.05,297.15,293.15,0,0,284.87,0.91,0.21,0.2,297.11,297.15,293.15,0,0,284.88,0.61,0.06,0.29,284.87,284.95,300.48,297.12,298.44,297.11,284.86,1,0.27,0.34,0.34,1.0,1,1.48,0.29,1.18,-0.29,0.9,0.9,0,28.95,25,34096.86,0,255.54,1,282.46,284.32,300.16,302.15,293.15,293.15,282.75,36057.8,36000,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7591.03,0,1842.39,2274.52,0,798.29,0.91,1,0,3,1,0
17779500,297.08,297.15,293.15,0,0,284.96,0.8,0.14,0.13,297.04,297.15,293.15,0,0,284.96,0.93,0.22,0.21,297.04,297.15,293.15,0,0,284.96,0.92,0.21,0.15,297.05,297.15,293.15,0,0,284.96,0.9,0.2,0.19,297.1,297.15,293.15,0,0,284.93,0.61,0.06,0.28,284.96,284.95,300.4,297.15,298.41,297.1,284.99,1,0.27,0.35,0.35,1.0,1,1.45,0.29,1.16,-0.28,0.9,0.9,0,28.42,25,32802.2,0,243.09,1,282.7,284.47,300.11,301.95,293.15,293.15,282.75,36035.83,36000,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7799.35,0,1842.27,2274.52,0,754.15,0.91,1,0,3,1,0
17779800,297.08,297.15,293.15,0,0,285.01,0.8,0.14,0.13,297.04,297.15,293.15,0,0,285.02,0.92,0.22,0.21,297.04,297.15,293.15,0,0,285.02,0.91,0.21,0.15,297.05,297.15,293.15,0,0,285.02,0.9,0.2,0.19,297.1,297.15,293.15,0,0,285.01,0.6,0.06,0.27,285.02,284.95,300.32,297.19,298.38,297.1,285.02,1,0.26,0.35,0.35,1.0,1,1.42,0.29,1.14,-0.27,0.9,0.9,0,28.17,25,32361.29,0,231.76,1,282.74,284.5,300.14,301.98,293.15,293.15,282.75,35968.17,36000,313.15,0,18000,1,0,0,0,1,0.56,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7852.55,0,1841.15,2274.52,0,710.7,0.91,1,0,3,1,0
17780100,297.07,297.15,293.15,0,0,285.06,0.77,0.14,0.12,297.04,297.15,293.15,0,0,285.07,0.89,0.21,0.2,297.05,297.15,293.15,0,0,285.07,0.88,0.21,0.15,297.05,297.15,293.15,0,0,285.07,0.86,0.2,0.19,297.12,297.15,293.15,0,0,285.03,0.54,0.05,0.23,285.07,284.95,300.23,297.23,298.36,297.12,285.1,1,0.26,0.35,0.35,1.0,1,1.34,0.27,1.07,-0.26,0.9,0.9,0,31.21,25,30060.35,0,207.25,1,283.0,284.62,300.11,301.78,293.15,293.15,283.05,35971.41,36000,313.15,0,18000,1,0,0,0,1,0.53,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7660.5,0,1832.22,2274.52,0,624.14,0.9,1,0,3,1,0
17780400,297.07,297.15,293.15,0,0,284.69,0.78,0.13,0.12,297.04,297.15,293.15,0,0,284.68,0.9,0.21,0.2,297.04,297.15,293.15,0,0,284.68,0.89,0.2,0.14,297.05,297.15,293.15,0,0,284.68,0.87,0.19,0.19,297.14,297.15,293.15,0,0,284.7,0.55,0.05,0.23,284.68,284.95,300.15,297.27,298.34,297.14,284.68,1,0.25,0.36,0.36,1.0,1,1.32,0.27,1.05,-0.25,0.89,0.89,0,28.8,25,31432.94,0,196.49,1,282.46,284.18,300.32,302.2,293.15,293.15,282.45,36232.08,36000,313.15,0,18000,1,0,0,0,1,0.56,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7803.4,0,1833.66,2274.52,0,723.19,0.9,1,0,3,1,0
17780700,297.71,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.75,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.7,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.42,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.78,294.15,300.07,297.3,298.6,298.15,284.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,104.05,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781000,297.92,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.93,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.63,303.15,285.15,0,0,284.75,0.0,0.0,0.0,284.78,294.15,299.98,297.34,298.68,298.88,284.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,40.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781300,298.03,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.04,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.77,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.9,297.39,298.75,299.29,284.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,38.43,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781600,298.1,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.85,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.82,297.43,298.81,299.51,284.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,36.89,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781900,298.14,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.9,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.73,297.47,298.86,299.61,284.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,35.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782200,298.17,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.93,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.65,297.51,298.91,299.64,284.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,34.47,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782500,298.18,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.95,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.57,297.55,298.94,299.63,285.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,33.55,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782800,298.2,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.75,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.75,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.48,297.59,298.97,299.59,285.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.89,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783100,298.2,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.76,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.4,297.62,299.0,299.53,285.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.41,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783400,298.21,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.76,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.32,297.66,299.02,299.46,285.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783700,298.21,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.76,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.78,294.15,299.23,297.69,299.03,299.39,285.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.64,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784000,298.22,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.76,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.76,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.76,0.0,0.0,0.0,284.79,294.15,299.15,297.71,299.04,299.31,285.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.33,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784300,298.22,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.77,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.77,0.0,0.0,0.0,284.79,294.15,299.04,297.7,299.04,299.22,285.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784600,298.22,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.77,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.77,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.77,0.0,0.0,0.0,284.8,294.15,298.89,297.64,299.04,299.11,285.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.83,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784900,298.22,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.78,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.78,0.0,0.0,0.0,284.81,294.15,298.7,297.55,299.03,298.94,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,30.55,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785200,298.22,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.78,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.78,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.79,0.0,0.0,0.0,284.82,294.15,298.48,297.41,299.0,298.78,285.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,29.64,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785500,298.22,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.79,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.79,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.79,0.0,0.0,0.0,284.83,294.15,298.26,297.26,298.97,298.66,285.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785800,298.22,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.8,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.8,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.8,0.0,0.0,0.0,284.84,294.15,298.02,297.09,298.92,298.55,285.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786100,298.22,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.81,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.81,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.81,0.0,0.0,0.0,284.86,294.15,297.8,296.93,298.87,298.44,285.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786400,298.22,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.28,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.82,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.82,0.0,0.0,0.0,284.87,294.15,297.59,296.77,298.81,298.36,286.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,26.25,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786700,298.22,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.83,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.84,0.0,0.0,0.0,284.89,294.15,297.42,296.62,298.76,298.33,286.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.86,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787000,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.9,294.15,297.27,296.51,298.74,298.32,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.8,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787300,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.18,296.43,298.73,298.31,286.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787600,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.35,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787900,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788200,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.5,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788500,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.24,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788800,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789100,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.86,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789400,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789700,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.6,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790000,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.27,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790300,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.43,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790600,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.36,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790900,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791200,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791500,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.73,298.31,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791800,298.21,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.85,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.85,0.0,0.0,0.0,284.91,294.15,297.15,296.41,298.72,298.31,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792100,298.21,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.93,294.15,297.15,296.41,298.7,298.3,286.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.53,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792400,298.21,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.26,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.22,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.88,0.0,0.0,0.0,284.95,294.15,297.15,296.41,298.65,298.27,286.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.51,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792700,298.2,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.96,294.15,297.15,296.41,298.57,298.17,286.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,21.91,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793000,298.2,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.91,0.0,0.0,0.0,284.98,294.15,297.15,296.41,298.5,297.98,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793300,298.2,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.92,0.0,0.0,0.0,285.0,294.15,297.15,296.41,298.42,297.79,286.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.97,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793600,298.19,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.94,0.0,0.0,0.0,285.02,294.15,297.15,296.41,298.36,297.63,286.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.21,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793900,298.19,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.95,0.0,0.0,0.0,285.05,294.15,297.15,296.41,298.29,297.47,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794200,298.2,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.25,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.07,294.15,297.15,296.41,298.23,297.33,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,23.99,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794500,298.2,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.23,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.24,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.21,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.99,0.0,0.0,0.0,285.1,294.15,297.15,296.41,298.17,297.23,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794800,298.19,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.01,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.13,294.15,297.15,296.41,298.11,297.18,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.7,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795100,298.19,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.03,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.03,0.0,0.0,0.0,285.16,294.15,297.13,296.39,298.06,297.15,286.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,24.74,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795400,298.19,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.05,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.05,0.0,0.0,0.0,285.19,294.15,297.08,296.33,298.01,297.12,286.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795700,298.19,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.07,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.22,294.15,296.99,296.25,297.95,297.06,286.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796000,298.19,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.09,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.25,294.15,296.89,296.15,297.89,296.98,286.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,24.17,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796300,298.19,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.28,294.15,296.77,296.04,297.83,296.87,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796600,298.18,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.31,294.15,296.65,295.92,297.77,296.76,286.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.47,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796900,298.18,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.16,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.34,294.15,296.53,295.79,297.7,296.64,286.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,23.08,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
