time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797200,298.18,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.19,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.38,294.15,296.41,295.68,297.63,296.52,286.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.68,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797500,298.18,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.21,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.21,0.0,0.0,0.0,285.41,294.15,296.31,295.58,297.56,296.4,286.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,22.3,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797800,298.17,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.24,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.44,294.15,296.22,295.5,297.49,296.31,286.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,21.97,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798100,298.17,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.26,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.48,294.15,296.17,295.44,297.42,296.23,286.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.69,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798400,298.17,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.29,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.51,294.15,296.15,295.42,297.35,296.18,286.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.5,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798700,298.16,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.31,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.55,294.15,296.15,295.42,297.28,296.16,286.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799000,298.16,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.34,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.58,294.15,296.15,295.42,297.22,296.15,286.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.24,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799300,298.16,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.37,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.61,294.15,296.15,295.42,297.16,296.15,287.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,21.07,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799600,298.16,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.4,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.65,294.15,296.15,295.42,297.1,296.15,287.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.91,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799900,298.16,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.42,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.68,294.15,296.15,295.42,297.05,296.15,287.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800200,298.16,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.45,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.72,294.15,296.15,295.42,297.0,296.15,287.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800500,298.16,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.48,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.75,294.15,296.15,295.42,296.95,296.15,287.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.46,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800800,298.15,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.51,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.79,294.15,296.15,295.42,296.91,296.15,287.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.32,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801100,298.15,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.54,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.82,294.15,296.15,295.42,296.87,296.15,287.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.19,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801400,298.15,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.56,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.86,294.15,296.15,295.42,296.83,296.15,287.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.07,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801700,298.15,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.59,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.89,294.15,296.15,295.42,296.79,296.15,287.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.95,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802000,298.15,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.62,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.62,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.92,294.15,296.15,295.42,296.76,296.15,287.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802300,298.15,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.65,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.96,294.15,296.15,295.42,296.73,296.15,287.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.74,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802600,298.15,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.68,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.99,294.15,296.15,295.42,296.7,296.15,287.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802900,298.15,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.71,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.71,0.0,0.0,0.0,286.03,294.15,296.15,295.42,296.67,296.15,287.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.47,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803200,298.15,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.74,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.74,0.0,0.0,0.0,286.06,294.15,296.15,295.42,296.64,296.15,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803500,298.14,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.76,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.76,0.0,0.0,0.0,286.09,294.15,296.15,295.42,296.61,296.15,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803800,298.14,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.79,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.79,0.0,0.0,0.0,286.13,294.15,296.15,295.42,296.59,296.15,287.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.9,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804100,298.14,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.82,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.82,0.0,0.0,0.0,286.16,294.15,296.15,295.42,296.57,296.15,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804400,298.14,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.84,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.84,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.84,0.0,0.0,0.0,286.18,294.15,296.15,295.42,296.55,296.15,287.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.1,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804700,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.19,294.15,296.15,295.42,296.54,296.15,287.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.41,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805000,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,296.15,295.42,296.54,296.15,287.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805300,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,296.15,295.42,296.54,296.15,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.6,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805600,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,296.15,295.42,296.54,296.15,287.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.21,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805900,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,296.13,295.42,296.54,296.15,287.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.99,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806200,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,296.08,295.41,296.54,296.15,287.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.82,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806500,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.99,295.38,296.54,296.15,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.68,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806800,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.89,295.36,296.54,296.15,287.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807100,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.77,295.33,296.54,296.15,287.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.48,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807400,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.65,295.29,296.54,296.15,287.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807700,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.53,295.26,296.54,296.15,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.34,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808000,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.41,295.23,296.54,296.15,287.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808300,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.31,295.2,296.54,296.15,287.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.24,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808600,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.22,295.17,296.54,296.15,287.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.2,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808900,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.17,295.16,296.54,296.15,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809200,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.14,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809500,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809800,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810100,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810400,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810700,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811000,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811300,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811600,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811900,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812200,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812500,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812800,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813100,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813400,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.14,295.14,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813700,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.13,295.13,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814000,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.11,295.11,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814300,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.1,295.1,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814600,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.09,295.09,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814900,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.08,295.08,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815200,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.08,295.08,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815500,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.08,295.08,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815800,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.09,295.09,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816100,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.11,295.11,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816400,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.15,295.15,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816700,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.2,295.19,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817000,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.2,294.15,295.26,295.22,296.54,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817300,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.85,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.85,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.85,0.0,0.0,0.0,286.21,294.15,295.33,295.25,296.53,296.15,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.71,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817600,298.09,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.87,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.87,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.87,0.0,0.0,0.0,286.23,294.15,295.41,295.27,296.5,296.14,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.18,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817900,298.09,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.9,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.9,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.9,0.0,0.0,0.0,286.25,294.15,295.5,295.29,296.46,296.11,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818200,298.08,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.93,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.93,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.93,0.0,0.0,0.0,286.29,294.15,295.59,295.31,296.41,296.02,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818500,298.08,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.96,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.96,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.96,0.0,0.0,0.0,286.32,294.15,295.68,295.33,296.37,295.95,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818800,298.08,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.99,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.99,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.99,0.0,0.0,0.0,286.35,294.15,295.78,295.35,296.33,295.9,287.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819100,298.09,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.02,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.02,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.02,0.0,0.0,0.0,286.39,294.15,295.88,295.36,296.31,295.87,287.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,17.85,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819400,298.09,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.05,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.05,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.05,0.0,0.0,0.0,286.42,294.15,295.97,295.38,296.29,295.91,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.29,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819700,298.09,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.08,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.08,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.08,0.0,0.0,0.0,286.46,294.15,296.06,295.4,296.27,295.96,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.3,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820000,298.1,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.11,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.11,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.11,0.0,0.0,0.0,286.49,294.15,296.15,295.42,296.26,296.03,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.28,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820300,298.1,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.14,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.14,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.14,0.0,0.0,0.0,286.53,294.15,296.23,295.45,296.26,296.1,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.32,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820600,298.1,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.1,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.17,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.17,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.17,0.0,0.0,0.0,286.56,294.15,296.32,295.48,296.26,296.17,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820900,298.1,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.21,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.21,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.21,0.0,0.0,0.0,286.6,294.15,296.4,295.5,296.26,296.24,287.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.43,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821200,298.11,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.24,0.0,0.0,0.0,298.11,303.15,285.15,0,0,286.24,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.24,0.0,0.0,0.0,286.63,294.15,296.48,295.53,296.27,296.32,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.49,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821500,298.11,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.12,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.27,0.0,0.0,0.0,298.12,303.15,285.15,0,0,286.27,0.0,0.0,0.0,297.97,303.15,285.15,0,0,286.27,0.0,0.0,0.0,286.66,294.15,296.57,295.56,296.29,296.4,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.55,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821800,298.11,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.12,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.3,0.0,0.0,0.0,298.12,303.15,285.15,0,0,286.3,0.0,0.0,0.0,297.98,303.15,285.15,0,0,286.3,0.0,0.0,0.0,286.7,294.15,296.65,295.59,296.31,296.48,287.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822100,298.12,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.33,0.0,0.0,0.0,298.12,303.15,285.15,0,0,286.33,0.0,0.0,0.0,297.98,303.15,285.15,0,0,286.33,0.0,0.0,0.0,286.73,294.15,296.73,295.62,296.33,296.57,287.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.66,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822400,298.12,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.36,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.36,0.0,0.0,0.0,297.98,303.15,285.15,0,0,286.36,0.0,0.0,0.0,286.76,294.15,296.82,295.65,296.35,296.65,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822700,298.12,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.39,0.0,0.0,0.0,298.13,303.15,285.15,0,0,286.39,0.0,0.0,0.0,297.98,303.15,285.15,0,0,286.39,0.0,0.0,0.0,286.8,294.15,296.9,295.68,296.38,296.74,288.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.77,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823000,298.13,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.42,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.42,0.0,0.0,0.0,297.98,303.15,285.15,0,0,286.42,0.0,0.0,0.0,286.83,294.15,296.98,295.71,296.41,296.82,288.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823300,298.13,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.45,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.45,0.0,0.0,0.0,297.99,303.15,285.15,0,0,286.45,0.0,0.0,0.0,286.86,294.15,297.07,295.74,296.44,296.91,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.91,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823600,298.13,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.49,0.0,0.0,0.0,298.14,303.15,285.15,0,0,286.49,0.0,0.0,0.0,297.99,303.15,285.15,0,0,286.49,0.0,0.0,0.0,286.9,294.15,297.15,295.77,296.48,297.0,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823900,298.14,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.16,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.52,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.52,0.0,0.0,0.0,297.99,303.15,285.15,0,0,286.52,0.0,0.0,0.0,286.93,294.15,297.21,295.8,296.52,297.09,288.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.13,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824200,298.14,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.16,303.15,285.15,0,0,286.55,0.0,0.0,0.0,298.15,303.15,285.15,0,0,286.55,0.0,0.0,0.0,297.99,303.15,285.15,0,0,286.55,0.0,0.0,0.0,286.96,294.15,297.23,295.81,296.56,297.17,288.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.27,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824500,298.15,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.16,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.16,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.0,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.99,294.15,297.22,295.8,296.59,297.2,288.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.39,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824800,298.15,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.16,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.16,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.0,303.15,285.15,0,0,286.61,0.0,0.0,0.0,287.03,294.15,297.18,295.8,296.63,297.2,288.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.44,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825100,298.16,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.64,0.0,0.0,0.0,298.0,303.15,285.15,0,0,286.64,0.0,0.0,0.0,287.06,294.15,297.13,295.78,296.66,297.17,288.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.24,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825400,298.16,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.68,0.0,0.0,0.0,298.01,303.15,285.15,0,0,286.68,0.0,0.0,0.0,287.09,294.15,297.08,295.76,296.68,297.13,288.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.96,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825700,298.17,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.71,0.0,0.0,0.0,298.01,303.15,285.15,0,0,286.71,0.0,0.0,0.0,287.12,294.15,297.03,295.75,296.7,297.09,288.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.68,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
