time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826000,298.17,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.17,303.15,285.15,0,0,286.74,0.0,0.0,0.0,298.01,303.15,285.15,0,0,286.74,0.0,0.0,0.0,287.16,294.15,296.99,295.73,296.72,297.06,288.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.46,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826300,298.18,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.77,0.0,0.0,0.0,298.01,303.15,285.15,0,0,286.77,0.0,0.0,0.0,287.19,294.15,296.98,295.73,296.73,297.03,288.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.31,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826600,298.18,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.8,0.0,0.0,0.0,298.02,303.15,285.15,0,0,286.8,0.0,0.0,0.0,287.22,294.15,296.99,295.73,296.75,297.01,288.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.23,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826900,298.19,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.18,303.15,285.15,0,0,286.83,0.0,0.0,0.0,298.02,303.15,285.15,0,0,286.83,0.0,0.0,0.0,287.25,294.15,297.05,295.74,296.76,297.01,288.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.19,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827200,298.2,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.23,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.19,303.15,285.15,0,0,286.86,0.0,0.0,0.0,298.03,303.15,285.15,0,0,286.86,0.0,0.0,0.0,287.28,294.15,297.15,295.77,296.78,297.05,288.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.21,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827500,298.21,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.2,303.15,285.15,0,0,286.89,0.0,0.0,0.0,298.03,303.15,285.15,0,0,286.89,0.0,0.0,0.0,287.31,294.15,297.29,295.82,296.8,297.13,288.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.32,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827800,298.21,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.21,303.15,285.15,0,0,286.92,0.0,0.0,0.0,298.03,303.15,285.15,0,0,286.92,0.0,0.0,0.0,287.34,294.15,297.45,295.87,296.83,297.25,288.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.52,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828100,298.22,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.25,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.23,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.22,303.15,285.15,0,0,286.95,0.0,0.0,0.0,298.04,303.15,285.15,0,0,286.95,0.0,0.0,0.0,287.37,294.15,297.63,295.93,296.87,297.41,288.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.77,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828400,298.23,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.26,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.24,303.15,285.15,0,0,286.98,0.0,0.0,0.0,298.04,303.15,285.15,0,0,286.98,0.0,0.0,0.0,287.4,294.15,297.81,296.0,296.92,297.6,288.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828700,298.24,303.15,285.15,0,0,287.01,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.01,0.0,0.0,0.0,298.25,303.15,285.15,0,0,287.01,0.0,0.0,0.0,298.25,303.15,285.15,0,0,287.01,0.0,0.0,0.0,298.05,303.15,285.15,0,0,287.01,0.0,0.0,0.0,287.43,294.15,298.01,296.07,296.98,297.81,288.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.29,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829000,298.26,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.26,303.15,285.15,0,0,287.04,0.0,0.0,0.0,298.06,303.15,285.15,0,0,287.04,0.0,0.0,0.0,287.47,294.15,298.21,296.15,297.04,298.01,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829300,298.27,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.3,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.07,0.0,0.0,0.0,298.06,303.15,285.15,0,0,287.07,0.0,0.0,0.0,287.5,294.15,298.41,296.22,297.11,298.21,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.5,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829600,298.28,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.29,303.15,285.15,0,0,287.1,0.0,0.0,0.0,298.07,303.15,285.15,0,0,287.1,0.0,0.0,0.0,287.53,294.15,298.61,296.29,297.19,298.39,288.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.51,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829900,298.3,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.3,303.15,285.15,0,0,287.13,0.0,0.0,0.0,298.08,303.15,285.15,0,0,287.13,0.0,0.0,0.0,287.56,294.15,298.81,296.36,297.27,298.56,288.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.48,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830200,298.31,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.34,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.16,0.0,0.0,0.0,298.09,303.15,285.15,0,0,287.16,0.0,0.0,0.0,287.59,294.15,299.0,296.42,297.36,298.73,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830500,298.32,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.34,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.33,303.15,285.15,0,0,287.19,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.19,0.0,0.0,0.0,287.62,294.15,299.18,296.47,297.46,298.88,288.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830800,298.34,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.22,0.0,0.0,0.0,298.1,303.15,285.15,0,0,287.22,0.0,0.0,0.0,287.65,294.15,299.35,296.52,297.55,299.03,288.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.48,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831100,298.36,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.25,0.0,0.0,0.0,298.11,303.15,285.15,0,0,287.25,0.0,0.0,0.0,287.68,294.15,299.51,296.55,297.65,299.19,288.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.55,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831400,298.37,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.28,0.0,0.0,0.0,298.12,303.15,285.15,0,0,287.28,0.0,0.0,0.0,287.7,294.15,299.67,296.59,297.76,299.37,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.67,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831700,298.39,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.4,303.15,285.15,0,0,287.31,0.0,0.0,0.0,298.13,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.73,294.15,299.83,296.62,297.87,299.56,288.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832000,298.41,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.34,0.0,0.0,0.0,298.14,303.15,285.15,0,0,287.34,0.0,0.0,0.0,287.76,294.15,299.98,296.65,297.98,299.75,288.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832300,298.43,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.47,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.43,303.15,285.15,0,0,287.37,0.0,0.0,0.0,298.15,303.15,285.15,0,0,287.37,0.0,0.0,0.0,287.79,294.15,300.14,296.68,298.1,299.95,288.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.24,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832600,298.45,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.44,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.45,303.15,285.15,0,0,287.4,0.0,0.0,0.0,298.17,303.15,285.15,0,0,287.4,0.0,0.0,0.0,287.82,294.15,300.29,296.71,298.21,300.12,288.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.3,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832900,298.46,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.46,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.47,303.15,285.15,0,0,287.43,0.0,0.0,0.0,298.18,303.15,285.15,0,0,287.43,0.0,0.0,0.0,287.85,294.15,300.44,296.74,298.33,300.27,288.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.14,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833200,298.48,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.48,303.15,285.15,0,0,287.46,0.0,0.0,0.0,298.19,303.15,285.15,0,0,287.46,0.0,0.0,0.0,287.88,294.15,300.59,296.76,298.45,300.4,289.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.99,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833500,298.5,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.49,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.5,303.15,285.15,0,0,287.49,0.0,0.0,0.0,298.2,303.15,285.15,0,0,287.49,0.0,0.0,0.0,287.91,294.15,300.74,296.78,298.57,300.53,289.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833800,298.53,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.57,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.51,303.15,285.15,0,0,287.52,0.0,0.0,0.0,298.21,303.15,285.15,0,0,287.52,0.0,0.0,0.0,287.94,294.15,300.88,296.8,298.69,300.65,289.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.73,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834100,298.56,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.52,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.55,0.0,0.0,0.0,298.22,303.15,285.15,0,0,287.55,0.0,0.0,0.0,287.97,294.15,301.02,296.82,298.82,300.77,289.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.67,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834400,298.59,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.53,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.58,0.0,0.0,0.0,298.23,303.15,285.15,0,0,287.58,0.0,0.0,0.0,288.0,294.15,301.15,296.83,298.94,300.89,289.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.67,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834700,298.63,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.64,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.55,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.61,0.0,0.0,0.0,298.24,303.15,285.15,0,0,287.61,0.0,0.0,0.0,288.03,294.15,301.28,296.85,299.06,301.03,289.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.71,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835000,298.66,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.56,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.64,0.0,0.0,0.0,298.26,303.15,285.15,0,0,287.64,0.0,0.0,0.0,288.06,294.15,301.39,296.87,299.19,301.17,289.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835300,298.69,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.58,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.67,0.0,0.0,0.0,298.27,303.15,285.15,0,0,287.67,0.0,0.0,0.0,288.09,294.15,301.5,296.89,299.31,301.29,289.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.69,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835600,298.72,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.59,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.6,303.15,285.15,0,0,287.7,0.0,0.0,0.0,298.28,303.15,285.15,0,0,287.7,0.0,0.0,0.0,288.12,294.15,301.6,296.92,299.43,301.4,289.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835900,298.74,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.76,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.61,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.73,0.0,0.0,0.0,298.3,303.15,285.15,0,0,287.73,0.0,0.0,0.0,288.14,294.15,301.69,296.94,299.55,301.49,289.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836200,298.76,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.8,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.62,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.76,0.0,0.0,0.0,298.31,303.15,285.15,0,0,287.76,0.0,0.0,0.0,288.17,294.15,301.78,296.97,299.67,301.58,289.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.54,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836500,298.78,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.83,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.63,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.78,0.0,0.0,0.0,298.32,303.15,285.15,0,0,287.78,0.0,0.0,0.0,288.2,294.15,301.85,297.0,299.78,301.67,289.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836800,298.8,303.15,285.15,0,0,287.81,0.0,0.0,0.0,298.86,303.15,285.15,0,0,287.81,0.0,0.0,0.0,298.65,303.15,285.15,0,0,287.81,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.81,0.0,0.0,0.0,298.34,303.15,285.15,0,0,287.81,0.0,0.0,0.0,288.23,294.15,301.92,297.02,299.89,301.75,289.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.6,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837100,298.82,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.89,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.66,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.84,0.0,0.0,0.0,298.35,303.15,285.15,0,0,287.84,0.0,0.0,0.0,288.26,294.15,301.99,297.04,300.01,301.84,289.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837400,298.83,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.92,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.67,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.87,0.0,0.0,0.0,298.36,303.15,285.15,0,0,287.87,0.0,0.0,0.0,288.29,294.15,302.05,297.06,300.11,301.91,289.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.66,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837700,298.85,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.96,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.69,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.9,0.0,0.0,0.0,298.37,303.15,285.15,0,0,287.9,0.0,0.0,0.0,288.32,294.15,302.1,297.08,300.22,301.98,289.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.64,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838000,298.86,303.15,285.15,0,0,287.93,0.0,0.0,0.0,298.99,303.15,285.15,0,0,287.93,0.0,0.0,0.0,298.7,303.15,285.15,0,0,287.93,0.0,0.0,0.0,298.72,303.15,285.15,0,0,287.93,0.0,0.0,0.0,298.38,303.15,285.15,0,0,287.93,0.0,0.0,0.0,288.35,294.15,302.15,297.09,300.32,302.04,289.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.59,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838300,298.88,303.15,285.15,0,0,287.96,0.0,0.0,0.0,299.01,303.15,285.15,0,0,287.96,0.0,0.0,0.0,298.71,303.15,285.15,0,0,287.96,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.96,0.0,0.0,0.0,298.39,303.15,285.15,0,0,287.96,0.0,0.0,0.0,288.37,294.15,302.18,297.1,300.42,302.09,289.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.5,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838600,298.89,303.15,285.15,0,0,287.99,0.0,0.0,0.0,299.04,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.73,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.74,303.15,285.15,0,0,287.99,0.0,0.0,0.0,298.41,303.15,285.15,0,0,287.99,0.0,0.0,0.0,288.4,294.15,302.19,297.1,300.52,302.12,289.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.39,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838900,298.9,303.15,285.15,0,0,288.02,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.74,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.76,303.15,285.15,0,0,288.02,0.0,0.0,0.0,298.42,303.15,285.15,0,0,288.02,0.0,0.0,0.0,288.43,294.15,302.18,297.1,300.61,302.15,289.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.28,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839200,298.91,303.15,285.15,0,0,288.05,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.75,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.77,303.15,285.15,0,0,288.05,0.0,0.0,0.0,298.43,303.15,285.15,0,0,288.05,0.0,0.0,0.0,288.46,294.15,302.16,297.09,300.69,302.15,289.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.18,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839500,298.92,303.15,285.15,0,0,288.07,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.07,0.0,0.0,0.0,298.77,303.15,285.15,0,0,288.07,0.0,0.0,0.0,298.78,303.15,285.15,0,0,288.07,0.0,0.0,0.0,298.44,303.15,285.15,0,0,288.07,0.0,0.0,0.0,288.49,294.15,302.13,297.09,300.77,302.15,289.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.12,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839800,298.93,303.15,285.15,0,0,288.1,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.1,0.0,0.0,0.0,298.78,303.15,285.15,0,0,288.1,0.0,0.0,0.0,298.79,303.15,285.15,0,0,288.1,0.0,0.0,0.0,298.45,303.15,285.15,0,0,288.1,0.0,0.0,0.0,288.52,294.15,302.09,297.08,300.84,302.13,289.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.1,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17840100,298.93,303.15,285.15,0,0,288.13,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.13,0.0,0.0,0.0,298.79,303.15,285.15,0,0,288.13,0.0,0.0,0.0,298.8,303.15,285.15,0,0,288.13,0.0,0.0,0.0,298.46,303.15,285.15,0,0,288.13,0.0,0.0,0.0,288.55,294.15,302.06,297.07,300.91,302.11,289.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.13,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17840400,298.94,303.15,285.15,0,0,288.16,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.16,0.0,0.0,0.0,298.8,303.15,285.15,0,0,288.16,0.0,0.0,0.0,298.81,303.15,285.15,0,0,288.16,0.0,0.0,0.0,298.47,303.15,285.15,0,0,288.16,0.0,0.0,0.0,288.58,294.15,302.04,297.07,300.97,302.08,289.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.2,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17840700,298.94,303.15,285.15,0,0,288.19,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.19,0.0,0.0,0.0,298.81,303.15,285.15,0,0,288.19,0.0,0.0,0.0,298.83,303.15,285.15,0,0,288.19,0.0,0.0,0.0,298.48,303.15,285.15,0,0,288.19,0.0,0.0,0.0,288.61,294.15,302.04,297.07,301.03,302.06,289.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.29,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841000,298.95,303.15,285.15,0,0,288.22,0.0,0.0,0.0,299.23,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.82,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.84,303.15,285.15,0,0,288.22,0.0,0.0,0.0,298.48,303.15,285.15,0,0,288.22,0.0,0.0,0.0,288.63,294.15,302.05,297.07,301.08,302.05,289.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841300,298.96,303.15,285.15,0,0,288.25,0.0,0.0,0.0,299.25,303.15,285.15,0,0,288.25,0.0,0.0,0.0,298.83,303.15,285.15,0,0,288.25,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.25,0.0,0.0,0.0,298.49,303.15,285.15,0,0,288.25,0.0,0.0,0.0,288.66,294.15,302.08,297.08,301.14,302.06,289.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.43,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841600,298.97,303.15,285.15,0,0,288.28,0.0,0.0,0.0,299.27,303.15,285.15,0,0,288.28,0.0,0.0,0.0,298.85,303.15,285.15,0,0,288.28,0.0,0.0,0.0,298.86,303.15,285.15,0,0,288.28,0.0,0.0,0.0,298.5,303.15,285.15,0,0,288.28,0.0,0.0,0.0,288.69,294.15,302.15,297.09,301.19,302.1,289.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,19.46,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841900,298.98,303.15,285.15,0,0,288.31,0.0,0.0,0.0,299.29,303.15,285.15,0,0,288.31,0.0,0.0,0.0,298.86,303.15,285.15,0,0,288.31,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.31,0.0,0.0,0.0,298.51,303.15,285.15,0,0,288.31,0.0,0.0,0.0,288.72,294.15,302.23,297.1,301.25,302.16,289.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.39,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17842200,298.99,303.15,285.15,0,0,288.34,0.0,0.0,0.0,299.31,303.15,285.15,0,0,288.34,0.0,0.0,0.0,298.88,303.15,285.15,0,0,288.34,0.0,0.0,0.0,298.89,303.15,285.15,0,0,288.34,0.0,0.0,0.0,298.52,303.15,285.15,0,0,288.34,0.0,0.0,0.0,288.75,294.15,302.32,297.1,301.31,302.24,289.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,19.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17842500,299.0,303.15,285.15,0,0,288.37,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.37,0.0,0.0,0.0,298.9,303.15,285.15,0,0,288.37,0.0,0.0,0.0,298.91,303.15,285.15,0,0,288.37,0.0,0.0,0.0,298.53,303.15,285.15,0,0,288.37,0.0,0.0,0.0,288.78,294.15,302.4,297.08,301.36,302.31,289.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.99,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17842800,299.01,303.15,285.15,0,0,288.4,0.0,0.0,0.0,299.35,303.15,285.15,0,0,288.4,0.0,0.0,0.0,298.92,303.15,285.15,0,0,288.4,0.0,0.0,0.0,298.93,303.15,285.15,0,0,288.4,0.0,0.0,0.0,298.54,303.15,285.15,0,0,288.4,0.0,0.0,0.0,288.81,294.15,302.48,297.04,301.42,302.38,289.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,18.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17843100,299.03,303.15,285.15,0,0,288.43,0.0,0.0,0.0,299.36,303.15,285.15,0,0,288.43,0.0,0.0,0.0,298.94,303.15,285.15,0,0,288.43,0.0,0.0,0.0,298.95,303.15,285.15,0,0,288.43,0.0,0.0,0.0,298.55,303.15,285.15,0,0,288.43,0.0,0.0,0.0,288.84,294.15,302.57,297.01,301.48,302.45,289.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.42,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17843400,299.04,303.15,285.15,0,0,288.46,0.0,0.0,0.0,299.38,303.15,285.15,0,0,288.46,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.46,0.0,0.0,0.0,298.97,303.15,285.15,0,0,288.46,0.0,0.0,0.0,298.57,303.15,285.15,0,0,288.46,0.0,0.0,0.0,288.87,294.15,302.65,296.96,301.54,302.52,290.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.11,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17843700,299.06,303.15,285.15,0,0,288.49,0.0,0.0,0.0,299.4,303.15,285.15,0,0,288.49,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.49,0.0,0.0,0.0,298.99,303.15,285.15,0,0,288.49,0.0,0.0,0.0,298.58,303.15,285.15,0,0,288.49,0.0,0.0,0.0,288.9,294.15,302.73,296.91,301.61,302.58,290.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.81,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844000,299.07,303.15,285.15,0,0,288.52,0.0,0.0,0.0,299.42,303.15,285.15,0,0,288.52,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.52,0.0,0.0,0.0,299.01,303.15,285.15,0,0,288.52,0.0,0.0,0.0,298.59,303.15,285.15,0,0,288.52,0.0,0.0,0.0,288.93,294.15,302.82,296.87,301.67,302.64,290.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.53,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844300,299.08,303.15,285.15,0,0,288.55,0.0,0.0,0.0,299.44,303.15,285.15,0,0,288.55,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.55,0.0,0.0,0.0,299.02,303.15,285.15,0,0,288.55,0.0,0.0,0.0,298.6,303.15,285.15,0,0,288.55,0.0,0.0,0.0,288.96,294.15,302.9,296.83,301.73,302.7,290.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.27,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844600,299.09,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.46,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.06,303.15,285.15,0,0,288.57,0.0,0.0,0.0,299.04,303.15,285.15,0,0,288.57,0.0,0.0,0.0,298.61,303.15,285.15,0,0,288.57,0.0,0.0,0.0,288.99,294.15,302.98,296.8,301.8,302.75,290.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844900,299.11,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.47,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.08,303.15,285.15,0,0,288.6,0.0,0.0,0.0,299.06,303.15,285.15,0,0,288.6,0.0,0.0,0.0,298.62,303.15,285.15,0,0,288.6,0.0,0.0,0.0,289.01,294.15,303.07,296.79,301.86,302.81,290.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.88,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17845200,299.12,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.49,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.63,0.0,0.0,0.0,299.07,303.15,285.15,0,0,288.63,0.0,0.0,0.0,298.63,303.15,285.15,0,0,288.63,0.0,0.0,0.0,289.04,294.15,303.15,296.78,301.93,302.86,290.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17845500,299.13,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.5,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.66,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.66,0.0,0.0,0.0,298.64,303.15,285.15,0,0,288.66,0.0,0.0,0.0,289.07,294.15,303.23,296.79,301.99,302.91,290.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.68,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17845800,299.14,303.15,285.15,0,0,288.69,0.0,0.0,0.0,299.52,303.15,285.15,0,0,288.69,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.69,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.69,0.0,0.0,0.0,298.65,303.15,285.15,0,0,288.69,0.0,0.0,0.0,289.1,294.15,303.32,296.8,302.06,302.97,290.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17846100,299.15,303.15,285.15,0,0,288.71,0.0,0.0,0.0,299.53,303.15,285.15,0,0,288.71,0.0,0.0,0.0,299.16,303.15,285.15,0,0,288.71,0.0,0.0,0.0,299.11,303.15,285.15,0,0,288.71,0.0,0.0,0.0,298.66,303.15,285.15,0,0,288.71,0.0,0.0,0.0,289.13,294.15,303.4,296.81,302.13,303.03,290.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17846400,299.16,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.54,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.74,0.0,0.0,0.0,299.12,303.15,285.15,0,0,288.74,0.0,0.0,0.0,298.67,303.15,285.15,0,0,288.74,0.0,0.0,0.0,289.15,294.15,303.48,296.81,302.2,303.09,290.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.52,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17846700,299.17,303.15,285.15,0,0,288.77,0.0,0.0,0.0,299.55,303.15,285.15,0,0,288.77,0.0,0.0,0.0,299.2,303.15,285.15,0,0,288.77,0.0,0.0,0.0,299.14,303.15,285.15,0,0,288.77,0.0,0.0,0.0,298.68,303.15,285.15,0,0,288.77,0.0,0.0,0.0,289.18,294.15,303.57,296.82,302.27,303.16,290.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.48,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847000,299.18,303.15,285.15,0,0,288.8,0.0,0.0,0.0,299.56,303.15,285.15,0,0,288.8,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.8,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.8,0.0,0.0,0.0,298.69,303.15,285.15,0,0,288.8,0.0,0.0,0.0,289.21,294.15,303.65,296.83,302.34,303.24,290.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847300,299.19,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.57,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.24,303.15,285.15,0,0,288.83,0.0,0.0,0.0,299.16,303.15,285.15,0,0,288.83,0.0,0.0,0.0,298.7,303.15,285.15,0,0,288.83,0.0,0.0,0.0,289.24,294.15,303.73,296.84,302.41,303.33,290.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.43,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847600,299.19,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.58,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.26,303.15,285.15,0,0,288.86,0.0,0.0,0.0,299.17,303.15,285.15,0,0,288.86,0.0,0.0,0.0,298.71,303.15,285.15,0,0,288.86,0.0,0.0,0.0,289.27,294.15,303.82,296.85,302.48,303.42,290.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.42,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847900,299.2,303.15,285.15,0,0,288.88,0.0,0.0,0.0,299.59,303.15,285.15,0,0,288.88,0.0,0.0,0.0,299.28,303.15,285.15,0,0,288.88,0.0,0.0,0.0,299.18,303.15,285.15,0,0,288.88,0.0,0.0,0.0,298.72,303.15,285.15,0,0,288.88,0.0,0.0,0.0,289.29,294.15,303.9,296.86,302.56,303.51,290.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17848200,299.21,303.15,285.15,0,0,288.91,0.0,0.0,0.0,299.6,303.15,285.15,0,0,288.91,0.0,0.0,0.0,299.3,303.15,285.15,0,0,288.91,0.0,0.0,0.0,299.19,303.15,285.15,0,0,288.91,0.0,0.0,0.0,298.73,303.15,285.15,0,0,288.91,0.0,0.0,0.0,289.32,294.15,303.98,296.88,302.63,303.61,290.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17848500,299.22,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.62,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.94,0.0,0.0,0.0,299.21,303.15,285.15,0,0,288.94,0.0,0.0,0.0,298.74,303.15,285.15,0,0,288.94,0.0,0.0,0.0,289.35,294.15,304.07,296.9,302.7,303.71,290.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17848800,299.23,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.63,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.35,303.15,285.15,0,0,288.97,0.0,0.0,0.0,299.22,303.15,285.15,0,0,288.97,0.0,0.0,0.0,298.75,303.15,285.15,0,0,288.97,0.0,0.0,0.0,289.38,294.15,304.15,296.92,302.78,303.8,290.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.39,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17849100,299.24,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.64,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.38,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.23,303.15,285.15,0,0,289.0,0.0,0.0,0.0,298.76,303.15,285.15,0,0,289.0,0.0,0.0,0.0,289.41,294.15,304.22,296.93,302.85,303.89,290.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17849400,299.25,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.66,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.24,303.15,285.15,0,0,289.02,0.0,0.0,0.0,298.77,303.15,285.15,0,0,289.02,0.0,0.0,0.0,289.43,294.15,304.26,296.92,302.93,303.96,290.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,16.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17849700,299.26,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.25,303.15,285.15,0,0,289.05,0.0,0.0,0.0,298.78,303.15,285.15,0,0,289.05,0.0,0.0,0.0,289.46,294.15,304.27,296.89,303.0,304.01,290.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,16.09,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17850000,299.27,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.68,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.26,303.15,285.15,0,0,289.08,0.0,0.0,0.0,298.79,303.15,285.15,0,0,289.08,0.0,0.0,0.0,289.49,294.15,304.27,296.84,303.06,304.05,290.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.86,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17850300,299.28,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.26,303.15,285.15,0,0,289.11,0.0,0.0,0.0,298.8,303.15,285.15,0,0,289.11,0.0,0.0,0.0,289.52,294.15,304.26,296.78,303.13,304.06,290.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,15.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17850600,299.29,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.27,303.15,285.15,0,0,289.13,0.0,0.0,0.0,298.81,303.15,285.15,0,0,289.13,0.0,0.0,0.0,289.54,294.15,304.23,296.71,303.17,304.07,290.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.53,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17850900,299.3,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.28,303.15,285.15,0,0,289.15,0.0,0.0,0.0,298.82,303.15,285.15,0,0,289.15,0.0,0.0,0.0,289.56,294.15,304.2,296.64,303.17,304.07,290.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.43,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17851200,299.31,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.29,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.83,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.17,296.57,303.16,304.06,290.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.53,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17851500,299.32,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.6,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.3,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.84,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.15,296.5,303.16,304.06,290.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17851800,299.34,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.62,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.31,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.85,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.13,296.44,303.16,304.06,290.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17852100,299.35,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.64,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.33,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.86,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.13,296.39,303.16,304.06,290.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.11,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17852400,299.36,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.34,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.87,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.15,296.36,303.16,304.06,290.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.92,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17852700,299.37,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.68,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.35,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.88,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.19,296.35,303.16,304.06,290.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853000,299.39,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.7,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.37,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.89,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.27,296.36,303.16,304.06,290.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.1,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853300,299.4,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.38,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.9,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.57,294.15,304.36,296.39,303.16,304.06,290.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.52,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853600,299.41,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.16,0.0,0.0,0.0,298.91,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.58,294.15,304.47,296.44,303.15,304.06,290.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.3,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853900,299.43,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.18,0.0,0.0,0.0,298.92,303.15,285.15,0,0,289.18,0.0,0.0,0.0,289.59,294.15,304.59,296.49,303.16,304.06,290.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17854200,299.44,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.2,0.0,0.0,0.0,298.93,303.15,285.15,0,0,289.2,0.0,0.0,0.0,289.61,294.15,304.71,296.54,303.19,304.08,290.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.51,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17854500,299.45,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.23,0.0,0.0,0.0,298.94,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.64,294.15,304.83,296.59,303.27,304.12,290.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.1,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
