time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854800,299.46,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.26,0.0,0.0,0.0,298.95,303.15,285.15,0,0,289.26,0.0,0.0,0.0,289.66,294.15,304.94,296.63,303.35,304.16,290.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.66,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17855100,299.47,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.28,0.0,0.0,0.0,298.96,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.69,294.15,305.03,296.66,303.44,304.26,290.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,13.96,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17855400,299.48,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.31,0.0,0.0,0.0,298.96,303.15,285.15,0,0,289.31,0.0,0.0,0.0,289.72,294.15,305.1,296.67,303.52,304.38,290.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.12,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17855700,299.48,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.34,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.34,0.0,0.0,0.0,289.74,294.15,305.14,296.65,303.61,304.48,290.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,14.18,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856000,299.49,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.37,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.37,0.0,0.0,0.0,289.77,294.15,305.15,296.6,303.69,304.58,290.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.18,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856300,299.49,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.4,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.39,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.39,0.0,0.0,0.0,289.8,294.15,305.13,296.55,303.76,304.68,290.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.09,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856600,299.49,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.42,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.42,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.42,0.0,0.0,0.0,289.83,294.15,305.09,296.5,303.84,304.77,290.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856900,299.49,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.45,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.45,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.45,0.0,0.0,0.0,289.85,294.15,305.04,296.46,303.9,304.83,290.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.92,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17857200,299.48,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.48,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.48,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.48,0.0,0.0,0.0,289.88,294.15,304.98,296.42,303.96,304.87,290.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.85,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17857500,299.48,303.15,285.15,0,0,289.5,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.51,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.5,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.5,0.0,0.0,0.0,289.91,294.15,304.9,296.39,304.01,304.89,290.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.79,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17857800,299.47,303.15,285.15,0,0,289.53,0.0,0.0,0.0,299.82,303.15,285.15,0,0,289.53,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.53,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.53,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.53,0.0,0.0,0.0,289.93,294.15,304.82,296.37,304.06,304.88,290.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.74,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17858100,299.47,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.56,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.56,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.56,0.0,0.0,0.0,289.96,294.15,304.73,296.36,304.09,304.84,290.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17858400,299.47,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.59,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.59,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.59,0.0,0.0,0.0,289.99,294.15,304.62,296.35,304.12,304.78,291.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.71,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17858700,299.47,303.15,285.15,0,0,289.62,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.62,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.62,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.62,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.61,0.0,0.0,0.0,290.02,294.15,304.51,296.35,304.15,304.69,291.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.71,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859000,299.46,303.15,285.15,0,0,289.64,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.64,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.64,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.64,0.0,0.0,0.0,298.97,303.15,285.15,0,0,289.64,0.0,0.0,0.0,290.04,294.15,304.4,296.35,304.16,304.58,291.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.74,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859300,299.46,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.67,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.67,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.67,0.0,0.0,0.0,290.07,294.15,304.28,296.35,304.17,304.46,291.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.78,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859600,299.46,303.15,285.15,0,0,289.7,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.7,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.7,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.7,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.7,0.0,0.0,0.0,290.1,294.15,304.15,296.36,304.18,304.32,291.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.82,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859900,299.46,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.73,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.73,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.72,0.0,0.0,0.0,290.12,294.15,304.02,296.37,304.17,304.18,291.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.89,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17860200,299.46,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.76,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.75,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.75,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.75,0.0,0.0,0.0,290.15,294.15,303.89,296.4,304.16,304.04,291.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.98,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17860500,299.46,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.78,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.78,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.78,0.0,0.0,0.0,290.18,294.15,303.76,296.43,304.14,303.89,291.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.09,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17860800,299.46,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.81,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.81,0.0,0.0,0.0,298.98,303.15,285.15,0,0,289.81,0.0,0.0,0.0,290.21,294.15,303.62,296.48,304.11,303.75,291.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17861100,299.46,303.15,285.15,0,0,289.84,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.84,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.84,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.84,0.0,0.0,0.0,298.99,303.15,285.15,0,0,289.84,0.0,0.0,0.0,290.23,294.15,303.49,296.52,304.08,303.61,291.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17861400,299.46,303.15,285.15,0,0,289.87,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.87,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.87,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.87,0.0,0.0,0.0,298.99,303.15,285.15,0,0,289.86,0.0,0.0,0.0,290.26,294.15,303.35,296.58,304.04,303.46,291.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.51,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17861700,299.46,303.15,285.15,0,0,289.89,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.89,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.89,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.89,0.0,0.0,0.0,298.99,303.15,285.15,0,0,289.89,0.0,0.0,0.0,290.29,294.15,303.2,296.63,304.0,303.32,291.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862000,299.45,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.92,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.92,0.0,0.0,0.0,298.99,303.15,285.15,0,0,289.92,0.0,0.0,0.0,290.31,294.15,303.06,296.68,303.95,303.18,291.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.71,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862300,299.45,303.15,285.15,0,0,289.95,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.95,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.95,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.95,0.0,0.0,0.0,298.99,303.15,285.15,0,0,289.95,0.0,0.0,0.0,290.34,294.15,302.91,296.73,303.89,303.03,291.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.78,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862600,299.45,303.15,285.15,0,0,289.98,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.98,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.98,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.98,0.0,0.0,0.0,298.99,303.15,285.15,0,0,289.97,0.0,0.0,0.0,290.36,294.15,302.76,296.78,303.84,302.89,291.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862900,299.44,303.15,285.15,0,0,290.0,0.0,0.0,0.0,299.76,303.15,285.15,0,0,290.0,0.0,0.0,0.0,299.73,303.15,285.15,0,0,290.0,0.0,0.0,0.0,299.44,303.15,285.15,0,0,290.0,0.0,0.0,0.0,298.99,303.15,285.15,0,0,290.0,0.0,0.0,0.0,290.39,294.15,302.61,296.82,303.77,302.74,291.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,14.87,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17863200,299.44,303.15,285.15,0,0,290.03,0.0,0.0,0.0,299.76,303.15,285.15,0,0,290.03,0.0,0.0,0.0,299.72,303.15,285.15,0,0,290.03,0.0,0.0,0.0,299.44,303.15,285.15,0,0,290.03,0.0,0.0,0.0,298.99,303.15,285.15,0,0,290.03,0.0,0.0,0.0,290.42,294.15,302.45,296.86,303.7,302.6,291.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.88,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17863500,299.43,303.15,285.15,0,0,290.06,0.0,0.0,0.0,299.75,303.15,285.15,0,0,290.06,0.0,0.0,0.0,299.71,303.15,285.15,0,0,290.06,0.0,0.0,0.0,299.43,303.15,285.15,0,0,290.06,0.0,0.0,0.0,298.99,303.15,285.15,0,0,290.06,0.0,0.0,0.0,290.44,294.15,302.28,296.9,303.63,302.45,291.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.87,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17863800,299.43,303.15,285.15,0,0,290.08,0.0,0.0,0.0,299.75,303.15,285.15,0,0,290.08,0.0,0.0,0.0,299.7,303.15,285.15,0,0,290.08,0.0,0.0,0.0,299.43,303.15,285.15,0,0,290.08,0.0,0.0,0.0,298.99,303.15,285.15,0,0,290.08,0.0,0.0,0.0,290.47,294.15,302.1,296.94,303.55,302.29,291.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.88,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17864100,299.42,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.74,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.69,303.15,285.15,0,0,290.11,0.0,0.0,0.0,299.42,303.15,285.15,0,0,290.11,0.0,0.0,0.0,298.98,303.15,285.15,0,0,290.11,0.0,0.0,0.0,290.49,294.15,301.91,296.98,303.46,302.12,291.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.88,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17864400,299.42,303.15,285.15,0,0,290.13,0.0,0.0,0.0,299.74,303.15,285.15,0,0,290.14,0.0,0.0,0.0,299.68,303.15,285.15,0,0,290.14,0.0,0.0,0.0,299.41,303.15,285.15,0,0,290.13,0.0,0.0,0.0,298.98,303.15,285.15,0,0,290.13,0.0,0.0,0.0,290.52,294.15,301.7,297.03,303.37,301.94,291.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.9,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17864700,299.41,303.15,285.15,0,0,290.16,0.0,0.0,0.0,299.73,303.15,285.15,0,0,290.16,0.0,0.0,0.0,299.67,303.15,285.15,0,0,290.16,0.0,0.0,0.0,299.41,303.15,285.15,0,0,290.16,0.0,0.0,0.0,298.98,303.15,285.15,0,0,290.16,0.0,0.0,0.0,290.54,294.15,301.5,297.07,303.27,301.76,291.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.91,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865000,299.41,303.15,285.15,0,0,290.19,0.0,0.0,0.0,299.72,303.15,285.15,0,0,290.19,0.0,0.0,0.0,299.66,303.15,285.15,0,0,290.19,0.0,0.0,0.0,299.4,303.15,285.15,0,0,290.19,0.0,0.0,0.0,298.98,303.15,285.15,0,0,290.18,0.0,0.0,0.0,290.56,294.15,301.29,297.11,303.17,301.58,291.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.93,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865300,299.4,303.15,285.15,0,0,290.21,0.0,0.0,0.0,299.71,303.15,285.15,0,0,290.21,0.0,0.0,0.0,299.65,303.15,285.15,0,0,290.21,0.0,0.0,0.0,299.39,303.15,285.15,0,0,290.21,0.0,0.0,0.0,298.97,303.15,285.15,0,0,290.21,0.0,0.0,0.0,290.59,294.15,301.08,297.15,303.06,301.39,291.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.95,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865600,299.39,303.15,285.15,0,0,290.24,0.0,0.0,0.0,299.71,303.15,285.15,0,0,290.24,0.0,0.0,0.0,299.64,303.15,285.15,0,0,290.24,0.0,0.0,0.0,299.39,303.15,285.15,0,0,290.24,0.0,0.0,0.0,298.97,303.15,285.15,0,0,290.24,0.0,0.0,0.0,290.61,294.15,300.87,297.18,302.95,301.2,291.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.96,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865900,299.39,303.15,285.15,0,0,290.26,0.0,0.0,0.0,299.7,303.15,285.15,0,0,290.26,0.0,0.0,0.0,299.63,303.15,285.15,0,0,290.26,0.0,0.0,0.0,299.38,303.15,285.15,0,0,290.26,0.0,0.0,0.0,298.97,303.15,285.15,0,0,290.26,0.0,0.0,0.0,290.64,294.15,300.67,297.21,302.83,301.01,291.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.98,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17866200,299.38,303.15,285.15,0,0,290.29,0.0,0.0,0.0,299.69,303.15,285.15,0,0,290.29,0.0,0.0,0.0,299.62,303.15,285.15,0,0,290.29,0.0,0.0,0.0,299.38,303.15,285.15,0,0,290.29,0.0,0.0,0.0,298.97,303.15,285.15,0,0,290.28,0.0,0.0,0.0,290.66,294.15,300.49,297.24,302.71,300.82,291.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17866500,299.38,303.15,285.15,0,0,290.31,0.0,0.0,0.0,299.68,303.15,285.15,0,0,290.31,0.0,0.0,0.0,299.61,303.15,285.15,0,0,290.31,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.31,0.0,0.0,0.0,298.96,303.15,285.15,0,0,290.31,0.0,0.0,0.0,290.68,294.15,300.31,297.25,302.58,300.63,291.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,15.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17866800,299.37,303.15,285.15,0,0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0,0,290.34,0.0,0.0,0.0,299.6,303.15,285.15,0,0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0,0,290.34,0.0,0.0,0.0,298.96,303.15,285.15,0,0,290.33,0.0,0.0,0.0,290.71,294.15,300.15,297.27,302.45,300.44,291.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17867100,299.37,303.15,285.15,0,0,290.36,0.0,0.0,0.0,299.67,303.15,285.15,0,0,290.36,0.0,0.0,0.0,299.59,303.15,285.15,0,0,290.36,0.0,0.0,0.0,299.36,303.15,285.15,0,0,290.36,0.0,0.0,0.0,298.96,303.15,285.15,0,0,290.36,0.0,0.0,0.0,290.73,294.15,300.01,297.24,302.32,300.26,291.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.07,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17867400,299.36,303.15,285.15,0,0,290.39,0.0,0.0,0.0,299.66,303.15,285.15,0,0,290.39,0.0,0.0,0.0,299.59,303.15,285.15,0,0,290.39,0.0,0.0,0.0,299.36,303.15,285.15,0,0,290.39,0.0,0.0,0.0,298.96,303.15,285.15,0,0,290.38,0.0,0.0,0.0,290.75,294.15,299.9,297.16,302.19,300.07,291.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,15.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17867700,299.36,303.15,285.15,0,0,290.41,0.0,0.0,0.0,299.65,303.15,285.15,0,0,290.41,0.0,0.0,0.0,299.58,303.15,285.15,0,0,290.41,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.41,0.0,0.0,0.0,298.95,303.15,285.15,0,0,290.41,0.0,0.0,0.0,290.78,294.15,299.8,297.04,302.06,299.92,291.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,14.86,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868000,299.35,303.15,285.15,0,0,290.44,0.0,0.0,0.0,299.65,303.15,285.15,0,0,290.44,0.0,0.0,0.0,299.57,303.15,285.15,0,0,290.44,0.0,0.0,0.0,299.35,303.15,285.15,0,0,290.44,0.0,0.0,0.0,298.95,303.15,285.15,0,0,290.43,0.0,0.0,0.0,290.8,294.15,299.73,296.88,301.93,299.84,291.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,14.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868300,299.35,303.15,285.15,0,0,290.46,0.0,0.0,0.0,299.64,303.15,285.15,0,0,290.46,0.0,0.0,0.0,299.57,303.15,285.15,0,0,290.46,0.0,0.0,0.0,299.34,303.15,285.15,0,0,290.46,0.0,0.0,0.0,298.95,303.15,285.15,0,0,290.46,0.0,0.0,0.0,290.82,294.15,299.66,296.7,301.81,299.78,291.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,13.3,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868600,299.35,303.15,285.15,0,0,290.48,0.0,0.0,0.0,299.64,303.15,285.15,0,0,290.48,0.0,0.0,0.0,299.56,303.15,285.15,0,0,290.48,0.0,0.0,0.0,299.34,303.15,285.15,0,0,290.48,0.0,0.0,0.0,298.95,303.15,285.15,0,0,290.48,0.0,0.0,0.0,290.85,294.15,299.6,296.5,301.7,299.74,291.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.69,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868900,299.34,303.15,285.15,0,0,290.51,0.0,0.0,0.0,299.63,303.15,285.15,0,0,290.51,0.0,0.0,0.0,299.56,303.15,285.15,0,0,290.51,0.0,0.0,0.0,299.33,303.15,285.15,0,0,290.51,0.0,0.0,0.0,298.95,303.15,285.15,0,0,290.51,0.0,0.0,0.0,290.87,294.15,299.54,296.3,301.58,299.69,291.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869200,299.34,303.15,285.15,0,0,290.53,0.0,0.0,0.0,299.63,303.15,285.15,0,0,290.53,0.0,0.0,0.0,299.55,303.15,285.15,0,0,290.53,0.0,0.0,0.0,299.33,303.15,285.15,0,0,290.53,0.0,0.0,0.0,298.95,303.15,285.15,0,0,290.53,0.0,0.0,0.0,290.89,294.15,299.48,296.1,301.48,299.67,291.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,11.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869500,299.33,303.15,285.15,0,0,290.55,0.0,0.0,0.0,299.62,303.15,285.15,0,0,290.55,0.0,0.0,0.0,299.55,303.15,285.15,0,0,290.55,0.0,0.0,0.0,299.33,303.15,285.15,0,0,290.55,0.0,0.0,0.0,298.95,303.15,285.15,0,0,290.55,0.0,0.0,0.0,290.91,294.15,299.42,295.92,301.39,299.66,291.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.66,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869800,299.33,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.62,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.54,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.56,0.0,0.0,0.0,290.92,294.15,299.34,295.78,301.35,299.65,291.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870100,299.33,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.62,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.54,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,299.26,295.67,301.34,299.65,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.27,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870400,299.33,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.61,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.54,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,299.15,295.61,301.34,299.65,291.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870700,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.61,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.53,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,299.01,295.61,301.34,299.65,291.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.12,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871000,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.61,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.53,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.31,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,298.84,295.65,301.34,299.65,291.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.92,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871300,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.6,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.52,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.31,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,298.64,295.72,301.34,299.65,291.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871600,299.32,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.6,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.52,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.31,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,298.42,295.81,301.34,299.65,291.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.64,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871900,299.31,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.59,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.52,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.3,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,298.2,295.92,301.34,299.65,291.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.54,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872200,299.31,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.59,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.51,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.3,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.98,296.03,301.34,299.65,291.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872500,299.31,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.58,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.51,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.3,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.76,296.13,301.34,299.65,291.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872800,299.3,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.58,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.5,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.29,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.57,296.23,301.34,299.65,291.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873100,299.3,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.58,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.5,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.29,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.4,296.31,301.34,299.65,291.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.28,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873400,299.3,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.57,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.49,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.29,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.27,296.36,301.34,299.65,291.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873700,299.29,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.57,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.49,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.28,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.18,296.4,301.34,299.65,291.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.2,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874000,299.29,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.56,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.49,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.28,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.94,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.15,296.41,301.34,299.65,291.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874300,299.29,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.56,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.48,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.28,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.15,296.39,301.34,299.65,291.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.27,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874600,299.28,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.55,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.48,303.15,285.15,0,0,290.57,0.0,0.0,0.0,299.27,303.15,285.15,0,0,290.57,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.57,0.0,0.0,0.0,290.93,294.15,297.15,296.35,301.34,299.65,291.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.12,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874900,299.28,303.15,285.15,0,0,290.58,0.0,0.0,0.0,299.55,303.15,285.15,0,0,290.58,0.0,0.0,0.0,299.47,303.15,285.15,0,0,290.58,0.0,0.0,0.0,299.27,303.15,285.15,0,0,290.58,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.58,0.0,0.0,0.0,290.94,294.15,297.15,296.3,301.29,299.62,291.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.46,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875200,299.28,303.15,285.15,0,0,290.6,0.0,0.0,0.0,299.55,303.15,285.15,0,0,290.61,0.0,0.0,0.0,299.47,303.15,285.15,0,0,290.61,0.0,0.0,0.0,299.27,303.15,285.15,0,0,290.6,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.6,0.0,0.0,0.0,290.96,294.15,297.15,296.24,301.14,299.52,291.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875500,299.28,303.15,285.15,0,0,290.63,0.0,0.0,0.0,299.54,303.15,285.15,0,0,290.63,0.0,0.0,0.0,299.47,303.15,285.15,0,0,290.63,0.0,0.0,0.0,299.26,303.15,285.15,0,0,290.63,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.63,0.0,0.0,0.0,290.98,294.15,297.15,296.17,300.93,299.36,291.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875800,299.27,303.15,285.15,0,0,290.65,0.0,0.0,0.0,299.54,303.15,285.15,0,0,290.65,0.0,0.0,0.0,299.46,303.15,285.15,0,0,290.65,0.0,0.0,0.0,299.26,303.15,285.15,0,0,290.65,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.65,0.0,0.0,0.0,291.0,294.15,297.15,296.09,300.73,299.11,291.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876100,299.26,303.15,285.15,0,0,290.67,0.0,0.0,0.0,299.53,303.15,285.15,0,0,290.68,0.0,0.0,0.0,299.46,303.15,285.15,0,0,290.67,0.0,0.0,0.0,299.26,303.15,285.15,0,0,290.67,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.67,0.0,0.0,0.0,291.03,294.15,297.15,296.02,300.54,298.72,291.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.78,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876400,299.26,303.15,285.15,0,0,290.7,0.0,0.0,0.0,299.53,303.15,285.15,0,0,290.7,0.0,0.0,0.0,299.45,303.15,285.15,0,0,290.7,0.0,0.0,0.0,299.25,303.15,285.15,0,0,290.7,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.7,0.0,0.0,0.0,291.05,294.15,297.15,295.95,300.36,298.24,291.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.82,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876700,299.25,303.15,285.15,0,0,290.72,0.0,0.0,0.0,299.53,303.15,285.15,0,0,290.72,0.0,0.0,0.0,299.45,303.15,285.15,0,0,290.72,0.0,0.0,0.0,299.25,303.15,285.15,0,0,290.72,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.72,0.0,0.0,0.0,291.07,294.15,297.15,295.88,300.19,297.77,291.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.86,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877000,299.24,303.15,285.15,0,0,290.75,0.0,0.0,0.0,299.52,303.15,285.15,0,0,290.75,0.0,0.0,0.0,299.45,303.15,285.15,0,0,290.75,0.0,0.0,0.0,299.25,303.15,285.15,0,0,290.75,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.74,0.0,0.0,0.0,291.1,294.15,297.15,295.83,300.02,297.44,291.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.9,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877300,299.24,303.15,285.15,0,0,290.77,0.0,0.0,0.0,299.52,303.15,285.15,0,0,290.77,0.0,0.0,0.0,299.44,303.15,285.15,0,0,290.77,0.0,0.0,0.0,299.25,303.15,285.15,0,0,290.77,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.77,0.0,0.0,0.0,291.12,294.15,297.15,295.79,299.86,297.26,291.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.92,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877600,299.23,303.15,285.15,0,0,290.79,0.0,0.0,0.0,299.51,303.15,285.15,0,0,290.8,0.0,0.0,0.0,299.44,303.15,285.15,0,0,290.79,0.0,0.0,0.0,299.25,303.15,285.15,0,0,290.79,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.79,0.0,0.0,0.0,291.14,294.15,297.15,295.77,299.71,297.19,292.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.92,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877900,299.23,303.15,285.15,0,0,290.82,0.0,0.0,0.0,299.51,303.15,285.15,0,0,290.82,0.0,0.0,0.0,299.44,303.15,285.15,0,0,290.82,0.0,0.0,0.0,299.25,303.15,285.15,0,0,290.82,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.82,0.0,0.0,0.0,291.17,294.15,297.15,295.76,299.57,297.16,292.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.88,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878200,299.23,303.15,285.15,0,0,290.84,0.0,0.0,0.0,299.51,303.15,285.15,0,0,290.84,0.0,0.0,0.0,299.43,303.15,285.15,0,0,290.84,0.0,0.0,0.0,299.24,303.15,285.15,0,0,290.84,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.84,0.0,0.0,0.0,291.19,294.15,297.15,295.75,299.43,297.16,292.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.77,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878500,299.23,303.15,285.15,0,0,290.87,0.0,0.0,0.0,299.51,303.15,285.15,0,0,290.87,0.0,0.0,0.0,299.43,303.15,285.15,0,0,290.87,0.0,0.0,0.0,299.24,303.15,285.15,0,0,290.87,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.86,0.0,0.0,0.0,291.21,294.15,297.15,295.74,299.31,297.15,292.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878800,299.23,303.15,285.15,0,0,290.89,0.0,0.0,0.0,299.5,303.15,285.15,0,0,290.89,0.0,0.0,0.0,299.43,303.15,285.15,0,0,290.89,0.0,0.0,0.0,299.24,303.15,285.15,0,0,290.89,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.89,0.0,0.0,0.0,291.23,294.15,297.15,295.73,299.19,297.15,292.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.44,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879100,299.24,303.15,285.15,0,0,290.91,0.0,0.0,0.0,299.5,303.15,285.15,0,0,290.91,0.0,0.0,0.0,299.43,303.15,285.15,0,0,290.91,0.0,0.0,0.0,299.24,303.15,285.15,0,0,290.91,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.91,0.0,0.0,0.0,291.26,294.15,297.15,295.72,299.08,297.15,292.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.28,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879400,299.24,303.15,285.15,0,0,290.93,0.0,0.0,0.0,299.5,303.15,285.15,0,0,290.94,0.0,0.0,0.0,299.42,303.15,285.15,0,0,290.94,0.0,0.0,0.0,299.23,303.15,285.15,0,0,290.93,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.93,0.0,0.0,0.0,291.28,294.15,297.15,295.72,298.98,297.15,292.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.16,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879700,299.24,303.15,285.15,0,0,290.96,0.0,0.0,0.0,299.5,303.15,285.15,0,0,290.96,0.0,0.0,0.0,299.42,303.15,285.15,0,0,290.96,0.0,0.0,0.0,299.23,303.15,285.15,0,0,290.96,0.0,0.0,0.0,298.92,303.15,285.15,0,0,290.96,0.0,0.0,0.0,291.3,294.15,297.15,295.72,298.89,297.15,292.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.09,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880000,299.24,303.15,285.15,0,0,290.98,0.0,0.0,0.0,299.49,303.15,285.15,0,0,290.98,0.0,0.0,0.0,299.42,303.15,285.15,0,0,290.98,0.0,0.0,0.0,299.23,303.15,285.15,0,0,290.98,0.0,0.0,0.0,298.93,303.15,285.15,0,0,290.98,0.0,0.0,0.0,291.32,294.15,297.15,295.72,298.8,297.15,292.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.85,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880300,299.24,303.15,285.15,0,0,291.0,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.0,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.0,0.0,0.0,0.0,291.35,294.15,297.15,295.72,298.75,297.15,292.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.42,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880600,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,297.15,295.73,298.74,297.15,292.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880900,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,297.15,295.75,298.74,297.15,292.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.19,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881200,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,297.15,295.77,298.74,297.15,292.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.88,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881500,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,297.13,295.79,298.74,297.15,292.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881800,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,297.08,295.78,298.74,297.15,292.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.59,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882100,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.99,295.77,298.74,297.15,292.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.49,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882400,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.89,295.73,298.74,297.15,292.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.41,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882700,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.77,295.69,298.74,297.15,292.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883000,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.65,295.64,298.74,297.15,292.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883300,299.23,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.53,295.59,298.74,297.15,292.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
