time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883600,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.41,295.54,298.74,297.15,292.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883900,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.31,295.5,298.74,297.15,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884200,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.22,295.46,298.74,297.15,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884500,299.22,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.17,295.43,298.74,297.15,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884800,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885100,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885400,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885700,299.21,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886000,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.43,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886300,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.43,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886600,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.43,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886900,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.43,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887200,299.2,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887500,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887800,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888100,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888400,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888700,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889000,299.19,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889300,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889600,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889900,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890200,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890500,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890800,299.18,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891100,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891400,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891700,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892000,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892300,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892600,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892900,299.17,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893200,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893500,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893800,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894100,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894400,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894700,299.16,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895000,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895300,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895600,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895900,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896200,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896500,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896800,299.15,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897100,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897400,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897700,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898000,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898300,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898600,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898900,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899200,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899500,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899800,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900100,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900400,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900700,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901000,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901300,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901600,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901900,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902200,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902500,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902800,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903100,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903400,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903700,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904000,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904300,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904600,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904900,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905200,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905500,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.91,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905800,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906100,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906400,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.15,295.42,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906700,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.16,295.43,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907000,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.19,295.45,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907300,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.23,295.49,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907600,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.28,295.54,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907900,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.92,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.35,294.15,296.35,295.59,298.74,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.47,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17908200,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.36,294.15,296.42,295.65,298.73,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.88,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17908500,299.14,303.15,285.15,0,0,291.01,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.36,294.15,296.51,295.72,298.72,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17908800,299.14,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.02,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.02,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.37,294.15,296.59,295.8,298.7,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.95,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17909100,299.15,303.15,285.15,0,0,291.03,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.03,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.03,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.03,0.0,0.0,0.0,298.93,303.15,285.15,0,0,291.03,0.0,0.0,0.0,291.38,294.15,296.68,295.87,298.67,297.15,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17909400,299.15,303.15,285.15,0,0,291.05,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.05,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.05,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.05,0.0,0.0,0.0,298.94,303.15,285.15,0,0,291.05,0.0,0.0,0.0,291.4,294.15,296.77,295.94,298.63,297.14,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.52,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17909700,299.16,303.15,285.15,0,0,291.07,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.07,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.07,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.07,0.0,0.0,0.0,298.94,303.15,285.15,0,0,291.06,0.0,0.0,0.0,291.41,294.15,296.86,296.02,298.58,297.13,292.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.81,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910000,299.16,303.15,285.15,0,0,291.08,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.09,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.09,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.08,0.0,0.0,0.0,298.94,303.15,285.15,0,0,291.08,0.0,0.0,0.0,291.42,294.15,296.95,296.09,298.52,297.12,292.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.66,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910300,299.16,303.15,285.15,0,0,291.11,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.11,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.11,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.1,0.0,0.0,0.0,298.94,303.15,285.15,0,0,291.1,0.0,0.0,0.0,291.44,294.15,297.03,296.15,298.44,297.11,292.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,8.68,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910600,299.17,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.13,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.13,0.0,0.0,0.0,298.95,303.15,285.15,0,0,291.12,0.0,0.0,0.0,291.46,294.15,297.12,296.21,298.37,297.11,292.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.27,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910900,299.18,303.15,285.15,0,0,291.15,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.15,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.15,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.15,0.0,0.0,0.0,298.95,303.15,285.15,0,0,291.14,0.0,0.0,0.0,291.48,294.15,297.21,296.27,298.31,297.12,292.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17911200,299.18,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.17,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.17,0.0,0.0,0.0,298.95,303.15,285.15,0,0,291.17,0.0,0.0,0.0,291.5,294.15,297.3,296.33,298.26,297.13,292.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,9.83,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17911500,299.19,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.19,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.19,0.0,0.0,0.0,298.96,303.15,285.15,0,0,291.19,0.0,0.0,0.0,291.52,294.15,297.4,296.39,298.21,297.16,292.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,10.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17911800,299.19,303.15,285.15,0,0,291.21,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.21,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.21,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.21,0.0,0.0,0.0,298.96,303.15,285.15,0,0,291.21,0.0,0.0,0.0,291.54,294.15,297.5,296.44,298.17,297.21,292.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.27,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17912100,299.2,303.15,285.15,0,0,291.23,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.23,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.23,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.23,0.0,0.0,0.0,298.97,303.15,285.15,0,0,291.23,0.0,0.0,0.0,291.56,294.15,297.6,296.5,298.14,297.26,292.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
