time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,299.2,303.15,285.15,0,0,291.25,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.25,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.25,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.25,0.0,0.0,0.0,298.97,303.15,285.15,0,0,291.25,0.0,0.0,0.0,291.58,294.15,297.7,296.55,298.11,297.33,292.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17912700,299.21,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.27,0.0,0.0,0.0,299.21,303.15,285.15,0,0,291.27,0.0,0.0,0.0,298.97,303.15,285.15,0,0,291.27,0.0,0.0,0.0,291.6,294.15,297.81,296.6,298.09,297.41,292.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913000,299.22,303.15,285.15,0,0,291.29,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.29,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.29,0.0,0.0,0.0,299.22,303.15,285.15,0,0,291.29,0.0,0.0,0.0,298.98,303.15,285.15,0,0,291.29,0.0,0.0,0.0,291.62,294.15,297.92,296.65,298.08,297.49,292.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.9,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913300,299.23,303.15,285.15,0,0,291.31,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.31,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.31,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.31,0.0,0.0,0.0,298.98,303.15,285.15,0,0,291.31,0.0,0.0,0.0,291.63,294.15,298.03,296.69,298.08,297.58,292.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913600,299.24,303.15,285.15,0,0,291.33,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.33,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.33,0.0,0.0,0.0,299.23,303.15,285.15,0,0,291.33,0.0,0.0,0.0,298.99,303.15,285.15,0,0,291.33,0.0,0.0,0.0,291.65,294.15,298.15,296.74,298.08,297.68,292.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.15,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913900,299.24,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.35,0.0,0.0,0.0,299.24,303.15,285.15,0,0,291.35,0.0,0.0,0.0,298.99,303.15,285.15,0,0,291.35,0.0,0.0,0.0,291.67,294.15,298.28,296.79,298.08,297.78,292.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17914200,299.25,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.25,303.15,285.15,0,0,291.37,0.0,0.0,0.0,299.0,303.15,285.15,0,0,291.37,0.0,0.0,0.0,291.69,294.15,298.43,296.83,298.1,297.89,292.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17914500,299.26,303.15,285.15,0,0,291.39,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.39,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.39,0.0,0.0,0.0,299.26,303.15,285.15,0,0,291.39,0.0,0.0,0.0,299.0,303.15,285.15,0,0,291.39,0.0,0.0,0.0,291.71,294.15,298.59,296.88,298.12,298.03,292.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.5,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17914800,299.27,303.15,285.15,0,0,291.41,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.41,0.0,0.0,0.0,299.36,303.15,285.15,0,0,291.41,0.0,0.0,0.0,299.27,303.15,285.15,0,0,291.41,0.0,0.0,0.0,299.01,303.15,285.15,0,0,291.41,0.0,0.0,0.0,291.72,294.15,298.76,296.92,298.15,298.2,292.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17915100,299.28,303.15,285.15,0,0,291.43,0.0,0.0,0.0,299.43,303.15,285.15,0,0,291.43,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.43,0.0,0.0,0.0,299.28,303.15,285.15,0,0,291.43,0.0,0.0,0.0,299.01,303.15,285.15,0,0,291.43,0.0,0.0,0.0,291.74,294.15,298.95,296.96,298.19,298.4,292.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.78,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17915400,299.29,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.29,303.15,285.15,0,0,291.45,0.0,0.0,0.0,299.02,303.15,285.15,0,0,291.45,0.0,0.0,0.0,291.76,294.15,299.13,297.0,298.24,298.63,292.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.93,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17915700,299.3,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.3,303.15,285.15,0,0,291.47,0.0,0.0,0.0,299.02,303.15,285.15,0,0,291.47,0.0,0.0,0.0,291.78,294.15,299.32,297.04,298.29,298.87,292.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.08,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916000,299.31,303.15,285.15,0,0,291.49,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.49,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.49,0.0,0.0,0.0,299.31,303.15,285.15,0,0,291.49,0.0,0.0,0.0,299.03,303.15,285.15,0,0,291.49,0.0,0.0,0.0,291.8,294.15,299.51,297.09,298.35,299.13,292.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.25,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916300,299.33,303.15,285.15,0,0,291.51,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.51,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.51,0.0,0.0,0.0,299.32,303.15,285.15,0,0,291.51,0.0,0.0,0.0,299.04,303.15,285.15,0,0,291.51,0.0,0.0,0.0,291.81,294.15,299.69,297.13,298.42,299.38,292.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916600,299.34,303.15,285.15,0,0,291.53,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.53,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.53,0.0,0.0,0.0,299.33,303.15,285.15,0,0,291.53,0.0,0.0,0.0,299.04,303.15,285.15,0,0,291.53,0.0,0.0,0.0,291.83,294.15,299.85,297.17,298.49,299.63,292.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.68,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916900,299.35,303.15,285.15,0,0,291.55,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.55,0.0,0.0,0.0,299.42,303.15,285.15,0,0,291.55,0.0,0.0,0.0,299.34,303.15,285.15,0,0,291.55,0.0,0.0,0.0,299.05,303.15,285.15,0,0,291.55,0.0,0.0,0.0,291.85,294.15,300.01,297.22,298.58,299.85,292.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.96,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17917200,299.36,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.35,303.15,285.15,0,0,291.57,0.0,0.0,0.0,299.06,303.15,285.15,0,0,291.57,0.0,0.0,0.0,291.87,294.15,300.15,297.27,298.66,300.04,292.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17917500,299.37,303.15,285.15,0,0,291.59,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.59,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.59,0.0,0.0,0.0,299.37,303.15,285.15,0,0,291.59,0.0,0.0,0.0,299.07,303.15,285.15,0,0,291.59,0.0,0.0,0.0,291.89,294.15,300.27,297.31,298.75,300.18,292.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.39,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17917800,299.38,303.15,285.15,0,0,291.61,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.61,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.61,0.0,0.0,0.0,299.38,303.15,285.15,0,0,291.61,0.0,0.0,0.0,299.07,303.15,285.15,0,0,291.61,0.0,0.0,0.0,291.9,294.15,300.39,297.35,298.84,300.31,292.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.42,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17918100,299.39,303.15,285.15,0,0,291.63,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.63,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.63,0.0,0.0,0.0,299.39,303.15,285.15,0,0,291.63,0.0,0.0,0.0,299.08,303.15,285.15,0,0,291.63,0.0,0.0,0.0,291.92,294.15,300.49,297.38,298.93,300.41,292.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17918400,299.41,303.15,285.15,0,0,291.65,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.65,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.65,0.0,0.0,0.0,299.4,303.15,285.15,0,0,291.65,0.0,0.0,0.0,299.09,303.15,285.15,0,0,291.65,0.0,0.0,0.0,291.94,294.15,300.59,297.41,299.03,300.52,292.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.47,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17918700,299.42,303.15,285.15,0,0,291.67,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.67,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.67,0.0,0.0,0.0,299.41,303.15,285.15,0,0,291.67,0.0,0.0,0.0,299.1,303.15,285.15,0,0,291.67,0.0,0.0,0.0,291.96,294.15,300.68,297.43,299.12,300.61,292.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.48,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919000,299.43,303.15,285.15,0,0,291.69,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.69,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.69,0.0,0.0,0.0,299.43,303.15,285.15,0,0,291.69,0.0,0.0,0.0,299.1,303.15,285.15,0,0,291.69,0.0,0.0,0.0,291.98,294.15,300.76,297.44,299.21,300.7,292.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.48,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919300,299.44,303.15,285.15,0,0,291.71,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.71,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.71,0.0,0.0,0.0,299.44,303.15,285.15,0,0,291.71,0.0,0.0,0.0,299.11,303.15,285.15,0,0,291.71,0.0,0.0,0.0,291.99,294.15,300.84,297.45,299.3,300.77,292.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919600,299.45,303.15,285.15,0,0,291.73,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.73,0.0,0.0,0.0,299.52,303.15,285.15,0,0,291.73,0.0,0.0,0.0,299.45,303.15,285.15,0,0,291.73,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.73,0.0,0.0,0.0,292.01,294.15,300.91,297.45,299.39,300.84,292.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919900,299.46,303.15,285.15,0,0,291.75,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.75,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.75,0.0,0.0,0.0,299.46,303.15,285.15,0,0,291.75,0.0,0.0,0.0,299.12,303.15,285.15,0,0,291.74,0.0,0.0,0.0,292.03,294.15,300.97,297.45,299.47,300.91,292.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.13,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17920200,299.47,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.77,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.47,303.15,285.15,0,0,291.76,0.0,0.0,0.0,299.13,303.15,285.15,0,0,291.76,0.0,0.0,0.0,292.05,294.15,301.03,297.45,299.56,300.97,292.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17920500,299.48,303.15,285.15,0,0,291.78,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.78,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.78,0.0,0.0,0.0,299.48,303.15,285.15,0,0,291.78,0.0,0.0,0.0,299.14,303.15,285.15,0,0,291.78,0.0,0.0,0.0,292.06,294.15,301.09,297.45,299.64,301.02,292.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.94,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17920800,299.49,303.15,285.15,0,0,291.8,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.8,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.8,0.0,0.0,0.0,299.49,303.15,285.15,0,0,291.8,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.8,0.0,0.0,0.0,292.08,294.15,301.15,297.45,299.72,301.08,292.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.89,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17921100,299.5,303.15,285.15,0,0,291.82,0.0,0.0,0.0,299.66,303.15,285.15,0,0,291.82,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.82,0.0,0.0,0.0,299.5,303.15,285.15,0,0,291.82,0.0,0.0,0.0,299.15,303.15,285.15,0,0,291.82,0.0,0.0,0.0,292.1,294.15,301.19,297.44,299.8,301.14,292.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.87,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17921400,299.51,303.15,285.15,0,0,291.84,0.0,0.0,0.0,299.67,303.15,285.15,0,0,291.84,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.84,0.0,0.0,0.0,299.51,303.15,285.15,0,0,291.84,0.0,0.0,0.0,299.16,303.15,285.15,0,0,291.84,0.0,0.0,0.0,292.12,294.15,301.21,297.41,299.88,301.18,292.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.82,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17921700,299.52,303.15,285.15,0,0,291.86,0.0,0.0,0.0,299.69,303.15,285.15,0,0,291.86,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.86,0.0,0.0,0.0,299.53,303.15,285.15,0,0,291.86,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.86,0.0,0.0,0.0,292.13,294.15,301.21,297.36,299.96,301.2,292.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.75,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922000,299.53,303.15,285.15,0,0,291.88,0.0,0.0,0.0,299.7,303.15,285.15,0,0,291.88,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.88,0.0,0.0,0.0,299.54,303.15,285.15,0,0,291.88,0.0,0.0,0.0,299.17,303.15,285.15,0,0,291.88,0.0,0.0,0.0,292.15,294.15,301.2,297.29,300.03,301.2,292.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.67,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922300,299.54,303.15,285.15,0,0,291.9,0.0,0.0,0.0,299.71,303.15,285.15,0,0,291.9,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.9,0.0,0.0,0.0,299.55,303.15,285.15,0,0,291.9,0.0,0.0,0.0,299.18,303.15,285.15,0,0,291.89,0.0,0.0,0.0,292.17,294.15,301.18,297.22,300.1,301.19,292.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.59,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922600,299.55,303.15,285.15,0,0,291.92,0.0,0.0,0.0,299.72,303.15,285.15,0,0,291.92,0.0,0.0,0.0,299.61,303.15,285.15,0,0,291.92,0.0,0.0,0.0,299.56,303.15,285.15,0,0,291.92,0.0,0.0,0.0,299.19,303.15,285.15,0,0,291.91,0.0,0.0,0.0,292.19,294.15,301.15,297.15,300.16,301.17,292.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922900,299.56,303.15,285.15,0,0,291.94,0.0,0.0,0.0,299.73,303.15,285.15,0,0,291.94,0.0,0.0,0.0,299.62,303.15,285.15,0,0,291.94,0.0,0.0,0.0,299.57,303.15,285.15,0,0,291.94,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.93,0.0,0.0,0.0,292.21,294.15,301.12,297.07,300.22,301.14,292.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17923200,299.57,303.15,285.15,0,0,291.95,0.0,0.0,0.0,299.74,303.15,285.15,0,0,291.96,0.0,0.0,0.0,299.63,303.15,285.15,0,0,291.96,0.0,0.0,0.0,299.58,303.15,285.15,0,0,291.95,0.0,0.0,0.0,299.2,303.15,285.15,0,0,291.95,0.0,0.0,0.0,292.23,294.15,301.1,297.0,300.27,301.11,292.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17923500,299.58,303.15,285.15,0,0,291.97,0.0,0.0,0.0,299.75,303.15,285.15,0,0,291.98,0.0,0.0,0.0,299.64,303.15,285.15,0,0,291.98,0.0,0.0,0.0,299.59,303.15,285.15,0,0,291.97,0.0,0.0,0.0,299.21,303.15,285.15,0,0,291.97,0.0,0.0,0.0,292.24,294.15,301.09,296.93,300.32,301.09,292.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.83,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17923800,299.59,303.15,285.15,0,0,291.99,0.0,0.0,0.0,299.76,303.15,285.15,0,0,292.0,0.0,0.0,0.0,299.65,303.15,285.15,0,0,291.99,0.0,0.0,0.0,299.6,303.15,285.15,0,0,291.99,0.0,0.0,0.0,299.22,303.15,285.15,0,0,291.99,0.0,0.0,0.0,292.26,294.15,301.09,296.88,300.36,301.09,292.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17924100,299.6,303.15,285.15,0,0,292.01,0.0,0.0,0.0,299.77,303.15,285.15,0,0,292.01,0.0,0.0,0.0,299.66,303.15,285.15,0,0,292.01,0.0,0.0,0.0,299.6,303.15,285.15,0,0,292.01,0.0,0.0,0.0,299.22,303.15,285.15,0,0,292.01,0.0,0.0,0.0,292.28,294.15,301.11,296.85,300.41,301.1,292.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.5,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17924400,299.61,303.15,285.15,0,0,292.03,0.0,0.0,0.0,299.78,303.15,285.15,0,0,292.03,0.0,0.0,0.0,299.66,303.15,285.15,0,0,292.03,0.0,0.0,0.0,299.61,303.15,285.15,0,0,292.03,0.0,0.0,0.0,299.23,303.15,285.15,0,0,292.03,0.0,0.0,0.0,292.3,294.15,301.15,296.83,300.45,301.13,292.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17924700,299.61,303.15,285.15,0,0,292.05,0.0,0.0,0.0,299.79,303.15,285.15,0,0,292.05,0.0,0.0,0.0,299.67,303.15,285.15,0,0,292.05,0.0,0.0,0.0,299.62,303.15,285.15,0,0,292.05,0.0,0.0,0.0,299.23,303.15,285.15,0,0,292.05,0.0,0.0,0.0,292.32,294.15,301.24,296.86,300.49,301.19,293.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17925000,299.62,303.15,285.15,0,0,292.07,0.0,0.0,0.0,299.8,303.15,285.15,0,0,292.07,0.0,0.0,0.0,299.68,303.15,285.15,0,0,292.07,0.0,0.0,0.0,299.63,303.15,285.15,0,0,292.07,0.0,0.0,0.0,299.24,303.15,285.15,0,0,292.07,0.0,0.0,0.0,292.34,294.15,301.38,296.93,300.54,301.31,293.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.48,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17925300,299.63,303.15,285.15,0,0,292.09,0.0,0.0,0.0,299.81,303.15,285.15,0,0,292.09,0.0,0.0,0.0,299.69,303.15,285.15,0,0,292.09,0.0,0.0,0.0,299.64,303.15,285.15,0,0,292.09,0.0,0.0,0.0,299.25,303.15,285.15,0,0,292.09,0.0,0.0,0.0,292.36,294.15,301.56,297.03,300.6,301.47,293.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.69,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17925600,299.64,303.15,285.15,0,0,292.11,0.0,0.0,0.0,299.83,303.15,285.15,0,0,292.11,0.0,0.0,0.0,299.7,303.15,285.15,0,0,292.11,0.0,0.0,0.0,299.66,303.15,285.15,0,0,292.11,0.0,0.0,0.0,299.26,303.15,285.15,0,0,292.11,0.0,0.0,0.0,292.38,294.15,301.77,297.16,300.66,301.67,293.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.97,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17925900,299.66,303.15,285.15,0,0,292.13,0.0,0.0,0.0,299.84,303.15,285.15,0,0,292.13,0.0,0.0,0.0,299.71,303.15,285.15,0,0,292.13,0.0,0.0,0.0,299.67,303.15,285.15,0,0,292.13,0.0,0.0,0.0,299.27,303.15,285.15,0,0,292.13,0.0,0.0,0.0,292.4,294.15,302.0,297.3,300.74,301.89,293.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.32,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17926200,299.67,303.15,285.15,0,0,292.15,0.0,0.0,0.0,299.86,303.15,285.15,0,0,292.15,0.0,0.0,0.0,299.72,303.15,285.15,0,0,292.15,0.0,0.0,0.0,299.68,303.15,285.15,0,0,292.15,0.0,0.0,0.0,299.27,303.15,285.15,0,0,292.15,0.0,0.0,0.0,292.42,294.15,302.23,297.45,300.82,302.12,293.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.71,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17926500,299.68,303.15,285.15,0,0,292.17,0.0,0.0,0.0,299.87,303.15,285.15,0,0,292.17,0.0,0.0,0.0,299.74,303.15,285.15,0,0,292.17,0.0,0.0,0.0,299.69,303.15,285.15,0,0,292.17,0.0,0.0,0.0,299.28,303.15,285.15,0,0,292.17,0.0,0.0,0.0,292.43,294.15,302.47,297.6,300.91,302.35,293.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.1,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17926800,299.69,303.15,285.15,0,0,292.19,0.0,0.0,0.0,299.89,303.15,285.15,0,0,292.19,0.0,0.0,0.0,299.75,303.15,285.15,0,0,292.19,0.0,0.0,0.0,299.71,303.15,285.15,0,0,292.19,0.0,0.0,0.0,299.29,303.15,285.15,0,0,292.19,0.0,0.0,0.0,292.45,294.15,302.68,297.74,301.01,302.58,293.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.47,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17927100,299.7,303.15,285.15,0,0,292.21,0.0,0.0,0.0,299.91,303.15,285.15,0,0,292.21,0.0,0.0,0.0,299.76,303.15,285.15,0,0,292.21,0.0,0.0,0.0,299.72,303.15,285.15,0,0,292.21,0.0,0.0,0.0,299.3,303.15,285.15,0,0,292.21,0.0,0.0,0.0,292.47,294.15,302.87,297.86,301.12,302.78,293.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.8,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17927400,299.72,303.15,285.15,0,0,292.23,0.0,0.0,0.0,299.93,303.15,285.15,0,0,292.23,0.0,0.0,0.0,299.77,303.15,285.15,0,0,292.23,0.0,0.0,0.0,299.74,303.15,285.15,0,0,292.23,0.0,0.0,0.0,299.31,303.15,285.15,0,0,292.23,0.0,0.0,0.0,292.49,294.15,303.02,297.94,301.23,302.95,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17927700,299.73,303.15,285.15,0,0,292.25,0.0,0.0,0.0,299.96,303.15,285.15,0,0,292.25,0.0,0.0,0.0,299.78,303.15,285.15,0,0,292.25,0.0,0.0,0.0,299.75,303.15,285.15,0,0,292.25,0.0,0.0,0.0,299.32,303.15,285.15,0,0,292.25,0.0,0.0,0.0,292.51,294.15,303.11,297.99,301.34,303.07,293.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928000,299.74,303.15,285.15,0,0,292.27,0.0,0.0,0.0,299.98,303.15,285.15,0,0,292.27,0.0,0.0,0.0,299.8,303.15,285.15,0,0,292.27,0.0,0.0,0.0,299.76,303.15,285.15,0,0,292.27,0.0,0.0,0.0,299.33,303.15,285.15,0,0,292.27,0.0,0.0,0.0,292.53,294.15,303.15,297.99,301.45,303.13,293.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.25,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928300,299.75,303.15,285.15,0,0,292.29,0.0,0.0,0.0,300.0,303.15,285.15,0,0,292.29,0.0,0.0,0.0,299.81,303.15,285.15,0,0,292.29,0.0,0.0,0.0,299.77,303.15,285.15,0,0,292.29,0.0,0.0,0.0,299.34,303.15,285.15,0,0,292.29,0.0,0.0,0.0,292.55,294.15,303.15,297.96,301.55,303.15,293.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.18,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928600,299.76,303.15,285.15,0,0,292.31,0.0,0.0,0.0,300.03,303.15,285.15,0,0,292.31,0.0,0.0,0.0,299.82,303.15,285.15,0,0,292.31,0.0,0.0,0.0,299.78,303.15,285.15,0,0,292.31,0.0,0.0,0.0,299.35,303.15,285.15,0,0,292.31,0.0,0.0,0.0,292.57,294.15,303.15,297.95,301.64,303.15,293.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.12,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928900,299.77,303.15,285.15,0,0,292.33,0.0,0.0,0.0,300.06,303.15,285.15,0,0,292.33,0.0,0.0,0.0,299.83,303.15,285.15,0,0,292.33,0.0,0.0,0.0,299.8,303.15,285.15,0,0,292.33,0.0,0.0,0.0,299.36,303.15,285.15,0,0,292.33,0.0,0.0,0.0,292.59,294.15,303.15,297.94,301.73,303.15,293.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.07,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17929200,299.79,303.15,285.15,0,0,292.35,0.0,0.0,0.0,300.08,303.15,285.15,0,0,292.35,0.0,0.0,0.0,299.85,303.15,285.15,0,0,292.35,0.0,0.0,0.0,299.81,303.15,285.15,0,0,292.35,0.0,0.0,0.0,299.37,303.15,285.15,0,0,292.35,0.0,0.0,0.0,292.61,294.15,303.15,297.94,301.82,303.15,293.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17929500,299.8,303.15,285.15,0,0,292.37,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.37,0.0,0.0,0.0,299.86,303.15,285.15,0,0,292.37,0.0,0.0,0.0,299.82,303.15,285.15,0,0,292.37,0.0,0.0,0.0,299.39,303.15,285.15,0,0,292.37,0.0,0.0,0.0,292.62,294.15,303.15,297.94,301.9,303.15,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17929800,299.81,303.15,285.15,0,0,292.39,0.0,0.0,0.0,300.13,303.15,285.15,0,0,292.39,0.0,0.0,0.0,299.88,303.15,285.15,0,0,292.39,0.0,0.0,0.0,299.83,303.15,285.15,0,0,292.39,0.0,0.0,0.0,299.4,303.15,285.15,0,0,292.39,0.0,0.0,0.0,292.64,294.15,303.15,297.95,301.98,303.15,293.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,14.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17930100,299.82,303.15,285.15,0,0,292.41,0.0,0.0,0.0,300.16,303.15,285.15,0,0,292.41,0.0,0.0,0.0,299.9,303.15,285.15,0,0,292.41,0.0,0.0,0.0,299.84,303.15,285.15,0,0,292.41,0.0,0.0,0.0,299.41,303.15,285.15,0,0,292.41,0.0,0.0,0.0,292.66,294.15,303.15,297.95,302.05,303.15,293.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.98,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17930400,299.83,303.15,285.15,0,0,292.43,0.0,0.0,0.0,300.18,303.15,285.15,0,0,292.43,0.0,0.0,0.0,299.91,303.15,285.15,0,0,292.43,0.0,0.0,0.0,299.86,303.15,285.15,0,0,292.43,0.0,0.0,0.0,299.42,303.15,285.15,0,0,292.43,0.0,0.0,0.0,292.68,294.15,303.15,297.96,302.11,303.15,293.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.96,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17930700,299.84,303.15,285.15,0,0,292.45,0.0,0.0,0.0,300.2,303.15,285.15,0,0,292.45,0.0,0.0,0.0,299.93,303.15,285.15,0,0,292.45,0.0,0.0,0.0,299.87,303.15,285.15,0,0,292.45,0.0,0.0,0.0,299.43,303.15,285.15,0,0,292.45,0.0,0.0,0.0,292.7,294.15,303.15,297.97,302.18,303.15,293.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.93,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931000,299.85,303.15,285.15,0,0,292.47,0.0,0.0,0.0,300.22,303.15,285.15,0,0,292.47,0.0,0.0,0.0,299.95,303.15,285.15,0,0,292.47,0.0,0.0,0.0,299.88,303.15,285.15,0,0,292.47,0.0,0.0,0.0,299.44,303.15,285.15,0,0,292.47,0.0,0.0,0.0,292.72,294.15,303.15,297.98,302.24,303.15,293.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.89,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931300,299.86,303.15,285.15,0,0,292.49,0.0,0.0,0.0,300.23,303.15,285.15,0,0,292.49,0.0,0.0,0.0,299.96,303.15,285.15,0,0,292.49,0.0,0.0,0.0,299.89,303.15,285.15,0,0,292.49,0.0,0.0,0.0,299.45,303.15,285.15,0,0,292.49,0.0,0.0,0.0,292.74,294.15,303.15,297.99,302.29,303.15,293.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931600,299.87,303.15,285.15,0,0,292.51,0.0,0.0,0.0,300.24,303.15,285.15,0,0,292.51,0.0,0.0,0.0,299.97,303.15,285.15,0,0,292.51,0.0,0.0,0.0,299.9,303.15,285.15,0,0,292.51,0.0,0.0,0.0,299.46,303.15,285.15,0,0,292.51,0.0,0.0,0.0,292.76,294.15,303.15,297.99,302.34,303.15,293.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.79,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931900,299.88,303.15,285.15,0,0,292.53,0.0,0.0,0.0,300.24,303.15,285.15,0,0,292.53,0.0,0.0,0.0,299.98,303.15,285.15,0,0,292.53,0.0,0.0,0.0,299.9,303.15,285.15,0,0,292.53,0.0,0.0,0.0,299.46,303.15,285.15,0,0,292.53,0.0,0.0,0.0,292.78,294.15,303.15,297.99,302.39,303.15,293.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17932200,299.88,303.15,285.15,0,0,292.55,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.55,0.0,0.0,0.0,299.99,303.15,285.15,0,0,292.55,0.0,0.0,0.0,299.91,303.15,285.15,0,0,292.55,0.0,0.0,0.0,299.47,303.15,285.15,0,0,292.55,0.0,0.0,0.0,292.8,294.15,303.15,297.99,302.44,303.15,293.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17932500,299.89,303.15,285.15,0,0,292.57,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.57,0.0,0.0,0.0,300.0,303.15,285.15,0,0,292.57,0.0,0.0,0.0,299.91,303.15,285.15,0,0,292.57,0.0,0.0,0.0,299.47,303.15,285.15,0,0,292.57,0.0,0.0,0.0,292.82,294.15,303.15,297.99,302.48,303.15,293.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17932800,299.89,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.59,0.0,0.0,0.0,300.0,303.15,285.15,0,0,292.59,0.0,0.0,0.0,299.92,303.15,285.15,0,0,292.59,0.0,0.0,0.0,299.48,303.15,285.15,0,0,292.59,0.0,0.0,0.0,292.84,294.15,303.15,297.99,302.52,303.15,293.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.52,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17933100,299.89,303.15,285.15,0,0,292.6,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.61,0.0,0.0,0.0,300.01,303.15,285.15,0,0,292.6,0.0,0.0,0.0,299.92,303.15,285.15,0,0,292.6,0.0,0.0,0.0,299.48,303.15,285.15,0,0,292.6,0.0,0.0,0.0,292.86,294.15,303.15,297.99,302.56,303.15,293.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17933400,299.9,303.15,285.15,0,0,292.62,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.62,0.0,0.0,0.0,300.01,303.15,285.15,0,0,292.62,0.0,0.0,0.0,299.93,303.15,285.15,0,0,292.62,0.0,0.0,0.0,299.48,303.15,285.15,0,0,292.62,0.0,0.0,0.0,292.88,294.15,303.15,297.99,302.59,303.15,293.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.39,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17933700,299.9,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.64,0.0,0.0,0.0,300.02,303.15,285.15,0,0,292.64,0.0,0.0,0.0,299.93,303.15,285.15,0,0,292.64,0.0,0.0,0.0,299.49,303.15,285.15,0,0,292.64,0.0,0.0,0.0,292.89,294.15,303.15,297.99,302.63,303.15,293.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.33,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934000,299.91,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.66,0.0,0.0,0.0,300.02,303.15,285.15,0,0,292.66,0.0,0.0,0.0,299.93,303.15,285.15,0,0,292.66,0.0,0.0,0.0,299.49,303.15,285.15,0,0,292.66,0.0,0.0,0.0,292.91,294.15,303.15,297.99,302.66,303.15,293.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.27,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934300,299.91,303.15,285.15,0,0,292.68,0.0,0.0,0.0,300.25,303.15,285.15,0,0,292.68,0.0,0.0,0.0,300.03,303.15,285.15,0,0,292.68,0.0,0.0,0.0,299.94,303.15,285.15,0,0,292.68,0.0,0.0,0.0,299.5,303.15,285.15,0,0,292.68,0.0,0.0,0.0,292.93,294.15,303.15,297.99,302.69,303.15,293.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.21,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934600,299.92,303.15,285.15,0,0,292.7,0.0,0.0,0.0,300.26,303.15,285.15,0,0,292.7,0.0,0.0,0.0,300.05,303.15,285.15,0,0,292.7,0.0,0.0,0.0,299.95,303.15,285.15,0,0,292.7,0.0,0.0,0.0,299.5,303.15,285.15,0,0,292.7,0.0,0.0,0.0,292.95,294.15,303.15,297.99,302.72,303.15,293.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.16,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934900,299.93,303.15,285.15,0,0,292.72,0.0,0.0,0.0,300.27,303.15,285.15,0,0,292.72,0.0,0.0,0.0,300.07,303.15,285.15,0,0,292.72,0.0,0.0,0.0,299.96,303.15,285.15,0,0,292.72,0.0,0.0,0.0,299.51,303.15,285.15,0,0,292.72,0.0,0.0,0.0,292.97,294.15,303.15,297.99,302.74,303.15,293.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.11,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17935200,299.94,303.15,285.15,0,0,292.74,0.0,0.0,0.0,300.29,303.15,285.15,0,0,292.74,0.0,0.0,0.0,300.09,303.15,285.15,0,0,292.74,0.0,0.0,0.0,299.97,303.15,285.15,0,0,292.74,0.0,0.0,0.0,299.52,303.15,285.15,0,0,292.74,0.0,0.0,0.0,292.99,294.15,303.15,297.99,302.77,303.15,293.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.06,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17935500,299.95,303.15,285.15,0,0,292.76,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.76,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.76,0.0,0.0,0.0,299.98,303.15,285.15,0,0,292.76,0.0,0.0,0.0,299.53,303.15,285.15,0,0,292.76,0.0,0.0,0.0,293.01,294.15,303.15,297.99,302.79,303.15,293.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17935800,299.96,303.15,285.15,0,0,292.78,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.78,0.0,0.0,0.0,300.14,303.15,285.15,0,0,292.78,0.0,0.0,0.0,299.99,303.15,285.15,0,0,292.78,0.0,0.0,0.0,299.54,303.15,285.15,0,0,292.78,0.0,0.0,0.0,293.03,294.15,303.15,297.99,302.81,303.15,293.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936100,299.97,303.15,285.15,0,0,292.8,0.0,0.0,0.0,300.34,303.15,285.15,0,0,292.8,0.0,0.0,0.0,300.17,303.15,285.15,0,0,292.8,0.0,0.0,0.0,300.01,303.15,285.15,0,0,292.8,0.0,0.0,0.0,299.55,303.15,285.15,0,0,292.8,0.0,0.0,0.0,293.05,294.15,303.15,297.99,302.83,303.15,293.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.08,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936400,299.99,303.15,285.15,0,0,292.82,0.0,0.0,0.0,300.36,303.15,285.15,0,0,292.82,0.0,0.0,0.0,300.2,303.15,285.15,0,0,292.82,0.0,0.0,0.0,300.02,303.15,285.15,0,0,292.82,0.0,0.0,0.0,299.57,303.15,285.15,0,0,292.82,0.0,0.0,0.0,293.07,294.15,303.15,297.99,302.85,303.15,293.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.14,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936700,300.0,303.15,285.15,0,0,292.84,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.84,0.0,0.0,0.0,300.24,303.15,285.15,0,0,292.84,0.0,0.0,0.0,300.04,303.15,285.15,0,0,292.84,0.0,0.0,0.0,299.58,303.15,285.15,0,0,292.84,0.0,0.0,0.0,293.09,294.15,303.15,297.99,302.87,303.15,293.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,13.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937000,300.02,303.15,285.15,0,0,292.86,0.0,0.0,0.0,300.4,303.15,285.15,0,0,292.86,0.0,0.0,0.0,300.27,303.15,285.15,0,0,292.86,0.0,0.0,0.0,300.05,303.15,285.15,0,0,292.86,0.0,0.0,0.0,299.59,303.15,285.15,0,0,292.86,0.0,0.0,0.0,293.11,294.15,303.15,297.99,302.89,303.15,293.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,13.29,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937300,300.03,303.15,285.15,0,0,292.88,0.0,0.0,0.0,300.42,303.15,285.15,0,0,292.88,0.0,0.0,0.0,300.3,303.15,285.15,0,0,292.88,0.0,0.0,0.0,300.07,303.15,285.15,0,0,292.88,0.0,0.0,0.0,299.61,303.15,285.15,0,0,292.88,0.0,0.0,0.0,293.13,294.15,303.15,297.99,302.91,303.15,293.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,13.34,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937600,300.05,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.43,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.32,303.15,285.15,0,0,292.91,0.0,0.0,0.0,300.08,303.15,285.15,0,0,292.91,0.0,0.0,0.0,299.62,303.15,285.15,0,0,292.91,0.0,0.0,0.0,293.16,294.15,303.15,297.99,302.92,303.15,293.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937900,300.06,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.45,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.35,303.15,285.15,0,0,292.93,0.0,0.0,0.0,300.1,303.15,285.15,0,0,292.93,0.0,0.0,0.0,299.63,303.15,285.15,0,0,292.93,0.0,0.0,0.0,293.18,294.15,303.15,297.99,302.94,303.15,293.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938200,300.07,303.15,285.15,0,0,292.95,0.0,0.0,0.0,300.45,303.15,285.15,0,0,292.95,0.0,0.0,0.0,300.37,303.15,285.15,0,0,292.95,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.95,0.0,0.0,0.0,299.64,303.15,285.15,0,0,292.95,0.0,0.0,0.0,293.2,294.15,303.15,297.99,302.95,303.15,293.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.41,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938500,300.08,303.15,285.15,0,0,292.97,0.0,0.0,0.0,300.46,303.15,285.15,0,0,292.97,0.0,0.0,0.0,300.38,303.15,285.15,0,0,292.97,0.0,0.0,0.0,300.11,303.15,285.15,0,0,292.97,0.0,0.0,0.0,299.65,303.15,285.15,0,0,292.97,0.0,0.0,0.0,293.22,294.15,303.15,297.99,302.96,303.15,293.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.4,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938800,300.08,303.15,285.15,0,0,292.99,0.0,0.0,0.0,300.47,303.15,285.15,0,0,292.99,0.0,0.0,0.0,300.39,303.15,285.15,0,0,292.99,0.0,0.0,0.0,300.12,303.15,285.15,0,0,292.99,0.0,0.0,0.0,299.66,303.15,285.15,0,0,292.99,0.0,0.0,0.0,293.24,294.15,303.15,297.99,302.98,303.15,293.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939100,300.09,303.15,285.15,0,0,293.01,0.0,0.0,0.0,300.47,303.15,285.15,0,0,293.01,0.0,0.0,0.0,300.4,303.15,285.15,0,0,293.01,0.0,0.0,0.0,300.13,303.15,285.15,0,0,293.01,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.01,0.0,0.0,0.0,293.26,294.15,303.06,297.98,302.98,303.1,293.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.08,0.0,0.0,0,0.0,60,13.25,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939400,300.09,303.15,285.15,0,0,293.03,0.0,0.0,0.0,300.46,303.15,285.15,0,0,293.03,0.0,0.0,0.0,300.41,303.15,285.15,0,0,293.03,0.0,0.0,0.0,300.13,303.15,285.15,0,0,293.03,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.03,0.0,0.0,0.0,293.28,294.15,302.81,297.95,302.98,302.9,293.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,12.95,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939700,300.09,303.15,285.15,0,0,293.05,0.0,0.0,0.0,300.45,303.15,285.15,0,0,293.05,0.0,0.0,0.0,300.4,303.15,285.15,0,0,293.05,0.0,0.0,0.0,300.13,303.15,285.15,0,0,293.05,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.05,0.0,0.0,0.0,293.3,294.15,302.44,297.89,302.96,302.59,293.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.2,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940000,300.09,303.15,285.15,0,0,293.07,0.0,0.0,0.0,300.43,303.15,285.15,0,0,293.07,0.0,0.0,0.0,300.4,303.15,285.15,0,0,293.07,0.0,0.0,0.0,300.13,303.15,285.15,0,0,293.07,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.07,0.0,0.0,0.0,293.32,294.15,301.96,297.81,302.92,302.26,294.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940300,300.08,303.15,285.15,0,0,293.09,0.0,0.0,0.0,300.41,303.15,285.15,0,0,293.09,0.0,0.0,0.0,300.4,303.15,285.15,0,0,293.09,0.0,0.0,0.0,300.12,303.15,285.15,0,0,293.09,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.09,0.0,0.0,0.0,293.34,294.15,301.41,297.71,302.85,301.88,294.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940600,300.07,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.39,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.38,303.15,285.15,0,0,293.11,0.0,0.0,0.0,300.11,303.15,285.15,0,0,293.11,0.0,0.0,0.0,299.65,303.15,285.15,0,0,293.11,0.0,0.0,0.0,293.36,294.15,300.83,297.58,302.75,301.39,294.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.2,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
