time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940900,300.06,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.37,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.37,303.15,285.15,0,0,293.13,0.0,0.0,0.0,300.1,303.15,285.15,0,0,293.13,0.0,0.0,0.0,299.65,303.15,285.15,0,0,293.13,0.0,0.0,0.0,293.38,294.15,300.23,297.42,302.62,300.68,294.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941200,300.06,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.36,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.35,303.15,285.15,0,0,293.15,0.0,0.0,0.0,300.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,299.64,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.4,294.15,299.66,297.26,302.46,299.91,294.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,10.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941500,300.05,303.15,285.15,0,0,293.17,0.0,0.0,0.0,300.35,303.15,285.15,0,0,293.17,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.17,0.0,0.0,0.0,300.08,303.15,285.15,0,0,293.17,0.0,0.0,0.0,299.63,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.42,294.15,299.13,297.1,302.26,299.3,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,9.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941800,300.04,303.15,285.15,0,0,293.19,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.19,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.19,0.0,0.0,0.0,300.08,303.15,285.15,0,0,293.19,0.0,0.0,0.0,299.62,303.15,285.15,0,0,293.19,0.0,0.0,0.0,293.44,294.15,298.69,296.94,302.05,298.82,294.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,9.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942100,300.03,303.15,285.15,0,0,293.21,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.21,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.21,0.0,0.0,0.0,300.07,303.15,285.15,0,0,293.21,0.0,0.0,0.0,299.62,303.15,285.15,0,0,293.21,0.0,0.0,0.0,293.46,294.15,298.35,296.82,301.82,298.46,294.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,8.6,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942400,300.03,303.15,285.15,0,0,293.23,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.23,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.23,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.23,0.0,0.0,0.0,299.62,303.15,285.15,0,0,293.23,0.0,0.0,0.0,293.48,294.15,298.15,296.74,301.6,298.22,294.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,8.15,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942700,300.02,303.15,285.15,0,0,293.25,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.25,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.25,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.25,0.0,0.0,0.0,299.61,303.15,285.15,0,0,293.25,0.0,0.0,0.0,293.5,294.15,298.06,296.67,301.39,298.09,294.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,7.86,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943000,300.02,303.15,285.15,0,0,293.27,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.27,0.0,0.0,0.0,300.28,303.15,285.15,0,0,293.27,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.27,0.0,0.0,0.0,299.61,303.15,285.15,0,0,293.27,0.0,0.0,0.0,293.52,294.15,298.02,296.57,301.18,298.03,294.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,7.52,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943300,300.02,303.15,285.15,0,0,293.29,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.29,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.29,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.29,0.0,0.0,0.0,299.61,303.15,285.15,0,0,293.29,0.0,0.0,0.0,293.54,294.15,298.02,296.45,300.98,298.02,294.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,7.13,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943600,300.02,303.15,285.15,0,0,293.31,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.31,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.31,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.31,0.0,0.0,0.0,299.61,303.15,285.15,0,0,293.31,0.0,0.0,0.0,293.56,294.15,298.04,296.32,300.8,298.03,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,6.68,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943900,300.02,303.15,285.15,0,0,293.33,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.33,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.33,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.33,0.0,0.0,0.0,299.61,303.15,285.15,0,0,293.33,0.0,0.0,0.0,293.58,294.15,298.09,296.17,300.63,298.07,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,6.2,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944200,300.02,303.15,285.15,0,0,293.35,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.35,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.35,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.35,0.0,0.0,0.0,299.61,303.15,285.15,0,0,293.35,0.0,0.0,0.0,293.6,294.15,298.15,296.01,300.48,298.13,294.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,5.69,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944500,300.02,303.15,285.15,0,0,293.37,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.37,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.37,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.37,0.0,0.0,0.0,299.61,303.15,285.15,0,0,293.37,0.0,0.0,0.0,293.62,294.15,298.21,295.85,300.34,298.19,294.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,5.16,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944800,300.02,303.15,285.15,0,0,293.39,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.39,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.39,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.39,0.0,0.0,0.0,299.62,303.15,285.15,0,0,293.39,0.0,0.0,0.0,293.64,294.15,298.26,295.69,300.21,298.24,294.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,4.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945100,300.02,303.15,285.15,0,0,293.41,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.41,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.41,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.41,0.0,0.0,0.0,299.62,303.15,285.15,0,0,293.41,0.0,0.0,0.0,293.65,294.15,298.28,295.54,300.09,298.27,294.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,4.17,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945400,300.02,303.15,285.15,0,0,293.43,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.43,0.0,0.0,0.0,300.28,303.15,285.15,0,0,293.43,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.43,0.0,0.0,0.0,299.62,303.15,285.15,0,0,293.43,0.0,0.0,0.0,293.67,294.15,298.28,295.42,299.98,298.28,294.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,4.09,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945700,300.02,303.15,285.15,0,0,293.45,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.45,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.45,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.45,0.0,0.0,0.0,299.62,303.15,285.15,0,0,293.45,0.0,0.0,0.0,293.69,294.15,298.24,295.32,299.87,298.26,294.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,4.05,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946000,300.02,303.15,285.15,0,0,293.47,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.47,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.47,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.47,0.0,0.0,0.0,299.63,303.15,285.15,0,0,293.47,0.0,0.0,0.0,293.71,294.15,298.15,295.25,299.77,298.19,294.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,3.95,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946300,300.02,303.15,285.15,0,0,293.49,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.49,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.49,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.49,0.0,0.0,0.0,299.63,303.15,285.15,0,0,293.49,0.0,0.0,0.0,293.73,294.15,298.01,295.21,299.67,298.07,294.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,3.81,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946600,300.02,303.15,285.15,0,0,293.5,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.5,0.0,0.0,0.0,300.35,303.15,285.15,0,0,293.5,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.5,0.0,0.0,0.0,299.63,303.15,285.15,0,0,293.5,0.0,0.0,0.0,293.75,294.15,297.85,295.17,299.56,297.92,294.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,3.64,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946900,300.02,303.15,285.15,0,0,293.52,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.52,0.0,0.0,0.0,300.38,303.15,285.15,0,0,293.52,0.0,0.0,0.0,300.07,303.15,285.15,0,0,293.52,0.0,0.0,0.0,299.64,303.15,285.15,0,0,293.52,0.0,0.0,0.0,293.77,294.15,297.66,295.12,299.45,297.74,294.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,3.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947200,300.03,303.15,285.15,0,0,293.54,0.0,0.0,0.0,300.3,303.15,285.15,0,0,293.54,0.0,0.0,0.0,300.4,303.15,285.15,0,0,293.54,0.0,0.0,0.0,300.07,303.15,285.15,0,0,293.54,0.0,0.0,0.0,299.65,303.15,285.15,0,0,293.54,0.0,0.0,0.0,293.78,294.15,297.46,295.09,299.33,297.54,294.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,3.24,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947500,300.03,303.15,285.15,0,0,293.56,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.56,0.0,0.0,0.0,300.43,303.15,285.15,0,0,293.56,0.0,0.0,0.0,300.07,303.15,285.15,0,0,293.56,0.0,0.0,0.0,299.65,303.15,285.15,0,0,293.56,0.0,0.0,0.0,293.8,294.15,297.25,295.05,299.21,297.34,294.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,3.02,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947800,300.03,303.15,285.15,0,0,293.58,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.58,0.0,0.0,0.0,300.45,303.15,285.15,0,0,293.58,0.0,0.0,0.0,300.08,303.15,285.15,0,0,293.58,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.58,0.0,0.0,0.0,293.82,294.15,297.04,295.01,299.08,297.13,294.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,2.8,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948100,300.03,303.15,285.15,0,0,293.6,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.6,0.0,0.0,0.0,300.47,303.15,285.15,0,0,293.6,0.0,0.0,0.0,300.08,303.15,285.15,0,0,293.6,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.6,0.0,0.0,0.0,293.84,294.15,296.84,294.97,298.95,296.92,294.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,2.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948400,300.03,303.15,285.15,0,0,293.62,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.62,0.0,0.0,0.0,300.48,303.15,285.15,0,0,293.62,0.0,0.0,0.0,300.08,303.15,285.15,0,0,293.62,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.62,0.0,0.0,0.0,293.85,294.15,296.65,294.93,298.81,296.72,294.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,2.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948700,300.02,303.15,285.15,0,0,293.63,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.63,0.0,0.0,0.0,300.49,303.15,285.15,0,0,293.63,0.0,0.0,0.0,300.09,303.15,285.15,0,0,293.63,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.63,0.0,0.0,0.0,293.87,294.15,296.48,294.89,298.67,296.54,294.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,2.19,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949000,300.02,303.15,285.15,0,0,293.65,0.0,0.0,0.0,300.29,303.15,285.15,0,0,293.65,0.0,0.0,0.0,300.5,303.15,285.15,0,0,293.65,0.0,0.0,0.0,300.09,303.15,285.15,0,0,293.65,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.65,0.0,0.0,0.0,293.89,294.15,296.33,294.86,298.53,296.39,294.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,2.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949300,300.02,303.15,285.15,0,0,293.67,0.0,0.0,0.0,300.28,303.15,285.15,0,0,293.67,0.0,0.0,0.0,300.5,303.15,285.15,0,0,293.67,0.0,0.0,0.0,300.09,303.15,285.15,0,0,293.67,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.67,0.0,0.0,0.0,293.9,294.15,296.22,294.83,298.39,296.26,294.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,1.9,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949600,300.02,303.15,285.15,0,0,293.69,0.0,0.0,0.0,300.28,303.15,285.15,0,0,293.69,0.0,0.0,0.0,300.5,303.15,285.15,0,0,293.69,0.0,0.0,0.0,300.09,303.15,285.15,0,0,293.69,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.69,0.0,0.0,0.0,293.92,294.15,296.15,294.8,298.26,296.18,294.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,1.82,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949900,300.01,303.15,285.15,0,0,293.7,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.7,0.0,0.0,0.0,300.5,303.15,285.15,0,0,293.7,0.0,0.0,0.0,300.09,303.15,285.15,0,0,293.7,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.7,0.0,0.0,0.0,293.93,294.15,296.11,294.78,298.13,296.13,294.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,1.77,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950200,300.01,303.15,285.15,0,0,293.72,0.0,0.0,0.0,300.27,303.15,285.15,0,0,293.72,0.0,0.0,0.0,300.49,303.15,285.15,0,0,293.72,0.0,0.0,0.0,300.08,303.15,285.15,0,0,293.72,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.72,0.0,0.0,0.0,293.95,294.15,296.1,294.77,298.0,296.1,294.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,1.75,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950500,300.0,303.15,285.15,0,0,293.74,0.0,0.0,0.0,300.26,303.15,285.15,0,0,293.74,0.0,0.0,0.0,300.49,303.15,285.15,0,0,293.74,0.0,0.0,0.0,300.08,303.15,285.15,0,0,293.74,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.74,0.0,0.0,0.0,293.97,294.15,296.1,294.76,297.88,296.1,294.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,1.75,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950800,300.0,303.15,285.15,0,0,293.75,0.0,0.0,0.0,300.25,303.15,285.15,0,0,293.75,0.0,0.0,0.0,300.48,303.15,285.15,0,0,293.75,0.0,0.0,0.0,300.07,303.15,285.15,0,0,293.75,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.75,0.0,0.0,0.0,293.98,294.15,296.11,294.76,297.77,296.11,294.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,1.74,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951100,299.99,303.15,285.15,0,0,293.77,0.0,0.0,0.0,300.25,303.15,285.15,0,0,293.77,0.0,0.0,0.0,300.47,303.15,285.15,0,0,293.77,0.0,0.0,0.0,300.07,303.15,285.15,0,0,293.77,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.77,0.0,0.0,0.0,293.99,294.15,296.13,294.76,297.67,296.12,294.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,1.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951400,299.99,303.15,285.15,0,0,293.78,0.0,0.0,0.0,300.24,303.15,285.15,0,0,293.78,0.0,0.0,0.0,300.47,303.15,285.15,0,0,293.78,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.78,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.78,0.0,0.0,0.0,294.01,294.15,296.16,294.76,297.58,296.14,294.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,1.69,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951700,299.98,303.15,285.15,0,0,293.8,0.0,0.0,0.0,300.24,303.15,285.15,0,0,293.8,0.0,0.0,0.0,300.46,303.15,285.15,0,0,293.8,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.8,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.8,0.0,0.0,0.0,294.02,294.15,296.18,294.76,297.5,296.16,294.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,1.67,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952000,299.98,303.15,285.15,0,0,293.81,0.0,0.0,0.0,300.23,303.15,285.15,0,0,293.81,0.0,0.0,0.0,300.46,303.15,285.15,0,0,293.81,0.0,0.0,0.0,300.06,303.15,285.15,0,0,293.81,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.81,0.0,0.0,0.0,294.03,294.15,296.2,294.77,297.43,296.18,294.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952300,299.98,303.15,285.15,0,0,293.83,0.0,0.0,0.0,300.21,303.15,285.15,0,0,293.83,0.0,0.0,0.0,300.45,303.15,285.15,0,0,293.83,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.83,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.83,0.0,0.0,0.0,294.05,294.15,296.21,294.78,297.36,296.2,294.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952600,299.97,303.15,285.15,0,0,293.84,0.0,0.0,0.0,300.2,303.15,285.15,0,0,293.84,0.0,0.0,0.0,300.44,303.15,285.15,0,0,293.84,0.0,0.0,0.0,300.05,303.15,285.15,0,0,293.84,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.84,0.0,0.0,0.0,294.06,294.15,296.21,294.79,297.3,296.2,294.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952900,299.97,303.15,285.15,0,0,293.85,0.0,0.0,0.0,300.2,303.15,285.15,0,0,293.85,0.0,0.0,0.0,300.43,303.15,285.15,0,0,293.85,0.0,0.0,0.0,300.04,303.15,285.15,0,0,293.85,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.85,0.0,0.0,0.0,294.07,294.15,296.19,294.79,297.24,296.2,294.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.59,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953200,299.96,303.15,285.15,0,0,293.87,0.0,0.0,0.0,300.19,303.15,285.15,0,0,293.87,0.0,0.0,0.0,300.43,303.15,285.15,0,0,293.87,0.0,0.0,0.0,300.03,303.15,285.15,0,0,293.87,0.0,0.0,0.0,299.67,303.15,285.15,0,0,293.87,0.0,0.0,0.0,294.08,294.15,296.15,294.8,297.18,296.19,294.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.55,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953500,299.96,303.15,285.15,0,0,293.88,0.0,0.0,0.0,300.18,303.15,285.15,0,0,293.88,0.0,0.0,0.0,300.41,303.15,285.15,0,0,293.88,0.0,0.0,0.0,300.03,303.15,285.15,0,0,293.88,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.88,0.0,0.0,0.0,294.09,294.15,296.09,294.81,297.12,296.16,294.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.49,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953800,299.95,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.17,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.4,303.15,285.15,0,0,293.89,0.0,0.0,0.0,300.02,303.15,285.15,0,0,293.89,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.1,294.15,296.03,294.8,297.07,296.12,294.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.43,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954100,299.94,303.15,285.15,0,0,293.9,0.0,0.0,0.0,300.16,303.15,285.15,0,0,293.9,0.0,0.0,0.0,300.39,303.15,285.15,0,0,293.9,0.0,0.0,0.0,300.01,303.15,285.15,0,0,293.9,0.0,0.0,0.0,299.66,303.15,285.15,0,0,293.9,0.0,0.0,0.0,294.11,294.15,295.95,294.79,297.01,296.07,294.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954400,299.94,303.15,285.15,0,0,293.91,0.0,0.0,0.0,300.15,303.15,285.15,0,0,293.91,0.0,0.0,0.0,300.38,303.15,285.15,0,0,293.91,0.0,0.0,0.0,300.0,303.15,285.15,0,0,293.91,0.0,0.0,0.0,299.65,303.15,285.15,0,0,293.91,0.0,0.0,0.0,294.12,294.15,295.88,294.78,296.95,296.01,294.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.3,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954700,299.93,303.15,285.15,0,0,293.93,0.0,0.0,0.0,300.14,303.15,285.15,0,0,293.93,0.0,0.0,0.0,300.37,303.15,285.15,0,0,293.93,0.0,0.0,0.0,300.0,303.15,285.15,0,0,293.93,0.0,0.0,0.0,299.65,303.15,285.15,0,0,293.93,0.0,0.0,0.0,294.13,294.15,295.79,294.76,296.89,295.94,294.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955000,299.93,303.15,285.15,0,0,293.94,0.0,0.0,0.0,300.13,303.15,285.15,0,0,293.94,0.0,0.0,0.0,300.36,303.15,285.15,0,0,293.94,0.0,0.0,0.0,299.99,303.15,285.15,0,0,293.94,0.0,0.0,0.0,299.65,303.15,285.15,0,0,293.94,0.0,0.0,0.0,294.14,294.15,295.71,294.75,296.83,295.86,294.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.15,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955300,299.92,303.15,285.15,0,0,293.95,0.0,0.0,0.0,300.13,303.15,285.15,0,0,293.95,0.0,0.0,0.0,300.35,303.15,285.15,0,0,293.95,0.0,0.0,0.0,299.98,303.15,285.15,0,0,293.95,0.0,0.0,0.0,299.64,303.15,285.15,0,0,293.95,0.0,0.0,0.0,294.15,294.15,295.63,294.73,296.77,295.79,294.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.08,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955600,299.91,303.15,285.15,0,0,293.96,0.0,0.0,0.0,300.12,303.15,285.15,0,0,293.96,0.0,0.0,0.0,300.34,303.15,285.15,0,0,293.96,0.0,0.0,0.0,299.97,303.15,285.15,0,0,293.96,0.0,0.0,0.0,299.64,303.15,285.15,0,0,293.96,0.0,0.0,0.0,294.16,294.15,295.56,294.72,296.7,295.71,294.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955900,299.91,303.15,285.15,0,0,293.97,0.0,0.0,0.0,300.11,303.15,285.15,0,0,293.97,0.0,0.0,0.0,300.33,303.15,285.15,0,0,293.97,0.0,0.0,0.0,299.97,303.15,285.15,0,0,293.97,0.0,0.0,0.0,299.64,303.15,285.15,0,0,293.97,0.0,0.0,0.0,294.17,294.15,295.49,294.72,296.64,295.64,294.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.94,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956200,299.9,303.15,285.15,0,0,293.98,0.0,0.0,0.0,300.1,303.15,285.15,0,0,293.98,0.0,0.0,0.0,300.32,303.15,285.15,0,0,293.98,0.0,0.0,0.0,299.96,303.15,285.15,0,0,293.98,0.0,0.0,0.0,299.63,303.15,285.15,0,0,293.98,0.0,0.0,0.0,294.18,294.15,295.43,294.72,296.58,295.57,294.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.89,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956500,299.9,303.15,285.15,0,0,293.99,0.0,0.0,0.0,300.09,303.15,285.15,0,0,293.99,0.0,0.0,0.0,300.31,303.15,285.15,0,0,293.99,0.0,0.0,0.0,299.95,303.15,285.15,0,0,293.99,0.0,0.0,0.0,299.63,303.15,285.15,0,0,293.99,0.0,0.0,0.0,294.18,294.15,295.38,294.73,296.51,295.5,294.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.84,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956800,299.89,303.15,285.15,0,0,294.0,0.0,0.0,0.0,300.08,303.15,285.15,0,0,294.0,0.0,0.0,0.0,300.31,303.15,285.15,0,0,294.0,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.0,0.0,0.0,0.0,299.63,303.15,285.15,0,0,294.0,0.0,0.0,0.0,294.19,294.15,295.35,294.76,296.45,295.44,294.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.81,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957100,299.89,303.15,285.15,0,0,294.01,0.0,0.0,0.0,300.08,303.15,285.15,0,0,294.02,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.01,0.0,0.0,0.0,299.94,303.15,285.15,0,0,294.01,0.0,0.0,0.0,299.63,303.15,285.15,0,0,294.01,0.0,0.0,0.0,294.2,294.15,295.32,294.79,296.39,295.4,294.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.78,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957400,299.88,303.15,285.15,0,0,294.03,0.0,0.0,0.0,300.07,303.15,285.15,0,0,294.03,0.0,0.0,0.0,300.3,303.15,285.15,0,0,294.03,0.0,0.0,0.0,299.94,303.15,285.15,0,0,294.03,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.03,0.0,0.0,0.0,294.21,294.15,295.3,294.82,296.33,295.36,294.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.76,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957700,299.88,303.15,285.15,0,0,294.04,0.0,0.0,0.0,300.06,303.15,285.15,0,0,294.04,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.04,0.0,0.0,0.0,299.93,303.15,285.15,0,0,294.04,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.04,0.0,0.0,0.0,294.22,294.15,295.27,294.85,296.28,295.32,294.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.74,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958000,299.87,303.15,285.15,0,0,294.05,0.0,0.0,0.0,300.06,303.15,285.15,0,0,294.05,0.0,0.0,0.0,300.29,303.15,285.15,0,0,294.05,0.0,0.0,0.0,299.93,303.15,285.15,0,0,294.05,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.05,0.0,0.0,0.0,294.23,294.15,295.25,294.88,296.22,295.29,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.72,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958300,299.87,303.15,285.15,0,0,294.06,0.0,0.0,0.0,300.05,303.15,285.15,0,0,294.06,0.0,0.0,0.0,300.28,303.15,285.15,0,0,294.06,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.06,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.06,0.0,0.0,0.0,294.23,294.15,295.23,294.92,296.17,295.26,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.7,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958600,299.86,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.04,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.27,303.15,285.15,0,0,294.07,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.07,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.24,294.15,295.21,294.95,296.11,295.24,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.69,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958900,299.86,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.03,303.15,285.15,0,0,294.07,0.0,0.0,0.0,300.27,303.15,285.15,0,0,294.07,0.0,0.0,0.0,299.91,303.15,285.15,0,0,294.07,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.07,0.0,0.0,0.0,294.25,294.15,295.19,294.98,296.06,295.22,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.67,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959200,299.86,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.03,303.15,285.15,0,0,294.08,0.0,0.0,0.0,300.26,303.15,285.15,0,0,294.08,0.0,0.0,0.0,299.91,303.15,285.15,0,0,294.08,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.08,0.0,0.0,0.0,294.26,294.15,295.18,295.02,296.02,295.2,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.66,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959500,299.85,303.15,285.15,0,0,294.09,0.0,0.0,0.0,300.02,303.15,285.15,0,0,294.09,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.09,0.0,0.0,0.0,299.9,303.15,285.15,0,0,294.09,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.09,0.0,0.0,0.0,294.26,294.15,295.17,295.05,295.97,295.18,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.65,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959800,299.85,303.15,285.15,0,0,294.1,0.0,0.0,0.0,300.02,303.15,285.15,0,0,294.1,0.0,0.0,0.0,300.25,303.15,285.15,0,0,294.1,0.0,0.0,0.0,299.9,303.15,285.15,0,0,294.1,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.1,0.0,0.0,0.0,294.27,294.15,295.16,295.08,295.92,295.17,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.64,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960100,299.84,303.15,285.15,0,0,294.11,0.0,0.0,0.0,300.01,303.15,285.15,0,0,294.11,0.0,0.0,0.0,300.24,303.15,285.15,0,0,294.11,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.11,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.11,0.0,0.0,0.0,294.28,294.15,295.15,295.12,295.88,295.16,294.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.64,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960400,299.84,303.15,285.15,0,0,294.12,0.0,0.0,0.0,300.01,303.15,285.15,0,0,294.12,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.12,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.12,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.12,0.0,0.0,0.0,294.28,294.15,295.15,295.15,295.84,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960700,299.84,303.15,285.15,0,0,294.13,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.13,0.0,0.0,0.0,300.23,303.15,285.15,0,0,294.13,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.13,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.13,0.0,0.0,0.0,294.29,294.15,295.15,295.15,295.8,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961000,299.83,303.15,285.15,0,0,294.14,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.14,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.14,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.14,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.14,0.0,0.0,0.0,294.29,294.15,295.15,295.15,295.77,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961300,299.83,303.15,285.15,0,0,294.15,0.0,0.0,0.0,299.99,303.15,285.15,0,0,294.15,0.0,0.0,0.0,300.22,303.15,285.15,0,0,294.15,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.15,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.15,0.0,0.0,0.0,294.3,294.15,295.15,295.11,295.73,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.63,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961600,299.83,303.15,285.15,0,0,294.15,0.0,0.0,0.0,299.99,303.15,285.15,0,0,294.15,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.15,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.15,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.15,0.0,0.0,0.0,294.31,294.15,295.15,295.05,295.7,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.31,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961900,299.82,303.15,285.15,0,0,294.16,0.0,0.0,0.0,299.98,303.15,285.15,0,0,294.16,0.0,0.0,0.0,300.21,303.15,285.15,0,0,294.16,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.16,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.16,0.0,0.0,0.0,294.31,294.15,295.15,294.97,295.67,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.21,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962200,299.82,303.15,285.15,0,0,294.17,0.0,0.0,0.0,299.98,303.15,285.15,0,0,294.17,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.17,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.17,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.17,0.0,0.0,0.0,294.32,294.15,295.15,294.88,295.64,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,1.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962500,299.82,303.15,285.15,0,0,294.18,0.0,0.0,0.0,299.97,303.15,285.15,0,0,294.18,0.0,0.0,0.0,300.2,303.15,285.15,0,0,294.18,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.18,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.18,0.0,0.0,0.0,294.32,294.15,295.15,294.79,295.61,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.83,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962800,299.81,303.15,285.15,0,0,294.19,0.0,0.0,0.0,299.97,303.15,285.15,0,0,294.19,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.19,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.19,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.19,0.0,0.0,0.0,294.33,294.15,295.15,294.69,295.59,295.15,294.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963100,299.81,303.15,285.15,0,0,294.19,0.0,0.0,0.0,299.97,303.15,285.15,0,0,294.19,0.0,0.0,0.0,300.19,303.15,285.15,0,0,294.19,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.19,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.19,0.0,0.0,0.0,294.33,294.15,295.15,294.61,295.56,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963400,299.81,303.15,285.15,0,0,294.2,0.0,0.0,0.0,299.96,303.15,285.15,0,0,294.2,0.0,0.0,0.0,300.18,303.15,285.15,0,0,294.2,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.2,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.2,0.0,0.0,0.0,294.34,294.15,295.15,294.53,295.54,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963700,299.8,303.15,285.15,0,0,294.21,0.0,0.0,0.0,299.96,303.15,285.15,0,0,294.21,0.0,0.0,0.0,300.18,303.15,285.15,0,0,294.21,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.21,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.21,0.0,0.0,0.0,294.34,294.15,295.15,294.47,295.52,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964000,299.8,303.15,285.15,0,0,294.21,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.21,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.21,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.21,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.21,0.0,0.0,0.0,294.35,294.15,295.15,294.44,295.5,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964300,299.8,303.15,285.15,0,0,294.22,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.22,0.0,0.0,0.0,300.17,303.15,285.15,0,0,294.22,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.22,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.22,0.0,0.0,0.0,294.35,294.15,295.15,294.42,295.48,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964600,299.79,303.15,285.15,0,0,294.23,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.23,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.23,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.23,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.23,0.0,0.0,0.0,294.36,294.15,295.15,294.41,295.46,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964900,299.79,303.15,285.15,0,0,294.23,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.23,0.0,0.0,0.0,300.16,303.15,285.15,0,0,294.23,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.23,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.23,0.0,0.0,0.0,294.36,294.15,295.15,294.39,295.44,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965200,299.79,303.15,285.15,0,0,294.24,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.24,0.0,0.0,0.0,300.15,303.15,285.15,0,0,294.24,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.24,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.24,0.0,0.0,0.0,294.37,294.15,295.15,294.38,295.43,295.15,294.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.61,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965500,299.79,303.15,285.15,0,0,294.25,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.25,0.0,0.0,0.0,300.15,303.15,285.15,0,0,294.25,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.25,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.25,0.0,0.0,0.0,294.37,294.15,295.15,294.38,295.41,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.6,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965800,299.78,303.15,285.15,0,0,294.25,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.25,0.0,0.0,0.0,300.14,303.15,285.15,0,0,294.25,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.25,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.25,0.0,0.0,0.0,294.37,294.15,295.15,294.38,295.4,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.6,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966100,299.78,303.15,285.15,0,0,294.26,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.26,0.0,0.0,0.0,300.14,303.15,285.15,0,0,294.26,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.26,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.26,0.0,0.0,0.0,294.38,294.15,295.15,294.38,295.38,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.59,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966400,299.78,303.15,285.15,0,0,294.26,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.26,0.0,0.0,0.0,300.14,303.15,285.15,0,0,294.26,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.26,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.26,0.0,0.0,0.0,294.38,294.15,295.15,294.39,295.37,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.59,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966700,299.78,303.15,285.15,0,0,294.27,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.27,0.0,0.0,0.0,300.13,303.15,285.15,0,0,294.27,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.27,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.27,0.0,0.0,0.0,294.38,294.15,295.15,294.39,295.36,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967000,299.78,303.15,285.15,0,0,294.28,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.28,0.0,0.0,0.0,300.13,303.15,285.15,0,0,294.28,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.28,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.28,0.0,0.0,0.0,294.39,294.15,295.15,294.41,295.35,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967300,299.77,303.15,285.15,0,0,294.28,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.28,0.0,0.0,0.0,300.12,303.15,285.15,0,0,294.28,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.28,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.28,0.0,0.0,0.0,294.39,294.15,295.15,294.42,295.34,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967600,299.77,303.15,285.15,0,0,294.29,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.29,0.0,0.0,0.0,300.12,303.15,285.15,0,0,294.29,0.0,0.0,0.0,299.81,303.15,285.15,0,0,294.29,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.29,0.0,0.0,0.0,294.39,294.15,295.15,294.44,295.33,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967900,299.77,303.15,285.15,0,0,294.29,0.0,0.0,0.0,299.94,303.15,285.15,0,0,294.29,0.0,0.0,0.0,300.12,303.15,285.15,0,0,294.29,0.0,0.0,0.0,299.81,303.15,285.15,0,0,294.29,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.29,0.0,0.0,0.0,294.4,294.15,295.13,294.45,295.32,295.15,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968200,299.77,303.15,285.15,0,0,294.3,0.0,0.0,0.0,299.94,303.15,285.15,0,0,294.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,294.3,0.0,0.0,0.0,299.81,303.15,285.15,0,0,294.3,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.3,0.0,0.0,0.0,294.4,294.15,295.08,294.45,295.31,295.14,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.52,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968500,299.76,303.15,285.15,0,0,294.3,0.0,0.0,0.0,299.93,303.15,285.15,0,0,294.3,0.0,0.0,0.0,300.11,303.15,285.15,0,0,294.3,0.0,0.0,0.0,299.81,303.15,285.15,0,0,294.3,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.3,0.0,0.0,0.0,294.4,294.15,294.99,294.43,295.29,295.11,294.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968800,299.76,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.93,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.1,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.8,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.31,0.0,0.0,0.0,294.41,294.15,294.89,294.41,295.27,295.06,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.37,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969100,299.76,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.93,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.1,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.8,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.31,0.0,0.0,0.0,294.41,294.15,294.77,294.37,295.25,295.0,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969400,299.75,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.31,0.0,0.0,0.0,300.09,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.79,303.15,285.15,0,0,294.31,0.0,0.0,0.0,299.57,303.15,285.15,0,0,294.31,0.0,0.0,0.0,294.41,294.15,294.65,294.33,295.22,294.92,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.16,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
