time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.75,303.15,285.15,0,0,294.32,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.09,303.15,285.15,0,0,294.32,0.0,0.0,0.0,299.79,303.15,285.15,0,0,294.32,0.0,0.0,0.0,299.57,303.15,285.15,0,0,294.32,0.0,0.0,0.0,294.42,294.15,294.53,294.29,295.19,294.83,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970000,299.74,303.15,285.15,0,0,294.32,0.0,0.0,0.0,299.91,303.15,285.15,0,0,294.32,0.0,0.0,0.0,300.08,303.15,285.15,0,0,294.32,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.32,0.0,0.0,0.0,299.57,303.15,285.15,0,0,294.32,0.0,0.0,0.0,294.42,294.15,294.41,294.25,295.15,294.74,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970300,299.74,303.15,285.15,0,0,294.33,0.0,0.0,0.0,299.9,303.15,285.15,0,0,294.33,0.0,0.0,0.0,300.08,303.15,285.15,0,0,294.33,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.33,0.0,0.0,0.0,299.57,303.15,285.15,0,0,294.33,0.0,0.0,0.0,294.42,294.15,294.31,294.21,295.11,294.64,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970600,299.73,303.15,285.15,0,0,294.33,0.0,0.0,0.0,299.9,303.15,285.15,0,0,294.33,0.0,0.0,0.0,300.07,303.15,285.15,0,0,294.33,0.0,0.0,0.0,299.77,303.15,285.15,0,0,294.33,0.0,0.0,0.0,299.57,303.15,285.15,0,0,294.33,0.0,0.0,0.0,294.42,294.15,294.22,294.18,295.06,294.54,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970900,299.73,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.06,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.77,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.57,303.15,285.15,0,0,294.34,0.0,0.0,0.0,294.43,294.15,294.17,294.16,295.01,294.46,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971200,299.72,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.06,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.76,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.34,0.0,0.0,0.0,294.43,294.15,294.15,294.15,294.97,294.38,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971500,299.72,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.34,0.0,0.0,0.0,300.05,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.76,303.15,285.15,0,0,294.34,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.34,0.0,0.0,0.0,294.43,294.15,294.17,294.16,294.93,294.33,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971800,299.72,303.15,285.15,0,0,294.35,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.35,0.0,0.0,0.0,300.05,303.15,285.15,0,0,294.35,0.0,0.0,0.0,299.76,303.15,285.15,0,0,294.35,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.35,0.0,0.0,0.0,294.43,294.15,294.22,294.17,294.89,294.3,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972100,299.71,303.15,285.15,0,0,294.35,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.35,0.0,0.0,0.0,300.04,303.15,285.15,0,0,294.35,0.0,0.0,0.0,299.75,303.15,285.15,0,0,294.35,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.35,0.0,0.0,0.0,294.43,294.15,294.31,294.2,294.85,294.29,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972400,299.71,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.36,0.0,0.0,0.0,300.04,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.75,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.36,0.0,0.0,0.0,294.44,294.15,294.41,294.23,294.83,294.31,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972700,299.71,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.36,0.0,0.0,0.0,300.03,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.75,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.36,0.0,0.0,0.0,294.44,294.15,294.53,294.27,294.81,294.34,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973000,299.71,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.36,0.0,0.0,0.0,300.03,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.75,303.15,285.15,0,0,294.36,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.36,0.0,0.0,0.0,294.44,294.15,294.65,294.3,294.8,294.38,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.11,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973300,299.71,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.02,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.37,0.0,0.0,0.0,294.44,294.15,294.77,294.34,294.79,294.44,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.22,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973600,299.7,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.02,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.37,0.0,0.0,0.0,294.44,294.15,294.89,294.37,294.8,294.51,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.32,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973900,299.7,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.37,0.0,0.0,0.0,300.01,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.37,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.37,0.0,0.0,0.0,294.45,294.15,294.99,294.4,294.81,294.59,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.41,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974200,299.7,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.38,0.0,0.0,0.0,300.01,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.38,0.0,0.0,0.0,294.45,294.15,295.08,294.42,294.82,294.69,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.49,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974500,299.7,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.38,0.0,0.0,0.0,300.01,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.38,0.0,0.0,0.0,294.45,294.15,295.13,294.44,294.83,294.78,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.54,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974800,299.7,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.38,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.38,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.38,0.0,0.0,0.0,294.45,294.15,295.15,294.44,294.85,294.87,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975100,299.7,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.39,0.0,0.0,0.0,294.45,294.15,295.15,294.44,294.87,294.94,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975400,299.7,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.39,0.0,0.0,0.0,294.46,294.15,295.15,294.44,294.88,294.98,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975700,299.69,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.39,0.0,0.0,0.0,294.46,294.15,295.15,294.44,294.89,295.0,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976000,299.69,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.39,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.39,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.39,0.0,0.0,0.0,294.46,294.15,295.15,294.44,294.91,295.02,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976300,299.69,303.15,285.15,0,0,294.4,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.4,0.0,0.0,0.0,300.0,303.15,285.15,0,0,294.4,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.4,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.4,0.0,0.0,0.0,294.46,294.15,295.15,294.44,294.92,295.04,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976600,299.69,303.15,285.15,0,0,294.4,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.4,0.0,0.0,0.0,299.99,303.15,285.15,0,0,294.4,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.4,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.4,0.0,0.0,0.0,294.46,294.15,295.15,294.44,294.93,295.05,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.51,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976900,299.68,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.99,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.46,294.15,295.15,294.44,294.94,295.05,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.32,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977200,299.68,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.99,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.05,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.23,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977500,299.68,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.98,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977800,299.67,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.98,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978100,299.67,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.98,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978400,299.67,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.97,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.7,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978700,299.67,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.97,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.7,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979000,299.66,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.96,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.7,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979300,299.66,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.96,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.69,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979600,299.66,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.96,303.15,285.15,0,0,294.42,0.0,0.0,0.0,299.69,303.15,285.15,0,0,294.41,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.41,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979900,299.65,303.15,285.15,0,0,294.42,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.42,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.42,0.0,0.0,0.0,299.69,303.15,285.15,0,0,294.42,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.42,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.94,295.07,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980200,299.65,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.42,0.0,0.0,0.0,294.47,294.15,295.15,294.44,294.95,295.07,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.34,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980500,299.65,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.95,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.43,0.0,0.0,0.0,294.48,294.15,295.15,294.44,294.95,295.07,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.39,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980800,299.65,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.81,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.94,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.43,0.0,0.0,0.0,294.48,294.15,295.15,294.44,294.96,295.08,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.55,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981100,299.64,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.8,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.94,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.43,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.43,0.0,0.0,0.0,294.48,294.15,295.15,294.44,294.97,295.09,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981400,299.64,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.8,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.93,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.67,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.48,294.15,295.15,294.44,294.98,295.1,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981700,299.64,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.8,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.93,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.67,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.48,294.15,295.15,294.44,294.99,295.11,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982000,299.64,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.79,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.67,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.48,294.15,295.15,294.44,295.0,295.12,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982300,299.64,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.79,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.67,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.48,294.15,295.13,294.44,295.01,295.12,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.55,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982600,299.63,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.66,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.48,294.15,295.09,294.42,295.01,295.12,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.51,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982900,299.63,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.92,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.66,303.15,285.15,0,0,294.44,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.44,0.0,0.0,0.0,294.48,294.15,295.02,294.4,295.01,295.1,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.45,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983200,299.63,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.91,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.66,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.45,0.0,0.0,0.0,294.49,294.15,294.93,294.38,295.01,295.09,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.38,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983500,299.62,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.91,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.65,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.45,0.0,0.0,0.0,294.49,294.15,294.82,294.35,295.01,295.07,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983800,299.61,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.91,303.15,285.15,0,0,294.46,0.0,0.0,0.0,299.65,303.15,285.15,0,0,294.45,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.45,0.0,0.0,0.0,294.49,294.15,294.71,294.32,295.0,295.05,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984100,299.61,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.9,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.65,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.6,294.29,294.98,295.05,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984400,299.61,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.78,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.9,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.64,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.48,294.25,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984700,299.6,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.77,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.64,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.38,294.22,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985000,299.6,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.77,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.63,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.52,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.28,294.19,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985300,299.59,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.76,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.52,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.2,294.17,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985600,299.59,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.76,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.88,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.52,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.15,294.15,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985900,299.58,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.75,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.52,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.11,294.11,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986200,299.58,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.75,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.47,0.0,0.0,0.0,299.52,303.15,285.15,0,0,294.47,0.0,0.0,0.0,294.52,294.15,294.08,294.08,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986500,299.58,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.51,303.15,285.15,0,0,294.48,0.0,0.0,0.0,294.52,294.15,294.06,294.06,294.98,295.05,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986800,299.57,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.48,0.0,0.0,0.0,299.51,303.15,285.15,0,0,294.48,0.0,0.0,0.0,294.52,294.15,294.04,294.04,294.96,295.04,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987100,299.56,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.51,303.15,285.15,0,0,294.49,0.0,0.0,0.0,294.53,294.15,294.03,294.03,294.93,295.0,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987400,299.56,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.51,303.15,285.15,0,0,294.49,0.0,0.0,0.0,294.53,294.15,294.02,294.02,294.89,294.93,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987700,299.54,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.51,303.15,285.15,0,0,294.49,0.0,0.0,0.0,294.53,294.15,294.03,294.03,294.84,294.78,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988000,299.53,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.49,0.0,0.0,0.0,299.5,303.15,285.15,0,0,294.49,0.0,0.0,0.0,294.53,294.15,294.04,294.04,294.8,294.6,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988300,299.52,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.5,303.15,285.15,0,0,294.49,0.0,0.0,0.0,294.53,294.15,294.06,294.06,294.76,294.45,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988600,299.51,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.5,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.08,294.08,294.72,294.35,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988900,299.51,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.69,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.5,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.11,294.11,294.69,294.28,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989200,299.52,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.15,294.15,294.66,294.24,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989500,299.53,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.2,294.17,294.63,294.22,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989800,299.53,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.28,294.19,294.61,294.23,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990100,299.53,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.38,294.22,294.6,294.26,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990400,299.54,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.69,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.48,294.25,294.59,294.32,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990700,299.54,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.7,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.6,294.29,294.59,294.42,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991000,299.55,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.71,294.32,294.59,294.54,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.16,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991300,299.56,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.49,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.82,294.35,294.6,294.67,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.26,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991600,299.58,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.5,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,294.93,294.38,294.62,294.78,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.35,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991900,299.61,303.15,285.15,0,0,294.5,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.5,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,295.02,294.4,294.64,294.87,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.44,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992200,299.63,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.51,303.15,285.15,0,0,294.5,0.0,0.0,0.0,294.53,294.15,295.09,294.42,294.66,294.94,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.5,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992500,299.66,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.83,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.51,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.53,294.15,295.13,294.44,294.68,295.01,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.54,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992800,299.69,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.52,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.53,294.15,295.15,294.44,294.71,295.06,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993100,299.71,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.64,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.52,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.53,294.15,295.15,294.44,294.73,295.1,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993400,299.74,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.84,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.66,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.53,294.15,295.15,294.44,294.76,295.13,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993700,299.77,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.74,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.67,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.53,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.53,294.15,295.15,294.44,294.78,295.14,294.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994000,299.82,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.68,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.54,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.53,294.15,295.15,294.44,294.8,295.14,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994300,299.88,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.69,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.55,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.53,294.15,295.15,294.44,294.82,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994600,299.92,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.7,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.56,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.52,294.15,295.15,294.44,294.83,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.57,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994900,299.96,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.86,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.71,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.57,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.52,294.15,295.15,294.44,294.85,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995200,300.0,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.77,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.58,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.52,294.15,295.15,294.44,294.87,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995500,300.04,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.79,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.85,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.73,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.59,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.52,294.15,295.15,294.44,294.88,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,0.58,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995800,300.08,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.8,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.87,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.72,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.6,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.52,294.15,295.15,294.44,294.9,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996100,300.12,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.81,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.89,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.7,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.61,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.52,294.15,295.15,294.44,294.91,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996400,300.15,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.82,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.9,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.7,303.15,285.15,0,0,294.51,0.0,0.0,0.0,299.62,303.15,285.15,0,0,294.51,0.0,0.0,0.0,294.52,294.15,295.15,294.44,294.92,295.15,294.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,0.56,0,0.0,0,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996700,300.1,297.15,293.15,0,0,295.82,0.57,0.05,0.05,299.76,297.15,293.15,0,0,295.82,0.57,0.05,0.05,299.84,297.15,293.15,0,0,295.82,0.57,0.05,0.04,299.67,297.15,293.15,0,0,295.82,0.57,0.05,0.05,299.55,297.15,293.15,0,0,295.82,0.57,0.05,0.23,295.85,284.95,295.15,294.44,297.83,299.89,295.94,1,0.15,0.39,0.39,1.0,1,0.61,0.13,0.48,-0.13,0.0,0.0,0,20.62,60,900.34,0,34.23,1,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17997000,300.11,297.15,293.15,0,0,296.31,0.5,0.05,0.05,299.74,297.15,293.15,0,0,296.31,0.5,0.05,0.05,299.83,297.15,293.15,0,0,296.31,0.5,0.05,0.04,299.66,297.15,293.15,0,0,296.31,0.5,0.05,0.05,299.53,297.15,293.15,0,0,296.31,0.5,0.05,0.23,296.29,284.95,295.15,294.44,295.16,299.88,296.23,1,0.19,1.0,1.0,0.0,1,0.62,0.62,0.0,0.35,0.0,0.0,0,37.37,60,0.0,0,52.64,1,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17997300,300.08,297.15,293.15,0,0,295.61,0.88,0.32,0.1,299.7,297.15,293.15,0,0,295.61,0.88,0.29,0.1,299.78,297.15,293.15,0,0,295.61,0.88,0.29,0.07,299.62,297.15,293.15,0,0,295.61,0.88,0.28,0.1,299.49,297.15,293.15,0,0,295.61,0.88,0.27,0.48,295.6,284.95,295.15,294.44,295.15,299.85,295.58,1,0.22,1.0,1.0,0.0,1,1.27,1.27,0.0,0.76,0.0,0.0,0,13.68,68,0.0,0,145.49,1,282.46,284.18,300.32,302.2,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17997600,299.93,297.15,293.15,0,0,290.86,0.94,0.4,0.14,299.55,297.15,293.15,0,0,290.86,0.94,0.35,0.14,299.62,297.15,293.15,0,0,290.86,0.94,0.36,0.11,299.48,297.15,293.15,0,0,290.86,0.94,0.34,0.14,299.32,297.15,293.15,0,0,290.86,0.94,0.32,0.68,290.7,284.95,295.15,294.44,295.15,299.7,290.34,1,0.31,1.0,1.0,0.0,1,1.8,1.8,0.0,1.1,1.0,1.0,0,22.7,108,29856.01,0,405.13,1,282.71,290.31,300.83,303.12,293.15,293.15,283.15,2187.05,18000,313.15,0,18000,1,0,0,0,1,0.49,1,0,1.0,1.18,1.18,0,5.11,5.11,0,0,0,0,8200.6,0,35.15,2273.95,0,472.52,0.24,1,0,3,1,0
17997900,299.36,297.15,293.15,0,0,288.32,0.98,0.43,0.19,299.05,297.15,293.15,0,0,288.32,0.98,0.37,0.21,299.08,297.15,293.15,0,0,288.32,0.98,0.38,0.15,298.97,297.15,293.15,0,0,288.32,0.98,0.36,0.21,298.73,297.15,293.15,0,0,288.32,0.98,0.32,0.97,288.32,284.95,295.15,294.44,295.15,299.15,288.32,1,0.44,1.0,1.0,0.0,1,2.59,2.59,0.0,1.6,1.0,1.0,0,41.22,168,49303.08,0,1178.05,1,283.14,287.8,297.6,300.27,293.15,293.15,283.15,10094.5,21240,313.15,0,18000,1,0,0,0,1,0.74,1,0,1.0,2.54,2.54,0,5.12,5.12,0,0,0,0,8601.28,0,348.13,2274.52,0,1920.32,0.52,1,0,3,1,0
