time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998200,298.92,297.15,293.15,0,0,288.53,1.0,0.45,0.27,298.63,297.15,293.15,0,0,288.53,1.0,0.38,0.28,298.63,297.15,293.15,0,0,288.53,1.0,0.39,0.21,298.55,297.15,293.15,0,0,288.53,1.0,0.37,0.28,298.24,297.15,293.15,0,0,288.53,1.0,0.32,1.32,288.54,284.95,295.15,294.44,295.15,298.71,288.54,1,0.6,1.0,1.0,0.0,1,3.53,3.53,0.0,2.18,1.0,1.0,0,73.76,208,64711.57,0,2969.54,1,283.15,287.77,297.6,301.01,293.15,293.15,283.15,17442.29,23400,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,3.34,3.34,0,5.12,5.12,0,0,0,0,9875.07,0,790.72,2274.52,0,2597.39,0.68,1,0,3,1,0
17998500,298.47,297.15,293.15,0,0,288.84,0.93,0.45,0.41,298.27,297.15,293.15,0,0,288.84,0.88,0.39,0.37,298.25,297.15,293.15,0,0,288.84,0.88,0.39,0.28,298.2,297.15,293.15,0,0,288.84,0.87,0.38,0.36,297.93,297.15,293.15,0,0,288.84,0.82,0.32,1.45,288.84,284.95,295.15,294.44,295.15,298.32,288.84,1,0.75,1.0,1.0,0.0,1,4.3,4.3,0.0,2.66,1.0,1.0,0,158.87,268,75654.91,0,5717.21,1,283.15,287.89,297.55,301.57,293.15,293.15,283.15,22817.44,26640,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,3.82,3.82,0,5.12,5.12,0,0,0,0,10921.4,0,1183.1,2274.52,0,3191.65,0.78,1,0,3,1,0
17998800,298.26,297.15,293.15,0,0,288.72,0.85,0.47,0.43,298.08,297.15,293.15,0,0,288.72,0.81,0.41,0.39,298.06,297.15,293.15,0,0,288.72,0.81,0.41,0.29,298.02,297.15,293.15,0,0,288.72,0.8,0.39,0.37,297.76,297.15,293.15,0,0,288.72,0.76,0.33,1.48,288.72,284.95,295.15,294.44,295.15,298.12,288.72,1,0.8,1.0,1.0,0.0,1,4.43,4.43,0.0,2.74,1.0,1.0,0,222.62,244,79390.25,0,6677.56,1,283.15,287.76,297.47,301.7,293.15,293.15,283.15,26524.61,28800,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,11269.99,0,1482.84,2274.52,0,3412.67,0.84,1,0,3,1,0
17999100,298.16,297.15,293.15,0,0,288.65,0.89,0.5,0.45,297.98,297.15,293.15,0,0,288.65,0.85,0.42,0.4,297.96,297.15,293.15,0,0,288.65,0.85,0.42,0.3,297.92,297.15,293.15,0,0,288.65,0.84,0.41,0.39,297.66,297.15,293.15,0,0,288.65,0.79,0.33,1.51,288.65,284.95,295.15,294.44,295.15,298.02,288.65,1,0.81,1.0,1.0,0.0,1,4.57,4.57,0.0,2.83,1.0,1.0,0,205.56,208,82740.6,0,7101.01,1,283.15,287.68,297.46,301.86,293.15,293.15,283.15,29843.51,32040,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11616.05,0,1769.68,2274.52,0,3530.46,0.9,1,0,3,1,0
17999400,298.09,297.15,293.15,0,0,288.62,0.96,0.52,0.47,297.9,297.15,293.15,0,0,288.62,0.91,0.44,0.42,297.87,297.15,293.15,0,0,288.62,0.91,0.44,0.31,297.84,297.15,293.15,0,0,288.62,0.89,0.42,0.4,297.59,297.15,293.15,0,0,288.62,0.83,0.34,1.55,288.62,284.95,295.15,294.44,295.15,297.94,288.62,1,0.82,1.0,1.0,0.0,1,4.71,4.71,0.0,2.92,1.0,1.0,0,177.86,184,85578.19,0,7432.29,1,283.15,287.63,297.46,302.0,293.15,293.15,283.15,32627.29,34200,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.57,4.57,0,5.12,5.12,0,0,0,0,11916.84,0,2022.98,2274.52,0,3626.28,0.94,1,0,3,1,0
17999700,298.04,297.15,293.15,0,0,288.4,1.0,0.54,0.46,297.82,297.15,293.15,0,0,288.4,0.97,0.46,0.43,297.79,297.15,293.15,0,0,288.4,0.97,0.45,0.32,297.77,297.15,293.15,0,0,288.4,0.95,0.44,0.41,297.53,297.15,293.15,0,0,288.4,0.88,0.35,1.57,288.4,284.95,295.15,294.44,295.15,297.88,288.39,1,0.82,1.0,1.0,0.0,1,4.8,4.8,0.0,2.97,1.0,1.0,0,160.91,180,90243.93,0,7661.92,1,282.79,287.37,297.49,302.35,293.15,293.15,282.75,34996.77,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.73,4.73,0,5.12,5.12,0,0,0,0,12623.64,0,2247.31,2274.52,0,3765.13,0.97,1,0,3,1,0
18000000,297.91,297.15,293.15,0,0,288.09,0.98,0.56,0.5,297.72,297.15,293.15,0,0,288.09,0.92,0.47,0.44,297.69,297.15,293.15,0,0,288.09,0.91,0.46,0.33,297.68,297.15,293.15,0,0,288.09,0.9,0.45,0.42,297.44,297.15,293.15,0,0,288.09,0.83,0.35,1.59,288.09,284.95,295.15,294.44,295.15,297.77,288.09,1,0.86,1.0,1.0,0.0,1,4.93,4.93,0.0,3.05,1.0,1.0,0,192.81,220,96578.48,0,8515.22,1,282.16,286.99,297.47,302.63,293.15,293.15,282.15,35715.23,36000,313.15,0,18000,1,0,0,0,1,0.96,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,13367.36,0,2316.87,2274.52,0,3942.47,0.98,1,0,3,1,0
18000300,297.8,297.15,293.15,0,0,287.65,0.91,0.57,0.51,297.63,297.15,293.15,0,0,287.65,0.85,0.47,0.45,297.59,297.15,293.15,0,0,287.65,0.85,0.47,0.33,297.58,297.15,293.15,0,0,287.65,0.84,0.45,0.43,297.36,297.15,293.15,0,0,287.65,0.78,0.35,1.6,287.65,284.95,295.17,294.45,295.17,297.67,287.65,1,0.89,1.0,1.0,0.0,1,5.0,5.0,0.0,3.1,1.0,1.0,0,246.57,280,103732.45,0,9286.16,1,281.29,286.48,297.48,303.08,293.15,293.15,281.25,35919.66,36000,313.15,0,18000,1,0,0,0,1,0.98,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,14645.88,0,2336.79,2274.52,0,4102.16,0.98,1,0,3,1,0
18000600,297.71,297.15,293.15,0,0,287.3,0.9,0.58,0.52,297.54,297.15,293.15,0,0,287.3,0.85,0.48,0.46,297.5,297.15,293.15,0,0,287.3,0.84,0.47,0.33,297.5,297.15,293.15,0,0,287.3,0.83,0.46,0.44,297.28,297.15,293.15,0,0,287.3,0.77,0.35,1.6,287.3,284.95,295.21,294.46,295.21,297.58,287.3,1,0.89,1.0,1.0,0.0,1,5.02,5.02,0.0,3.11,1.0,1.0,0,257.81,256,108819.1,0,9503.58,1,280.66,286.08,297.48,303.31,293.15,293.15,280.65,35977.38,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,15431.22,0,2342.42,2274.52,0,4207.79,0.98,1,0,3,1,0
18000900,297.62,297.15,293.15,0,0,286.83,0.93,0.59,0.53,297.46,297.15,293.15,0,0,286.83,0.87,0.48,0.46,297.42,297.15,293.15,0,0,286.83,0.87,0.48,0.33,297.42,297.15,293.15,0,0,286.83,0.86,0.46,0.44,297.22,297.15,293.15,0,0,286.83,0.78,0.35,1.58,286.83,284.95,295.27,294.48,295.27,297.5,286.83,1,0.88,1.0,1.0,0.0,1,5.02,5.02,0.0,3.11,1.0,1.0,0,235.32,220,115180.96,0,9274.26,1,279.79,285.55,297.51,303.75,293.15,293.15,279.75,35993.63,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,16935.85,0,2344.01,2274.52,0,4300.0,0.98,1,0,3,1,0
18001200,297.54,297.15,293.15,0,0,286.44,0.97,0.59,0.53,297.39,297.15,293.15,0,0,286.44,0.91,0.49,0.46,297.34,297.15,293.15,0,0,286.44,0.9,0.48,0.33,297.35,297.15,293.15,0,0,286.44,0.89,0.46,0.44,297.16,297.15,293.15,0,0,286.44,0.81,0.34,1.56,286.44,284.95,295.36,294.51,295.36,297.42,286.44,1,0.87,1.0,1.0,0.0,1,4.99,4.99,0.0,3.09,1.0,1.0,0,208.38,196,119662.85,0,8912.52,1,279.16,285.12,297.59,304.03,293.15,293.15,279.15,35998.21,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17885.39,0,2344.46,2274.52,0,4300.0,0.98,1,0,3,1,0
18001500,297.48,297.15,293.15,0,0,285.92,1.0,0.6,0.52,297.33,297.15,293.15,0,0,285.92,0.95,0.49,0.46,297.27,297.15,293.15,0,0,285.92,0.94,0.47,0.33,297.28,297.15,293.15,0,0,285.92,0.93,0.46,0.44,297.11,297.15,293.15,0,0,285.92,0.84,0.34,1.53,285.92,284.95,295.46,294.55,295.46,297.36,285.91,1,0.85,1.0,1.0,0.0,1,4.92,4.92,0.0,3.05,1.0,1.0,0,184.35,160,125180.69,0,8407.4,1,278.29,284.55,297.69,304.53,293.15,293.15,278.25,35999.5,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19693.66,0,2344.58,2274.52,0,4300.0,0.98,1,0,3,1,0
18001800,297.5,297.15,293.15,0,0,285.77,1.0,0.61,0.51,297.28,297.15,293.15,0,0,285.77,0.95,0.49,0.46,297.22,297.15,293.15,0,0,285.77,0.94,0.47,0.33,297.23,297.15,293.15,0,0,285.77,0.93,0.46,0.43,297.07,297.15,293.15,0,0,285.77,0.84,0.33,1.5,285.77,284.95,295.57,294.59,295.57,297.34,285.78,1,0.84,1.0,1.0,0.0,1,4.86,4.86,0.0,3.01,1.0,1.0,0,178.38,181,125695.33,0,8092.7,1,278.15,284.41,297.71,304.49,293.15,293.15,278.15,35999.86,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19666.25,0,2344.62,2274.52,0,4300.0,0.98,1,0,3,1,0
18002100,297.41,297.15,293.15,0,0,285.87,0.98,0.61,0.55,297.27,297.15,293.15,0,0,285.87,0.9,0.49,0.46,297.21,297.15,293.15,0,0,285.87,0.89,0.47,0.33,297.22,297.15,293.15,0,0,285.87,0.89,0.46,0.44,297.07,297.15,293.15,0,0,285.87,0.8,0.33,1.49,285.87,284.95,295.68,294.63,295.68,297.3,285.87,1,0.86,1.0,1.0,0.0,1,4.92,4.92,0.0,3.05,1.0,1.0,0,208.24,235,126889.16,0,8619.89,1,278.16,284.48,297.75,304.59,293.15,293.15,278.15,35999.96,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19940.71,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18002400,297.4,297.15,293.15,0,0,285.95,0.92,0.62,0.56,297.27,297.15,293.15,0,0,285.95,0.85,0.49,0.47,297.2,297.15,293.15,0,0,285.95,0.84,0.47,0.33,297.22,297.15,293.15,0,0,285.95,0.84,0.46,0.44,297.07,297.15,293.15,0,0,285.95,0.75,0.33,1.49,285.95,284.95,295.79,294.66,295.79,297.29,285.95,1,0.88,1.0,1.0,0.0,1,4.95,4.95,0.0,3.06,1.0,1.0,0,254.31,274,127206.62,0,9106.46,1,278.21,284.55,297.78,304.65,293.15,293.15,278.15,35999.99,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20182.03,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18002700,297.4,297.15,293.15,0,0,286.02,0.92,0.63,0.57,297.27,297.15,293.15,0,0,286.02,0.85,0.5,0.47,297.2,297.15,293.15,0,0,286.02,0.84,0.47,0.34,297.21,297.15,293.15,0,0,286.02,0.83,0.46,0.44,297.07,297.15,293.15,0,0,286.02,0.74,0.32,1.48,286.02,284.95,295.9,294.7,295.9,297.29,286.02,1,0.88,1.0,1.0,0.0,1,4.95,4.95,0.0,3.07,1.0,1.0,0,259.65,250,127372.98,0,9187.79,1,278.25,284.6,297.81,304.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20405.27,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18003000,297.4,297.15,293.15,0,0,286.06,0.96,0.64,0.57,297.27,297.15,293.15,0,0,286.06,0.88,0.5,0.48,297.2,297.15,293.15,0,0,286.06,0.86,0.48,0.34,297.21,297.15,293.15,0,0,286.06,0.86,0.46,0.44,297.08,297.15,293.15,0,0,286.06,0.76,0.32,1.47,286.06,284.95,296.0,294.74,296.0,297.29,286.06,1,0.87,1.0,1.0,0.0,1,4.95,4.95,0.0,3.07,1.0,1.0,0,234.68,226,127496.42,0,8968.79,1,278.28,284.64,297.84,304.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20497.48,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18003300,297.4,297.15,293.15,0,0,286.1,1.0,0.64,0.58,297.28,297.15,293.15,0,0,286.1,0.92,0.51,0.48,297.2,297.15,293.15,0,0,286.1,0.9,0.48,0.34,297.22,297.15,293.15,0,0,286.1,0.9,0.47,0.44,297.09,297.15,293.15,0,0,286.1,0.8,0.32,1.46,286.1,284.95,296.08,294.77,296.08,297.3,286.1,1,0.86,1.0,1.0,0.0,1,4.95,4.95,0.0,3.07,1.0,1.0,0,205.21,190,127624.56,0,8719.06,1,278.31,284.67,297.87,304.78,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20518.41,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18003600,297.49,297.15,293.15,0,0,286.03,1.0,0.66,0.53,297.28,297.15,293.15,0,0,286.03,0.96,0.51,0.48,297.19,297.15,293.15,0,0,286.03,0.94,0.48,0.34,297.21,297.15,293.15,0,0,286.03,0.93,0.47,0.44,297.1,297.15,293.15,0,0,286.03,0.82,0.32,1.45,286.03,284.95,296.15,294.8,296.15,297.33,286.03,1,0.84,1.0,1.0,0.0,1,4.87,4.87,0.0,3.02,1.0,1.0,0,184.5,166,127041.0,0,8184.95,1,278.28,284.61,297.89,304.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20473.6,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18003900,297.5,297.15,293.15,0,0,286.09,1.0,0.68,0.56,297.28,297.15,293.15,0,0,286.09,0.94,0.51,0.49,297.18,297.15,293.15,0,0,286.09,0.92,0.48,0.34,297.21,297.15,293.15,0,0,286.09,0.91,0.47,0.45,297.1,297.15,293.15,0,0,286.09,0.81,0.32,1.45,286.09,284.95,296.19,294.84,296.19,297.34,286.1,1,0.85,1.0,1.0,0.0,1,4.91,4.91,0.0,3.04,1.0,1.0,0,194.45,220,127727.38,0,8451.98,1,278.31,284.67,297.91,304.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20517.17,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18004200,297.4,297.15,293.15,0,0,286.27,1.0,0.67,0.6,297.29,297.15,293.15,0,0,286.27,0.92,0.52,0.49,297.19,297.15,293.15,0,0,286.27,0.9,0.48,0.34,297.21,297.15,293.15,0,0,286.27,0.89,0.47,0.45,297.11,297.15,293.15,0,0,286.27,0.78,0.32,1.45,286.27,284.95,296.21,294.88,296.21,297.3,286.27,1,0.87,1.0,1.0,0.0,1,5.0,5.0,0.0,3.09,1.0,1.0,0,213.73,226,128440.66,0,8991.04,1,278.42,284.82,297.94,304.88,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20581.12,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18004500,297.37,297.15,293.15,0,0,286.37,0.99,0.68,0.61,297.29,297.15,293.15,0,0,286.37,0.9,0.52,0.5,297.19,297.15,293.15,0,0,286.37,0.88,0.48,0.34,297.21,297.15,293.15,0,0,286.37,0.87,0.47,0.45,297.11,297.15,293.15,0,0,286.37,0.77,0.32,1.45,286.37,284.95,296.21,294.93,296.21,297.29,286.37,1,0.88,1.0,1.0,0.0,1,5.02,5.02,0.0,3.11,1.0,1.0,0,227.91,235,128745.79,0,9226.12,1,278.5,284.91,297.98,304.94,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20633.76,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18004800,297.37,297.15,293.15,0,0,286.45,0.98,0.69,0.62,297.29,297.15,293.15,0,0,286.45,0.9,0.53,0.5,297.19,297.15,293.15,0,0,286.45,0.87,0.48,0.34,297.21,297.15,293.15,0,0,286.45,0.87,0.48,0.45,297.11,297.15,293.15,0,0,286.45,0.76,0.32,1.44,286.45,284.95,296.2,294.99,296.2,297.28,286.45,1,0.89,1.0,1.0,0.0,1,5.04,5.04,0.0,3.12,1.0,1.0,0,236.66,241,129089.55,0,9378.73,1,278.56,285.0,298.02,305.0,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20679.23,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18005100,297.36,297.15,293.15,0,0,286.53,0.98,0.69,0.62,297.3,297.15,293.15,0,0,286.53,0.89,0.53,0.51,297.19,297.15,293.15,0,0,286.53,0.86,0.49,0.34,297.21,297.15,293.15,0,0,286.53,0.86,0.48,0.46,297.12,297.15,293.15,0,0,286.53,0.75,0.32,1.44,286.53,284.95,296.18,295.05,296.18,297.28,286.54,1,0.89,1.0,1.0,0.0,1,5.05,5.05,0.0,3.13,1.0,1.0,0,244.28,250,129451.99,0,9524.19,1,278.63,285.08,298.07,305.07,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20727.6,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18005400,297.36,297.15,293.15,0,0,286.62,0.97,0.7,0.63,297.3,297.15,293.15,0,0,286.62,0.89,0.54,0.51,297.19,297.15,293.15,0,0,286.62,0.86,0.49,0.34,297.21,297.15,293.15,0,0,286.62,0.85,0.48,0.46,297.12,297.15,293.15,0,0,286.62,0.75,0.31,1.44,286.62,284.95,296.15,295.12,296.15,297.28,286.62,1,0.9,1.0,1.0,0.0,1,5.07,5.07,0.0,3.14,1.0,1.0,0,251.71,259,129825.57,0,9673.68,1,278.7,285.17,298.12,305.13,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20778.14,0,2344.63,2274.52,0,4300.0,0.98,1,0,3,1,0
18005700,297.35,297.15,293.15,0,0,286.71,0.97,0.7,0.63,297.31,297.15,293.15,0,0,286.71,0.88,0.54,0.52,297.19,297.15,293.15,0,0,286.71,0.85,0.49,0.34,297.21,297.15,293.15,0,0,286.71,0.85,0.48,0.46,297.12,297.15,293.15,0,0,286.71,0.74,0.31,1.44,286.71,284.95,296.12,295.18,296.12,297.28,286.71,1,0.9,1.0,1.0,0.0,1,5.09,5.09,0.0,3.15,1.0,1.0,0,259.11,265,130192.71,0,9828.99,1,278.77,285.26,298.17,305.21,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20831.67,0,2344.63,2274.52,0,4287.23,0.98,1,0,3,1,0
18006000,297.35,297.15,293.15,0,0,286.8,0.97,0.71,0.64,297.31,297.15,293.15,0,0,286.8,0.88,0.55,0.52,297.19,297.15,293.15,0,0,286.8,0.85,0.49,0.34,297.21,297.15,293.15,0,0,286.8,0.85,0.48,0.46,297.12,297.15,293.15,0,0,286.8,0.74,0.31,1.43,286.8,284.95,296.1,295.24,296.1,297.28,286.8,1,0.91,1.0,1.0,0.0,1,5.11,5.11,0.0,3.16,1.0,1.0,0,266.51,271,130543.81,0,9990.46,1,278.84,285.35,298.24,305.29,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,1.0,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20886.6,0,2344.63,2274.52,0,4270.39,0.98,1,0,3,1,0
18006300,297.35,297.15,293.15,0,0,286.89,0.96,0.72,0.65,297.32,297.15,293.15,0,0,286.89,0.88,0.55,0.53,297.19,297.15,293.15,0,0,286.89,0.84,0.49,0.35,297.21,297.15,293.15,0,0,286.89,0.84,0.49,0.46,297.13,297.15,293.15,0,0,286.89,0.73,0.31,1.43,286.89,284.95,296.09,295.3,296.09,297.28,286.89,1,0.91,1.0,1.0,0.0,1,5.13,5.13,0.0,3.18,1.0,1.0,0,273.94,280,130880.17,0,10157.15,1,278.91,285.43,298.29,305.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20939.68,0,2344.63,2274.52,0,4254.81,0.98,1,0,3,1,0
18006600,297.34,297.15,293.15,0,0,286.97,0.96,0.72,0.65,297.32,297.15,293.15,0,0,286.97,0.87,0.56,0.53,297.19,297.15,293.15,0,0,286.97,0.84,0.49,0.35,297.21,297.15,293.15,0,0,286.97,0.84,0.49,0.47,297.13,297.15,293.15,0,0,286.97,0.73,0.31,1.43,286.97,284.95,296.09,295.35,296.09,297.28,286.97,1,0.92,1.0,1.0,0.0,1,5.15,5.15,0.0,3.19,1.0,1.0,0,281.41,286,131193.77,0,10327.57,1,278.98,285.51,298.34,305.43,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20989.25,0,2344.63,2274.52,0,4241.2,0.98,1,0,3,1,0
18006900,297.34,297.15,293.15,0,0,287.05,0.95,0.73,0.66,297.33,297.15,293.15,0,0,287.05,0.87,0.57,0.54,297.19,297.15,293.15,0,0,287.05,0.83,0.49,0.35,297.21,297.15,293.15,0,0,287.05,0.83,0.49,0.47,297.13,297.15,293.15,0,0,287.05,0.72,0.31,1.43,287.05,284.95,296.11,295.39,296.11,297.28,287.05,1,0.93,1.0,1.0,0.0,1,5.17,5.17,0.0,3.2,1.0,1.0,0,288.93,295,131475.25,0,10499.91,1,279.04,285.59,298.39,305.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21033.69,0,2344.63,2274.52,0,4230.12,0.98,1,0,3,1,0
18007200,297.33,297.15,293.15,0,0,287.12,0.95,0.73,0.66,297.33,297.15,293.15,0,0,287.12,0.87,0.57,0.55,297.19,297.15,293.15,0,0,287.12,0.83,0.49,0.35,297.21,297.15,293.15,0,0,287.12,0.83,0.49,0.47,297.13,297.15,293.15,0,0,287.12,0.72,0.31,1.43,287.12,284.95,296.15,295.42,296.15,297.28,287.12,1,0.93,1.0,1.0,0.0,1,5.19,5.19,0.0,3.21,1.0,1.0,0,296.49,301,131714.61,0,10672.01,1,279.08,285.65,298.42,305.54,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21071.33,0,2344.63,2274.52,0,4222.14,0.98,1,0,3,1,0
18007500,297.32,297.15,293.15,0,0,287.18,0.95,0.74,0.66,297.34,297.15,293.15,0,0,287.18,0.87,0.58,0.55,297.19,297.15,293.15,0,0,287.18,0.83,0.5,0.35,297.21,297.15,293.15,0,0,287.18,0.83,0.49,0.47,297.13,297.15,293.15,0,0,287.18,0.71,0.31,1.43,287.18,284.95,296.23,295.46,296.23,297.28,287.19,1,0.94,1.0,1.0,0.0,1,5.21,5.21,0.0,3.23,1.0,1.0,0,304.05,310,131965.8,0,10842.68,1,279.13,285.7,298.45,305.59,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21105.75,0,2344.63,2274.52,0,4213.04,0.98,1,0,3,1,0
18007800,297.32,297.15,293.15,0,0,287.27,0.94,0.74,0.67,297.34,297.15,293.15,0,0,287.27,0.87,0.59,0.56,297.19,297.15,293.15,0,0,287.27,0.82,0.5,0.35,297.21,297.15,293.15,0,0,287.27,0.82,0.5,0.47,297.14,297.15,293.15,0,0,287.27,0.71,0.31,1.43,287.27,284.95,296.36,295.5,296.36,297.28,287.27,1,0.94,1.0,1.0,0.0,1,5.23,5.23,0.0,3.24,1.0,1.0,0,311.42,316,132257.81,0,11019.15,1,279.18,285.77,298.49,305.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21146.13,0,2344.63,2274.52,0,4201.23,0.98,1,0,3,1,0
18008100,297.31,297.15,293.15,0,0,287.36,0.94,0.75,0.67,297.35,297.15,293.15,0,0,287.36,0.87,0.59,0.57,297.2,297.15,293.15,0,0,287.36,0.82,0.5,0.35,297.21,297.15,293.15,0,0,287.36,0.82,0.5,0.48,297.14,297.15,293.15,0,0,287.36,0.71,0.31,1.43,287.36,284.95,296.53,295.54,296.53,297.28,287.36,1,0.95,1.0,1.0,0.0,1,5.25,5.25,0.0,3.25,1.0,1.0,0,318.68,325,132581.19,0,11208.38,1,279.24,285.84,298.54,305.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21192.17,0,2344.63,2274.52,0,4188.03,0.98,1,0,3,1,0
18008400,297.31,297.15,293.15,0,0,287.47,0.94,0.75,0.68,297.36,297.15,293.15,0,0,287.47,0.86,0.6,0.57,297.2,297.15,293.15,0,0,287.47,0.82,0.5,0.35,297.22,297.15,293.15,0,0,287.47,0.82,0.5,0.48,297.14,297.15,293.15,0,0,287.47,0.7,0.31,1.43,287.47,284.95,296.73,295.59,296.73,297.28,287.47,1,0.95,1.0,1.0,0.0,1,5.28,5.28,0.0,3.27,1.0,1.0,0,325.9,331,132928.67,0,11413.21,1,279.3,285.92,298.59,305.77,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.99,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21242.41,0,2344.63,2274.52,0,4174.19,0.98,1,0,3,1,0
18008700,297.31,297.15,293.15,0,0,287.58,0.93,0.76,0.68,297.37,297.15,293.15,0,0,287.58,0.86,0.61,0.58,297.21,297.15,293.15,0,0,287.58,0.82,0.5,0.36,297.22,297.15,293.15,0,0,287.58,0.82,0.5,0.48,297.15,297.15,293.15,0,0,287.58,0.7,0.31,1.44,287.58,284.95,296.95,295.64,296.95,297.29,287.58,1,0.96,1.0,1.0,0.0,1,5.31,5.31,0.0,3.29,1.0,1.0,0,333.13,340,133292.05,0,11634.29,1,279.37,286.01,298.64,305.84,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.98,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21295.32,0,2344.63,2274.52,0,4160.35,0.98,1,0,3,1,0
18009000,297.31,297.15,293.15,0,0,287.69,0.93,0.76,0.69,297.39,297.15,293.15,0,0,287.69,0.86,0.62,0.59,297.21,297.15,293.15,0,0,287.69,0.81,0.51,0.36,297.23,297.15,293.15,0,0,287.69,0.81,0.51,0.49,297.15,297.15,293.15,0,0,287.69,0.7,0.31,1.44,287.69,284.95,297.18,295.69,297.17,297.3,287.69,1,0.97,1.0,1.0,0.0,1,5.34,5.34,0.0,3.31,1.0,1.0,0,340.37,346,133664.17,0,11871.42,1,279.44,286.09,298.69,305.91,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.98,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21349.47,0,2344.63,2274.52,0,4146.96,0.98,1,0,3,1,0
18009300,297.31,297.15,293.15,0,0,287.81,0.93,0.77,0.69,297.4,297.15,293.15,0,0,287.81,0.87,0.63,0.6,297.22,297.15,293.15,0,0,287.81,0.81,0.51,0.36,297.24,297.15,293.15,0,0,287.81,0.81,0.51,0.49,297.16,297.15,293.15,0,0,287.81,0.69,0.31,1.44,287.81,284.95,297.4,295.74,297.4,297.3,287.81,1,0.97,1.0,1.0,0.0,1,5.37,5.37,0.0,3.33,1.0,1.0,0,347.66,355,134038.77,0,12123.31,1,279.5,286.18,298.73,305.98,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.98,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,21403.72,0,2344.63,2274.52,0,4134.33,0.98,1,0,3,1,0
18009600,296.96,297.15,293.15,0,0,285.46,0.89,0.73,0.67,297.18,297.15,293.15,0,0,285.46,0.84,0.61,0.59,297.01,297.15,293.15,0,0,285.46,0.78,0.49,0.35,297.04,297.15,293.15,0,0,285.46,0.78,0.49,0.48,297.02,297.15,293.15,0,0,285.46,0.67,0.3,1.4,285.46,284.95,297.61,295.78,297.27,297.06,285.45,1,0.96,0.0,0.0,1.0,1,5.22,0.0,5.22,-1.97,1.0,1.0,0,379.81,361,113389.42,0,11578.46,1,278.16,283.81,298.71,304.92,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.96,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17964.29,0,2344.63,2274.52,0,3955.12,0.98,1,0,3,1,0
18009900,296.85,297.15,293.15,0,0,285.23,0.89,0.72,0.65,297.1,297.15,293.15,0,0,285.23,0.84,0.6,0.58,296.92,297.15,293.15,0,0,285.23,0.78,0.47,0.34,296.96,297.15,293.15,0,0,285.23,0.78,0.48,0.46,296.94,297.15,293.15,0,0,285.24,0.66,0.29,1.33,285.23,284.95,297.8,295.82,297.29,296.98,285.23,1,0.93,0.11,0.11,1.0,1,5.03,0.2,4.84,-1.71,1.0,1.0,0,356.73,325,110133.75,0,10408.86,1,278.15,283.64,298.8,304.77,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17381.93,0,2344.63,2274.52,0,3806.42,0.98,1,0,3,1,0
18010200,296.83,297.15,293.15,0,0,285.1,0.9,0.7,0.64,297.09,297.15,293.15,0,0,285.1,0.86,0.6,0.57,296.91,297.15,293.15,0,0,285.1,0.79,0.47,0.33,296.95,297.15,293.15,0,0,285.1,0.79,0.47,0.45,296.93,297.15,293.15,0,0,285.1,0.67,0.28,1.29,285.1,284.95,297.96,295.86,297.35,296.97,285.1,1,0.9,0.1,0.1,1.0,1,4.93,0.11,4.81,-1.75,1.0,1.0,0,321.99,301,107989.55,0,9591.25,1,278.15,283.53,298.85,304.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,17016.45,0,2344.63,2274.52,0,3746.25,0.98,1,0,3,1,0
18010500,296.82,297.15,293.15,0,0,284.99,0.92,0.69,0.63,297.09,297.15,293.15,0,0,284.99,0.87,0.6,0.57,296.92,297.15,293.15,0,0,284.99,0.8,0.46,0.33,296.95,297.15,293.15,0,0,284.99,0.81,0.46,0.45,296.94,297.15,293.15,0,0,284.99,0.68,0.27,1.25,284.99,284.95,298.08,295.9,297.4,296.98,284.99,1,0.88,0.11,0.11,1.0,1,4.84,0.22,4.62,-1.62,1.0,1.0,0,290.62,265,106169.16,0,8902.08,1,278.15,283.44,298.89,304.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,16709.85,0,2344.63,2274.52,0,3697.39,0.98,1,0,3,1,0
18010800,296.81,297.15,293.15,0,0,284.89,0.94,0.68,0.62,297.09,297.15,293.15,0,0,284.89,0.9,0.6,0.57,296.92,297.15,293.15,0,0,284.89,0.82,0.45,0.32,296.95,297.15,293.15,0,0,284.89,0.82,0.46,0.44,296.95,297.15,293.15,0,0,284.89,0.69,0.27,1.22,284.89,284.95,298.15,295.94,297.43,296.98,284.89,1,0.86,0.11,0.11,1.0,1,4.75,0.16,4.59,-1.64,1.0,1.0,0,260.15,229,104483.58,0,8269.95,1,278.15,283.36,298.93,304.58,293.15,293.15,278.15,36036.71,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,16429.1,0,2342.44,2274.52,0,3651.46,0.98,1,0,3,1,0
18011100,296.8,297.15,293.15,0,0,284.79,0.96,0.67,0.6,297.1,297.15,293.15,0,0,284.79,0.92,0.59,0.57,296.93,297.15,293.15,0,0,284.79,0.84,0.45,0.31,296.95,297.15,293.15,0,0,284.79,0.84,0.45,0.43,296.96,297.15,293.15,0,0,284.8,0.71,0.26,1.19,284.79,284.95,298.18,295.97,297.44,296.99,284.79,1,0.83,0.12,0.12,1.0,1,4.67,0.25,4.42,-1.52,0.99,0.99,0,230.11,205,102839.37,0,7675.49,1,278.15,283.29,298.96,304.52,293.15,293.15,278.15,36115.92,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,16154.24,0,2330.1,2274.52,0,3610.53,0.98,1,0,3,1,0
18011400,296.8,297.15,293.15,0,0,284.71,0.99,0.66,0.59,297.1,297.15,293.15,0,0,284.71,0.96,0.59,0.56,296.94,297.15,293.15,0,0,284.71,0.86,0.44,0.31,296.96,297.15,293.15,0,0,284.71,0.87,0.45,0.43,296.97,297.15,293.15,0,0,284.71,0.73,0.26,1.17,284.71,284.95,298.19,295.98,297.45,297.0,284.71,1,0.81,0.11,0.11,1.0,1,4.59,0.2,4.39,-1.54,0.99,0.99,0,199.91,184,101189.77,0,7117.31,1,278.15,283.23,298.97,304.45,293.15,293.15,278.15,36202.23,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,15873.83,0,2305.58,2274.52,0,3574.36,0.98,1,0,3,1,0
18011700,296.8,297.15,293.15,0,0,284.65,0.99,0.65,0.58,297.11,297.15,293.15,0,0,284.65,0.96,0.59,0.56,296.94,297.15,293.15,0,0,284.65,0.86,0.43,0.31,296.96,297.15,293.15,0,0,284.65,0.87,0.44,0.42,296.98,297.15,293.15,0,0,284.65,0.72,0.25,1.15,284.65,284.95,298.19,295.98,297.46,297.01,284.65,1,0.8,0.13,0.13,1.0,1,4.53,0.29,4.24,-1.43,0.98,0.98,0,195.22,190,99683.47,0,6830.01,1,278.15,283.18,298.97,304.36,293.15,293.15,278.15,36283.72,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,15614.81,0,2269.19,2274.52,0,3542.8,0.97,1,0,3,1,0
18012000,296.8,297.15,293.15,0,0,284.6,0.98,0.64,0.57,297.11,297.15,293.15,0,0,284.6,0.95,0.59,0.56,296.95,297.15,293.15,0,0,284.6,0.85,0.43,0.3,296.97,297.15,293.15,0,0,284.6,0.86,0.44,0.42,296.98,297.15,293.15,0,0,284.6,0.71,0.25,1.13,284.6,284.95,298.18,295.97,297.46,297.02,284.6,1,0.79,0.12,0.12,1.0,1,4.47,0.22,4.25,-1.47,0.96,0.96,0,200.33,196,98219.1,0,6650.8,1,278.15,283.15,298.96,304.27,293.15,293.15,278.15,36360.57,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.7,4.7,0,5.12,5.12,0,0,0,0,15362.38,0,2222.15,2274.52,0,3514.99,0.97,1,0,3,1,0
18012300,296.8,297.15,293.15,0,0,284.56,0.96,0.62,0.56,297.12,297.15,293.15,0,0,284.56,0.94,0.59,0.56,296.96,297.15,293.15,0,0,284.56,0.84,0.42,0.3,296.97,297.15,293.15,0,0,284.56,0.84,0.43,0.41,296.99,297.15,293.15,0,0,284.56,0.7,0.24,1.11,284.56,284.95,298.16,295.95,297.46,297.03,284.56,1,0.79,0.13,0.13,1.0,1,4.41,0.31,4.1,-1.36,0.95,0.95,0,207.21,205,96788.24,0,6498.61,1,278.15,283.12,298.94,304.18,293.15,293.15,278.15,36434.58,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.65,4.65,0,5.12,5.12,0,0,0,0,15115.94,0,2165.32,2274.52,0,3488.65,0.96,1,0,3,1,0
18012600,296.8,297.15,293.15,0,0,284.54,0.94,0.61,0.55,297.12,297.15,293.15,0,0,284.54,0.93,0.59,0.56,296.97,297.15,293.15,0,0,284.54,0.83,0.42,0.29,296.98,297.15,293.15,0,0,284.54,0.83,0.43,0.41,297.0,297.15,293.15,0,0,284.54,0.69,0.24,1.09,284.54,284.95,298.14,295.93,297.45,297.03,284.53,1,0.78,0.12,0.12,1.0,1,4.36,0.24,4.13,-1.41,0.94,0.94,0,214.14,211,95378.33,0,6364.4,1,278.15,283.11,298.92,304.08,293.15,293.15,278.15,36505.5,36000,313.15,0,18000,1,0,0,0,1,0.91,1,0,1.0,4.6,4.6,0,5.12,5.12,0,0,0,0,14874.8,0,2099.66,2274.52,0,3462.39,0.95,1,0,3,1,0
18012900,296.81,297.15,293.15,0,0,284.52,0.92,0.6,0.55,297.13,297.15,293.15,0,0,284.52,0.92,0.59,0.56,296.97,297.15,293.15,0,0,284.52,0.81,0.41,0.29,296.99,297.15,293.15,0,0,284.52,0.82,0.42,0.4,297.01,297.15,293.15,0,0,284.52,0.68,0.23,1.08,284.52,284.95,298.12,295.91,297.45,297.04,284.52,1,0.78,0.13,0.13,1.0,1,4.32,0.33,3.98,-1.3,0.92,0.92,0,221.27,220,94020.74,0,6244.35,1,278.15,283.1,298.9,303.99,293.15,293.15,278.15,36569.42,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,14645.27,0,2026.44,2274.52,0,3435.49,0.94,1,0,3,1,0
18013200,296.81,297.15,293.15,0,0,284.51,0.91,0.59,0.54,297.14,297.15,293.15,0,0,284.51,0.91,0.59,0.56,296.98,297.15,293.15,0,0,284.51,0.8,0.41,0.29,296.99,297.15,293.15,0,0,284.51,0.81,0.42,0.4,297.02,297.15,293.15,0,0,284.51,0.67,0.23,1.06,284.51,284.95,298.1,295.89,297.45,297.05,284.51,1,0.78,0.13,0.13,1.0,1,4.27,0.25,4.02,-1.36,0.91,0.91,0,228.19,226,92719.2,0,6140.92,1,278.15,283.11,298.89,303.9,293.15,293.15,278.15,36622.32,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.47,4.47,0,5.12,5.12,0,0,0,0,14429.0,0,1947.51,2274.52,0,3407.23,0.92,1,0,3,1,0
18013500,296.83,297.15,293.15,0,0,284.66,0.89,0.58,0.53,297.16,297.15,293.15,0,0,284.66,0.9,0.59,0.56,297.0,297.15,293.15,0,0,284.66,0.79,0.4,0.29,297.01,297.15,293.15,0,0,284.66,0.8,0.41,0.4,297.03,297.15,293.15,0,0,284.65,0.66,0.23,1.05,284.66,284.95,298.09,295.89,297.46,297.07,284.66,1,0.78,0.14,0.14,1.0,1,4.23,0.34,3.89,-1.26,0.9,0.9,0,235.13,235,90037.21,0,6053.43,1,278.4,283.27,298.85,303.63,293.15,293.15,278.45,36561.85,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13719.07,0,1867.46,2274.52,0,3336.86,0.91,1,0,3,1,0
18013800,296.89,297.15,293.15,0,0,285.09,0.89,0.58,0.53,297.21,297.15,293.15,0,0,285.09,0.9,0.6,0.57,297.04,297.15,293.15,0,0,285.09,0.79,0.4,0.29,297.05,297.15,293.15,0,0,285.09,0.8,0.41,0.4,297.06,297.15,293.15,0,0,285.09,0.66,0.23,1.05,285.09,284.95,298.1,295.89,297.49,297.11,285.1,1,0.78,0.13,0.13,1.0,1,4.24,0.27,3.96,-1.33,0.9,0.9,0,238.25,244,86110.18,0,6081.49,1,279.04,283.74,298.87,303.46,293.15,293.15,279.35,35977.49,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12356.66,0,1840.21,2274.52,0,3196.54,0.91,1,0,3,1,0
18014100,296.91,297.15,293.15,0,0,284.97,0.88,0.57,0.52,297.24,297.15,293.15,0,0,284.97,0.89,0.6,0.58,297.07,297.15,293.15,0,0,284.97,0.79,0.4,0.29,297.07,297.15,293.15,0,0,284.97,0.79,0.41,0.4,297.08,297.15,293.15,0,0,284.97,0.65,0.23,1.05,284.97,284.95,298.11,295.91,297.51,297.13,284.96,1,0.78,0.14,0.14,1.0,1,4.24,0.36,3.88,-1.25,0.91,0.91,0,246.33,250,88006.99,0,6158.86,1,278.8,283.59,298.94,303.77,293.15,293.15,278.75,35871.51,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,13704.07,0,1868.16,2274.52,0,3255.87,0.91,1,0,3,1,0
18014400,296.85,297.15,293.15,0,0,284.51,0.86,0.56,0.51,297.19,297.15,293.15,0,0,284.51,0.88,0.6,0.57,297.03,297.15,293.15,0,0,284.51,0.77,0.4,0.28,297.04,297.15,293.15,0,0,284.51,0.78,0.41,0.39,297.06,297.15,293.15,0,0,284.51,0.64,0.22,1.03,284.51,284.95,298.15,295.94,297.5,297.1,284.51,1,0.78,0.13,0.13,1.0,1,4.18,0.28,3.9,-1.3,0.89,0.89,0,259.34,256,90873.96,0,6045.9,1,278.16,283.12,298.95,303.89,293.15,293.15,278.15,36476.57,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14189.53,0,1840.26,2274.52,0,3347.32,0.91,1,0,3,1,0
18014700,296.89,297.15,293.15,0,0,285.01,0.85,0.56,0.5,297.21,297.15,293.15,0,0,285.01,0.88,0.6,0.58,297.04,297.15,293.15,0,0,285.01,0.76,0.39,0.28,297.05,297.15,293.15,0,0,285.01,0.77,0.4,0.39,297.06,297.15,293.15,0,0,285.0,0.63,0.22,1.02,285.01,284.95,298.2,295.98,297.52,297.11,285.01,1,0.78,0.14,0.14,1.0,1,4.15,0.36,3.78,-1.21,0.89,0.89,0,263.94,265,85324.82,0,5951.6,1,279.0,283.67,298.94,303.44,293.15,293.15,279.05,36099.43,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,12889.51,0,1803.12,2274.52,0,3146.13,0.9,1,0,3,1,0
18015000,296.95,297.15,293.15,0,0,285.44,0.85,0.55,0.5,297.26,297.15,293.15,0,0,285.44,0.88,0.61,0.58,297.09,297.15,293.15,0,0,285.44,0.76,0.4,0.28,297.09,297.15,293.15,0,0,285.44,0.77,0.41,0.39,297.09,297.15,293.15,0,0,285.44,0.63,0.22,1.02,285.44,284.95,298.24,296.03,297.57,297.15,285.44,1,0.78,0.13,0.13,1.0,1,4.16,0.29,3.87,-1.28,0.91,0.91,0,266.63,271,82303.41,0,6037.6,1,279.64,284.13,299.01,303.39,293.15,293.15,279.65,35465.55,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12510.09,0,1838.91,2274.52,0,3016.09,0.91,1,0,3,1,0
18015300,296.93,297.15,293.15,0,0,284.91,0.85,0.55,0.5,297.24,297.15,293.15,0,0,284.91,0.88,0.61,0.59,297.08,297.15,293.15,0,0,284.91,0.76,0.39,0.28,297.08,297.15,293.15,0,0,284.91,0.77,0.4,0.39,297.09,297.15,293.15,0,0,284.91,0.63,0.22,1.01,284.91,284.95,298.29,296.08,297.58,297.14,284.9,1,0.78,0.14,0.14,1.0,1,4.14,0.37,3.77,-1.2,0.91,0.91,0,265.59,250,87546.85,0,5951.11,1,278.8,283.55,299.11,303.92,293.15,293.15,278.75,35859.71,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,13694.96,0,1882.22,2274.52,0,3191.36,0.91,1,0,3,1,0
18015600,296.87,297.15,293.15,0,0,284.43,0.86,0.53,0.48,297.18,297.15,293.15,0,0,284.43,0.89,0.61,0.58,297.04,297.15,293.15,0,0,284.43,0.77,0.39,0.27,297.04,297.15,293.15,0,0,284.43,0.78,0.4,0.38,297.06,297.15,293.15,0,0,284.43,0.64,0.21,0.99,284.43,284.95,298.35,296.13,297.57,297.1,284.43,1,0.76,0.13,0.13,1.0,1,4.06,0.29,3.77,-1.24,0.89,0.89,0,244.19,226,90028.47,0,5536.92,1,278.16,283.07,299.13,304.04,293.15,293.15,278.15,36569.07,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14123.29,0,1846.68,2274.52,0,3266.02,0.91,1,0,3,1,0
18015900,296.92,297.15,293.15,0,0,284.94,0.88,0.53,0.48,297.21,297.15,293.15,0,0,284.94,0.93,0.61,0.58,297.07,297.15,293.15,0,0,284.94,0.8,0.39,0.27,297.06,297.15,293.15,0,0,284.94,0.8,0.39,0.38,297.07,297.15,293.15,0,0,284.93,0.65,0.21,0.97,284.94,284.95,298.4,296.17,297.61,297.12,284.94,1,0.74,0.14,0.14,1.0,1,4.02,0.36,3.66,-1.16,0.89,0.89,0,210.71,190,84479.45,0,5182.11,1,279.0,283.63,299.13,303.58,293.15,293.15,279.05,36207.36,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,12828.24,0,1796.21,2274.52,0,3058.05,0.9,1,0,3,1,0
18016200,296.99,297.15,293.15,0,0,285.38,0.93,0.53,0.48,297.27,297.15,293.15,0,0,285.38,0.98,0.62,0.59,297.14,297.15,293.15,0,0,285.38,0.84,0.39,0.28,297.11,297.15,293.15,0,0,285.38,0.84,0.4,0.38,297.11,297.15,293.15,0,0,285.38,0.69,0.21,0.97,285.38,284.95,298.45,296.22,297.66,297.17,285.38,1,0.72,0.14,0.14,1.0,1,4.04,0.31,3.73,-1.22,0.9,0.9,0,176.14,166,81417.99,0,4989.29,1,279.64,284.1,299.2,303.54,293.15,293.15,279.65,35551.54,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12449.07,0,1820.04,2274.52,0,2925.82,0.9,1,0,3,1,0
18016500,296.96,297.15,293.15,0,0,284.83,0.96,0.52,0.47,297.27,297.15,293.15,0,0,284.83,1.0,0.63,0.58,297.13,297.15,293.15,0,0,284.83,0.86,0.39,0.27,297.1,297.15,293.15,0,0,284.83,0.87,0.4,0.38,297.11,297.15,293.15,0,0,284.84,0.71,0.21,0.97,284.83,284.95,298.5,296.27,297.68,297.17,284.83,1,0.71,0.14,0.14,1.0,1,4.0,0.36,3.64,-1.16,0.9,0.9,0,155.82,145,86262.58,0,4725.55,1,278.8,283.52,299.31,304.05,293.15,293.15,278.75,35964.53,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13570.17,0,1851.62,2274.52,0,3096.28,0.91,1,0,3,1,0
18016800,296.94,297.15,293.15,0,0,284.75,0.95,0.51,0.46,297.25,297.15,293.15,0,0,284.75,1.0,0.63,0.58,297.11,297.15,293.15,0,0,284.75,0.86,0.39,0.27,297.08,297.15,293.15,0,0,284.75,0.86,0.39,0.37,297.09,297.15,293.15,0,0,284.75,0.7,0.21,0.95,284.75,284.95,298.55,296.32,297.68,297.15,284.75,1,0.7,0.14,0.14,1.0,1,3.95,0.32,3.64,-1.18,0.89,0.89,0,154.41,154,85817.25,0,4578.94,1,278.74,283.45,299.3,303.89,293.15,293.15,279.05,36294.91,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,12506.42,0,1817.5,2274.52,0,3058.82,0.9,1,0,3,1,0
18017100,297.0,297.15,293.15,0,0,285.3,0.95,0.51,0.46,297.3,297.15,293.15,0,0,285.3,1.0,0.64,0.58,297.16,297.15,293.15,0,0,285.29,0.86,0.39,0.28,297.12,297.15,293.15,0,0,285.29,0.86,0.39,0.37,297.12,297.15,293.15,0,0,285.29,0.7,0.21,0.95,285.3,284.95,298.61,296.37,297.73,297.19,285.3,1,0.7,0.15,0.15,1.0,1,3.96,0.36,3.6,-1.14,0.9,0.9,0,155.24,160,81299.23,0,4610.47,1,279.6,284.03,299.33,303.61,293.15,293.15,279.65,35711.16,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12334.57,0,1822.41,2274.52,0,2882.78,0.9,1,0,3,1,0
18017400,296.99,297.15,293.15,0,0,284.99,0.94,0.51,0.46,297.28,297.15,293.15,0,0,284.99,1.0,0.64,0.59,297.18,297.15,293.15,0,0,284.99,0.86,0.39,0.28,297.12,297.15,293.15,0,0,284.99,0.86,0.39,0.37,297.12,297.15,293.15,0,0,285.0,0.7,0.21,0.95,284.99,284.95,298.66,296.42,297.75,297.19,284.99,1,0.71,0.14,0.14,1.0,1,3.99,0.33,3.66,-1.18,0.91,0.91,0,160.99,169,85244.69,0,4726.12,1,279.06,283.69,299.44,304.07,293.15,293.15,278.75,35840.12,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,14055.41,0,1860.44,2274.52,0,3009.8,0.91,1,0,3,1,0
18017700,296.95,297.15,293.15,0,0,284.73,0.9,0.5,0.45,297.2,297.15,293.15,0,0,284.73,0.99,0.63,0.6,297.15,297.15,293.15,0,0,284.73,0.84,0.39,0.28,297.09,297.15,293.15,0,0,284.73,0.83,0.39,0.37,297.1,297.15,293.15,0,0,284.72,0.68,0.2,0.94,284.73,284.95,298.7,296.47,297.73,297.14,284.73,1,0.71,0.14,0.14,1.0,1,3.96,0.36,3.6,-1.14,0.9,0.9,0,174.08,175,86735.84,0,4722.9,1,278.7,283.42,299.43,304.05,293.15,293.15,278.75,36304.96,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13336.22,0,1837.21,2274.52,0,3052.41,0.9,1,0,3,1,0
18018000,297.0,297.15,293.15,0,0,285.17,0.9,0.5,0.45,297.23,297.15,293.15,0,0,285.17,0.98,0.64,0.61,297.19,297.15,293.15,0,0,285.17,0.83,0.4,0.28,297.12,297.15,293.15,0,0,285.17,0.83,0.39,0.37,297.11,297.15,293.15,0,0,285.17,0.67,0.2,0.94,285.17,284.95,298.75,296.51,297.77,297.17,285.17,1,0.71,0.14,0.14,1.0,1,3.96,0.34,3.62,-1.16,0.9,0.9,0,177.37,181,83317.05,0,4760.58,1,279.34,283.89,299.49,303.93,293.15,293.15,279.35,35823.33,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12850.06,0,1832.19,2274.52,0,2900.0,0.9,1,0,3,1,0
18018300,297.0,297.15,293.15,0,0,284.96,0.89,0.49,0.45,297.23,297.15,293.15,0,0,284.96,0.97,0.64,0.61,297.2,297.15,293.15,0,0,284.96,0.83,0.4,0.28,297.13,297.15,293.15,0,0,284.96,0.82,0.39,0.37,297.13,297.15,293.15,0,0,284.96,0.67,0.2,0.94,284.96,284.95,298.79,296.55,297.79,297.17,284.97,1,0.72,0.14,0.14,1.0,1,3.97,0.36,3.62,-1.15,0.9,0.9,0,185.32,190,85639.55,0,4850.6,1,279.0,283.66,299.53,304.08,293.15,293.15,279.05,36021.81,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13128.5,0,1834.99,2274.52,0,2981.39,0.9,1,0,3,1,0
18018600,297.03,297.15,293.15,0,0,285.04,0.88,0.49,0.44,297.25,297.15,293.15,0,0,285.04,0.97,0.65,0.61,297.23,297.15,293.15,0,0,285.04,0.83,0.4,0.28,297.14,297.15,293.15,0,0,285.04,0.82,0.39,0.37,297.14,297.15,293.15,0,0,285.04,0.66,0.21,0.94,285.04,284.95,298.83,296.6,297.82,297.19,285.04,1,0.72,0.14,0.14,1.0,1,3.99,0.35,3.64,-1.16,0.9,0.9,0,191.56,196,85954.74,0,4945.88,1,279.06,283.73,299.62,304.28,293.15,293.15,279.05,35839.93,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13394.62,0,1856.65,2274.52,0,2966.25,0.91,1,0,3,1,0
18018900,296.99,297.15,293.15,0,0,284.78,0.86,0.48,0.44,297.2,297.15,293.15,0,0,284.78,0.95,0.64,0.61,297.21,297.15,293.15,0,0,284.78,0.81,0.4,0.28,297.11,297.15,293.15,0,0,284.78,0.8,0.39,0.37,297.12,297.15,293.15,0,0,284.77,0.65,0.2,0.94,284.78,284.95,298.86,296.64,297.81,297.16,284.79,1,0.72,0.14,0.14,1.0,1,3.96,0.36,3.61,-1.15,0.9,0.9,0,203.34,205,87578.63,0,4940.71,1,278.7,283.47,299.61,304.28,293.15,293.15,278.75,36247.08,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13520.67,0,1838.28,2274.52,0,3015.24,0.9,1,0,3,1,0
18019200,297.04,297.15,293.15,0,0,285.23,0.86,0.48,0.44,297.24,297.15,293.15,0,0,285.23,0.95,0.65,0.62,297.25,297.15,293.15,0,0,285.23,0.81,0.41,0.29,297.14,297.15,293.15,0,0,285.23,0.8,0.39,0.37,297.13,297.15,293.15,0,0,285.23,0.65,0.2,0.94,285.23,284.95,298.89,296.69,297.84,297.19,285.23,1,0.73,0.14,0.14,1.0,1,3.98,0.35,3.62,-1.15,0.9,0.9,0,206.41,211,84376.74,0,5008.06,1,279.34,283.94,299.67,304.17,293.15,293.15,279.35,35746.07,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13054.65,0,1842.32,2274.52,0,2872.28,0.91,1,0,3,1,0
18019500,297.01,297.15,293.15,0,0,284.72,0.85,0.48,0.43,297.21,297.15,293.15,0,0,284.72,0.94,0.65,0.62,297.24,297.15,293.15,0,0,284.72,0.81,0.41,0.29,297.13,297.15,293.15,0,0,284.72,0.79,0.39,0.37,297.12,297.15,293.15,0,0,284.73,0.64,0.2,0.94,284.72,284.95,298.92,296.73,297.84,297.18,284.72,1,0.73,0.14,0.14,1.0,1,3.97,0.36,3.62,-1.15,0.9,0.9,0,213.79,205,89401.36,0,5044.75,1,278.5,283.39,299.77,304.69,293.15,293.15,278.45,36147.38,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14308.08,0,1849.66,2274.52,0,3032.68,0.91,1,0,3,1,0
18019800,297.03,297.15,293.15,0,0,285.04,0.87,0.47,0.43,297.21,297.15,293.15,0,0,285.04,0.97,0.65,0.62,297.25,297.15,293.15,0,0,285.04,0.83,0.42,0.29,297.13,297.15,293.15,0,0,285.04,0.81,0.39,0.37,297.12,297.15,293.15,0,0,285.03,0.66,0.2,0.92,285.04,284.95,298.95,296.78,297.86,297.18,285.04,1,0.72,0.14,0.14,1.0,1,3.95,0.35,3.6,-1.15,0.9,0.9,0,192.18,169,85991.0,0,4824.67,1,279.04,283.74,299.75,304.35,293.15,293.15,279.35,35974.89,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12596.48,0,1832.11,2274.52,0,2900.94,0.9,1,0,3,1,0
18020100,297.04,297.15,293.15,0,0,284.91,0.9,0.47,0.43,297.23,297.15,293.15,0,0,284.91,1.0,0.66,0.61,297.28,297.15,293.15,0,0,284.91,0.87,0.42,0.3,297.15,297.15,293.15,0,0,284.91,0.84,0.39,0.37,297.14,297.15,293.15,0,0,284.91,0.68,0.2,0.92,284.91,284.95,298.98,296.82,297.88,297.2,284.9,1,0.7,0.15,0.15,1.0,1,3.94,0.36,3.58,-1.14,0.9,0.9,0,165.4,145,87722.99,0,4626.62,1,278.8,283.59,299.86,304.69,293.15,293.15,278.75,35932.31,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13987.39,0,1855.08,2274.52,0,2953.4,0.91,1,0,3,1,0
18020400,297.01,297.15,293.15,0,0,284.75,0.93,0.46,0.42,297.28,297.15,293.15,0,0,284.75,1.0,0.66,0.56,297.26,297.15,293.15,0,0,284.75,0.9,0.42,0.3,297.12,297.15,293.15,0,0,284.75,0.87,0.39,0.37,297.12,297.15,293.15,0,0,284.75,0.7,0.2,0.91,284.75,284.95,299.01,296.87,297.9,297.22,284.75,1,0.68,0.14,0.14,1.0,1,3.83,0.34,3.49,-1.12,0.89,0.89,0,144.46,121,86450.46,0,4160.71,1,278.74,283.47,299.84,304.49,293.15,293.15,278.75,36270.59,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13571.71,0,1826.37,2274.52,0,2913.58,0.9,1,0,3,1,0
18020700,297.06,297.15,293.15,0,0,285.26,0.95,0.47,0.42,297.45,297.15,293.15,0,0,285.26,1.0,0.69,0.52,297.31,297.15,293.15,0,0,285.26,0.92,0.43,0.3,297.15,297.15,293.15,0,0,285.26,0.89,0.39,0.37,297.14,297.15,293.15,0,0,285.26,0.72,0.2,0.91,285.26,284.95,299.04,296.91,297.98,297.33,285.27,1,0.67,0.15,0.15,1.0,1,3.79,0.35,3.44,-1.09,0.9,0.9,0,132.75,130,81473.97,0,3973.78,1,279.6,284.03,299.87,304.16,293.15,293.15,279.65,35747.15,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12511.17,0,1828.95,2274.52,0,2724.54,0.9,1,0,3,1,0
18021000,297.06,297.15,293.15,0,0,285.0,0.93,0.46,0.42,297.45,297.15,293.15,0,0,285.0,1.0,0.7,0.56,297.32,297.15,293.15,0,0,285.0,0.91,0.44,0.31,297.15,297.15,293.15,0,0,285.0,0.87,0.39,0.37,297.15,297.15,293.15,0,0,285.0,0.71,0.2,0.92,285.0,284.95,299.07,296.95,298.0,297.34,285.0,1,0.68,0.15,0.15,1.0,1,3.86,0.36,3.5,-1.11,0.91,0.91,0,144.82,166,85945.34,0,4246.94,1,279.06,283.73,299.98,304.64,293.15,293.15,279.05,35849.8,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13505.65,0,1863.22,2274.52,0,2852.51,0.91,1,0,3,1,0
18021300,297.03,297.15,293.15,0,0,284.85,0.88,0.46,0.41,297.23,297.15,293.15,0,0,284.85,1.0,0.68,0.63,297.3,297.15,293.15,0,0,284.85,0.87,0.44,0.31,297.13,297.15,293.15,0,0,284.85,0.83,0.38,0.37,297.13,297.15,293.15,0,0,284.84,0.67,0.2,0.91,284.85,284.95,299.11,296.99,297.94,297.21,284.86,1,0.71,0.15,0.15,1.0,1,3.96,0.37,3.59,-1.14,0.9,0.9,0,172.04,190,89047.28,0,4706.33,1,278.7,283.53,299.97,304.71,293.15,293.15,278.75,36168.62,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13861.69,0,1849.35,2274.52,0,2929.41,0.91,1,0,3,1,0
18021600,297.05,297.15,293.15,0,0,284.94,0.86,0.45,0.41,297.16,297.15,293.15,0,0,284.94,0.99,0.68,0.64,297.32,297.15,293.15,0,0,284.94,0.86,0.45,0.32,297.14,297.15,293.15,0,0,284.94,0.82,0.39,0.37,297.13,297.15,293.15,0,0,284.94,0.66,0.2,0.91,284.94,284.95,299.15,297.03,297.94,297.19,284.94,1,0.72,0.15,0.15,1.0,1,3.98,0.36,3.62,-1.15,0.9,0.9,0,189.6,196,89234.99,0,4895.8,1,278.76,283.62,300.05,304.9,293.15,293.15,278.75,35987.36,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14125.8,0,1853.25,2274.52,0,2923.9,0.91,1,0,3,1,0
18021900,297.04,297.15,293.15,0,0,285.07,0.85,0.45,0.41,297.14,297.15,293.15,0,0,285.07,0.97,0.67,0.64,297.32,297.15,293.15,0,0,285.07,0.85,0.45,0.32,297.13,297.15,293.15,0,0,285.07,0.81,0.38,0.37,297.12,297.15,293.15,0,0,285.06,0.65,0.2,0.91,285.07,284.95,299.23,297.08,297.96,297.19,285.08,1,0.72,0.15,0.15,1.0,1,3.96,0.36,3.6,-1.14,0.9,0.9,0,197.99,190,87669.7,0,4903.8,1,279.0,283.76,300.04,304.67,293.15,293.15,279.05,35960.79,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13582.26,0,1841.36,2274.52,0,2858.03,0.91,1,0,3,1,0
18022200,297.03,297.15,293.15,0,0,284.76,0.87,0.45,0.4,297.12,297.15,293.15,0,0,284.76,1.0,0.67,0.64,297.32,297.15,293.15,0,0,284.76,0.88,0.46,0.32,297.13,297.15,293.15,0,0,284.76,0.83,0.38,0.37,297.12,297.15,293.15,0,0,284.76,0.66,0.2,0.9,284.76,284.95,299.36,297.14,298.02,297.18,284.76,1,0.71,0.15,0.15,1.0,1,3.95,0.36,3.59,-1.14,0.9,0.9,0,177.95,154,90877.3,0,4733.24,1,278.46,283.42,300.15,305.11,293.15,293.15,278.75,36176.85,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13651.53,0,1841.19,2274.52,0,2940.25,0.91,1,0,3,1,0
18022500,297.06,297.15,293.15,0,0,284.94,0.89,0.44,0.4,297.2,297.15,293.15,0,0,284.94,1.0,0.68,0.59,297.35,297.15,293.15,0,0,284.94,0.91,0.47,0.33,297.14,297.15,293.15,0,0,284.94,0.85,0.38,0.37,297.13,297.15,293.15,0,0,284.95,0.68,0.2,0.9,284.94,284.95,299.54,297.21,298.11,297.22,284.93,1,0.69,0.15,0.15,1.0,1,3.88,0.35,3.52,-1.12,0.9,0.9,0,155.64,130,88222.05,0,4361.18,1,278.8,283.63,300.23,305.06,293.15,293.15,278.75,35964.09,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14183.79,0,1841.38,2274.52,0,2834.83,0.91,1,0,3,1,0
18022800,297.05,297.15,293.15,0,0,284.86,0.91,0.44,0.4,297.32,297.15,293.15,0,0,284.86,1.0,0.69,0.55,297.35,297.15,293.15,0,0,284.86,0.94,0.47,0.33,297.14,297.15,293.15,0,0,284.86,0.87,0.38,0.36,297.13,297.15,293.15,0,0,284.86,0.7,0.2,0.89,284.86,284.95,299.75,297.29,298.23,297.28,284.86,1,0.67,0.15,0.15,1.0,1,3.81,0.35,3.46,-1.1,0.9,0.9,0,142.54,136,87937.2,0,4106.19,1,278.76,283.56,300.3,305.08,293.15,293.15,278.75,36073.77,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14011.22,0,1840.16,2274.52,0,2808.74,0.91,1,0,3,1,0
18023100,297.06,297.15,293.15,0,0,285.01,0.91,0.44,0.4,297.36,297.15,293.15,0,0,285.01,1.0,0.7,0.55,297.36,297.15,293.15,0,0,285.01,0.94,0.48,0.34,297.14,297.15,293.15,0,0,285.01,0.87,0.38,0.36,297.13,297.15,293.15,0,0,285.0,0.7,0.2,0.89,285.01,284.95,299.98,297.37,298.33,297.31,285.02,1,0.67,0.15,0.15,1.0,1,3.81,0.35,3.46,-1.09,0.9,0.9,0,142.03,145,86844.94,0,4096.53,1,279.0,283.72,300.34,304.96,293.15,293.15,279.05,35985.37,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13565.73,0,1840.46,2274.52,0,2746.03,0.91,1,0,3,1,0
18023400,297.07,297.15,293.15,0,0,285.1,0.9,0.44,0.39,297.35,297.15,293.15,0,0,285.1,1.0,0.71,0.56,297.37,297.15,293.15,0,0,285.1,0.94,0.49,0.34,297.14,297.15,293.15,0,0,285.1,0.86,0.38,0.36,297.14,297.15,293.15,0,0,285.09,0.69,0.19,0.89,285.1,284.95,300.22,297.44,298.42,297.31,285.1,1,0.68,0.15,0.15,1.0,1,3.83,0.36,3.48,-1.1,0.9,0.9,0,146.01,151,87269.7,0,4183.99,1,279.04,283.79,300.42,305.1,293.15,293.15,279.05,35861.63,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13801.84,0,1848.42,2274.52,0,2724.29,0.91,1,0,3,1,0
18023700,297.05,297.15,293.15,0,0,284.9,0.89,0.43,0.39,297.28,297.15,293.15,0,0,284.9,1.0,0.71,0.58,297.36,297.15,293.15,0,0,284.9,0.93,0.5,0.35,297.13,297.15,293.15,0,0,284.9,0.85,0.38,0.36,297.13,297.15,293.15,0,0,284.89,0.68,0.19,0.89,284.9,284.95,300.45,297.5,298.49,297.27,284.91,1,0.69,0.15,0.15,1.0,1,3.86,0.36,3.5,-1.11,0.9,0.9,0,153.12,160,89584.77,0,4298.23,1,278.7,283.57,300.47,305.25,293.15,293.15,278.75,36109.09,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14124.99,0,1841.25,2274.52,0,2785.03,0.91,1,0,3,1,0
