time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024000,297.07,297.15,293.15,0,0,285.01,0.88,0.43,0.39,297.26,297.15,293.15,0,0,285.01,1.0,0.71,0.6,297.39,297.15,293.15,0,0,285.01,0.93,0.51,0.35,297.15,297.15,293.15,0,0,285.01,0.85,0.38,0.37,297.13,297.15,293.15,0,0,285.01,0.68,0.19,0.89,285.01,284.95,300.67,297.54,298.57,297.27,285.01,1,0.69,0.15,0.15,1.0,1,3.9,0.36,3.53,-1.12,0.9,0.9,0,159.11,166,90053.63,0,4441.36,1,278.76,283.66,300.56,305.46,293.15,293.15,278.75,35900.78,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,14441.33,0,1854.11,2274.52,0,2780.44,0.91,1,0,3,1,0
18024300,297.04,297.15,293.15,0,0,284.76,0.87,0.43,0.39,297.17,297.15,293.15,0,0,284.76,1.0,0.7,0.6,297.36,297.15,293.15,0,0,284.76,0.93,0.51,0.36,297.12,297.15,293.15,0,0,284.76,0.84,0.38,0.36,297.12,297.15,293.15,0,0,284.75,0.67,0.19,0.88,284.76,284.95,300.86,297.56,298.61,297.22,284.76,1,0.69,0.15,0.15,1.0,1,3.88,0.36,3.52,-1.11,0.89,0.89,0,160.16,145,91620.6,0,4404.14,1,278.4,283.4,300.53,305.44,293.15,293.15,278.45,36283.34,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,14589.5,0,1830.75,2274.52,0,2834.42,0.9,1,0,3,1,0
18024600,297.08,297.15,293.15,0,0,285.17,0.89,0.43,0.39,297.24,297.15,293.15,0,0,285.17,1.0,0.71,0.58,297.4,297.15,293.15,0,0,285.17,0.95,0.52,0.36,297.15,297.15,293.15,0,0,285.17,0.85,0.38,0.36,297.13,297.15,293.15,0,0,285.17,0.68,0.19,0.87,285.17,284.95,301.01,297.55,298.7,297.27,285.17,1,0.69,0.15,0.15,1.0,1,3.86,0.36,3.5,-1.11,0.9,0.9,0,152.26,151,87691.02,0,4282.2,1,279.04,283.83,300.54,305.24,293.15,293.15,279.05,35818.93,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13906.57,0,1827.29,2274.52,0,2710.43,0.9,1,0,3,1,0
18024900,297.1,297.15,293.15,0,0,285.11,0.87,0.43,0.39,297.22,297.15,293.15,0,0,285.11,1.0,0.71,0.62,297.42,297.15,293.15,0,0,285.11,0.93,0.53,0.37,297.17,297.15,293.15,0,0,285.11,0.84,0.38,0.37,297.14,297.15,293.15,0,0,285.12,0.67,0.19,0.88,285.11,284.95,301.11,297.52,298.74,297.28,285.11,1,0.71,0.15,0.15,1.0,1,3.95,0.37,3.58,-1.13,0.91,0.91,0,169.15,190,90708.95,0,4672.44,1,278.8,283.73,300.57,305.57,293.15,293.15,278.75,35677.04,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,14712.29,0,1876.26,2274.52,0,2806.8,0.91,1,0,3,1,0
18025200,297.05,297.15,293.15,0,0,284.71,0.84,0.42,0.38,297.02,297.15,293.15,0,0,284.71,0.99,0.69,0.66,297.38,297.15,293.15,0,0,284.71,0.91,0.54,0.38,297.13,297.15,293.15,0,0,284.71,0.81,0.38,0.36,297.12,297.15,293.15,0,0,284.71,0.65,0.19,0.87,284.71,284.95,301.15,297.45,298.71,297.21,284.7,1,0.72,0.15,0.15,1.0,1,3.99,0.37,3.62,-1.15,0.9,0.9,0,188.78,199,94599.93,0,4916.51,1,278.16,283.28,300.48,305.66,293.15,293.15,278.15,36182.97,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,15422.29,0,1880.23,2274.52,0,2951.52,0.91,1,0,3,1,0
18025500,297.04,297.15,293.15,0,0,284.8,0.82,0.42,0.38,296.97,297.15,293.15,0,0,284.8,0.97,0.68,0.65,297.37,297.15,293.15,0,0,284.8,0.89,0.54,0.38,297.12,297.15,293.15,0,0,284.8,0.8,0.38,0.36,297.1,297.15,293.15,0,0,284.79,0.63,0.19,0.86,284.8,284.95,301.15,297.37,298.71,297.2,284.81,1,0.72,0.15,0.15,1.0,1,3.95,0.37,3.58,-1.13,0.9,0.9,0,202.85,205,91989.2,0,4896.85,1,278.4,283.4,300.34,305.26,293.15,293.15,278.45,36292.04,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14571.49,0,1840.9,2274.52,0,2909.61,0.91,1,0,3,1,0
18025800,297.08,297.15,293.15,0,0,285.23,0.82,0.42,0.38,297.01,297.15,293.15,0,0,285.23,0.97,0.68,0.65,297.41,297.15,293.15,0,0,285.23,0.9,0.55,0.39,297.15,297.15,293.15,0,0,285.23,0.8,0.38,0.36,297.12,297.15,293.15,0,0,285.23,0.63,0.19,0.86,285.23,284.95,301.15,297.29,298.72,297.23,285.23,1,0.73,0.15,0.15,1.0,1,3.97,0.37,3.6,-1.14,0.9,0.9,0,206.49,211,88309.53,0,4968.84,1,279.04,283.85,300.28,305.02,293.15,293.15,279.05,35755.68,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13915.59,0,1843.31,2274.52,0,2815.47,0.91,1,0,3,1,0
18026100,297.06,297.15,293.15,0,0,284.69,0.81,0.41,0.38,296.98,297.15,293.15,0,0,284.69,0.95,0.67,0.64,297.38,297.15,293.15,0,0,284.69,0.89,0.56,0.39,297.13,297.15,293.15,0,0,284.69,0.78,0.38,0.36,297.11,297.15,293.15,0,0,284.7,0.62,0.19,0.86,284.69,284.95,301.15,297.22,298.71,297.21,284.68,1,0.73,0.15,0.15,1.0,1,3.95,0.36,3.59,-1.14,0.9,0.9,0,217.38,220,92747.5,0,5010.12,1,278.2,283.27,300.25,305.39,293.15,293.15,278.15,36187.11,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,15172.7,0,1847.42,2274.52,0,2983.87,0.91,1,0,3,1,0
18026400,297.06,297.15,293.15,0,0,284.99,0.8,0.41,0.37,296.97,297.15,293.15,0,0,284.99,0.94,0.67,0.64,297.39,297.15,293.15,0,0,284.99,0.89,0.57,0.4,297.13,297.15,293.15,0,0,284.99,0.78,0.38,0.36,297.11,297.15,293.15,0,0,284.98,0.62,0.18,0.85,284.99,284.95,301.15,297.15,298.72,297.21,284.99,1,0.73,0.15,0.15,1.0,1,3.93,0.36,3.57,-1.13,0.9,0.9,0,224.42,226,88855.21,0,4989.13,1,278.74,283.6,300.13,304.91,293.15,293.15,278.75,36042.46,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,14038.33,0,1822.66,2274.52,0,2883.25,0.9,1,0,3,1,0
18026700,297.07,297.15,293.15,0,0,284.85,0.79,0.41,0.37,296.99,297.15,293.15,0,0,284.85,0.93,0.66,0.63,297.4,297.15,293.15,0,0,284.85,0.88,0.58,0.4,297.14,297.15,293.15,0,0,284.85,0.77,0.38,0.36,297.12,297.15,293.15,0,0,284.86,0.61,0.18,0.85,284.85,284.95,301.15,297.09,298.72,297.22,284.84,1,0.73,0.15,0.15,1.0,1,3.94,0.37,3.58,-1.13,0.9,0.9,0,230.7,235,90276.51,0,5061.2,1,278.5,283.45,300.13,305.11,293.15,293.15,278.45,36019.32,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14586.94,0,1835.6,2274.52,0,2953.96,0.9,1,0,3,1,0
18027000,297.07,297.15,293.15,0,0,285.14,0.78,0.4,0.37,296.99,297.15,293.15,0,0,285.14,0.92,0.66,0.63,297.4,297.15,293.15,0,0,285.14,0.88,0.58,0.41,297.14,297.15,293.15,0,0,285.14,0.77,0.38,0.36,297.12,297.15,293.15,0,0,285.14,0.61,0.18,0.85,285.14,284.95,301.15,297.03,298.72,297.23,285.15,1,0.74,0.15,0.15,1.0,1,3.93,0.36,3.57,-1.13,0.9,0.9,0,238.35,241,86798.04,0,5076.43,1,279.04,283.78,300.01,304.67,293.15,293.15,279.05,35815.93,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13594.6,0,1837.51,2274.52,0,2860.24,0.9,1,0,3,1,0
18027300,297.05,297.15,293.15,0,0,284.88,0.77,0.4,0.37,296.97,297.15,293.15,0,0,284.88,0.91,0.65,0.62,297.38,297.15,293.15,0,0,284.88,0.88,0.59,0.41,297.12,297.15,293.15,0,0,284.88,0.76,0.38,0.36,297.11,297.15,293.15,0,0,284.88,0.6,0.18,0.84,284.88,284.95,301.15,296.98,298.72,297.22,284.89,1,0.74,0.15,0.15,1.0,1,3.91,0.36,3.55,-1.12,0.9,0.9,0,247.96,250,88241.17,0,5087.89,1,278.7,283.51,299.96,304.67,293.15,293.15,278.75,36112.57,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,13738.69,0,1833.39,2274.52,0,2939.55,0.9,1,0,3,1,0
18027600,297.07,297.15,293.15,0,0,284.93,0.77,0.4,0.37,296.98,297.15,293.15,0,0,284.93,0.9,0.65,0.62,297.39,297.15,293.15,0,0,284.93,0.88,0.6,0.42,297.13,297.15,293.15,0,0,284.93,0.76,0.38,0.36,297.12,297.15,293.15,0,0,284.93,0.59,0.18,0.84,284.93,284.95,301.15,296.93,298.72,297.23,284.93,1,0.74,0.15,0.15,1.0,1,3.91,0.36,3.55,-1.12,0.9,0.9,0,253.51,256,87840.97,0,5126.38,1,278.76,283.55,299.95,304.74,293.15,293.15,278.75,35986.33,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13877.16,0,1839.34,2274.52,0,2933.74,0.91,1,0,3,1,0
18027900,297.06,297.15,293.15,0,0,284.77,0.76,0.4,0.36,296.97,297.15,293.15,0,0,284.76,0.89,0.64,0.61,297.38,297.15,293.15,0,0,284.76,0.87,0.6,0.43,297.12,297.15,293.15,0,0,284.77,0.75,0.37,0.36,297.11,297.15,293.15,0,0,284.77,0.59,0.18,0.84,284.76,284.95,301.15,296.9,298.72,297.22,284.76,1,0.74,0.15,0.15,1.0,1,3.9,0.36,3.54,-1.12,0.9,0.9,0,262.02,265,89067.77,0,5151.52,1,278.5,283.38,299.93,304.85,293.15,293.15,278.45,36111.06,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14316.88,0,1845.15,2274.52,0,2983.46,0.91,1,0,3,1,0
18028200,297.06,297.15,293.15,0,0,285.07,0.76,0.39,0.36,296.97,297.15,293.15,0,0,285.07,0.88,0.64,0.61,297.39,297.15,293.15,0,0,285.07,0.87,0.61,0.43,297.12,297.15,293.15,0,0,285.07,0.74,0.37,0.36,297.11,297.15,293.15,0,0,285.07,0.58,0.18,0.83,285.07,284.95,301.15,296.87,298.72,297.23,285.07,1,0.74,0.15,0.15,1.0,1,3.89,0.36,3.53,-1.12,0.9,0.9,0,269.02,274,85527.96,0,5143.87,1,279.04,283.71,299.85,304.43,293.15,293.15,279.35,35928.78,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12558.71,0,1833.29,2274.52,0,2872.68,0.9,1,0,3,1,0
18028500,297.07,297.15,293.15,0,0,284.93,0.75,0.39,0.36,296.98,297.15,293.15,0,0,284.93,0.88,0.63,0.6,297.4,297.15,293.15,0,0,284.93,0.87,0.62,0.44,297.13,297.15,293.15,0,0,284.93,0.74,0.37,0.36,297.12,297.15,293.15,0,0,284.94,0.58,0.18,0.83,284.93,284.95,301.15,296.85,298.73,297.24,284.93,1,0.75,0.15,0.15,1.0,1,3.9,0.36,3.53,-1.12,0.9,0.9,0,275.6,280,87227.26,0,5220.29,1,278.8,283.56,299.89,304.69,293.15,293.15,278.75,35895.59,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13913.33,0,1861.09,2274.52,0,2940.44,0.91,1,0,3,1,0
18028800,297.04,297.15,293.15,0,0,284.83,0.74,0.39,0.35,296.95,297.15,293.15,0,0,284.83,0.86,0.62,0.59,297.37,297.15,293.15,0,0,284.83,0.87,0.63,0.44,297.1,297.15,293.15,0,0,284.83,0.73,0.37,0.36,297.1,297.15,293.15,0,0,284.83,0.57,0.17,0.82,284.83,284.95,301.15,296.83,298.71,297.21,284.83,1,0.75,0.15,0.15,1.0,1,3.86,0.35,3.5,-1.11,0.9,0.9,0,286.22,286,86755.66,0,5174.51,1,278.74,283.47,299.81,304.47,293.15,293.15,278.75,36170.19,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13605.03,0,1841.21,2274.52,0,2930.09,0.91,1,0,3,1,0
18029100,297.08,297.15,293.15,0,0,285.1,0.74,0.39,0.35,296.98,297.15,293.15,0,0,285.1,0.86,0.62,0.59,297.41,297.15,293.15,0,0,285.1,0.87,0.64,0.45,297.13,297.15,293.15,0,0,285.1,0.73,0.37,0.36,297.12,297.15,293.15,0,0,285.1,0.57,0.17,0.83,285.1,284.95,301.15,296.84,298.73,297.24,285.09,1,0.75,0.15,0.15,1.0,1,3.87,0.36,3.51,-1.11,0.91,0.91,0,289.74,295,85114.93,0,5235.47,1,279.1,283.74,299.86,304.52,293.15,293.15,279.05,35787.48,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13491.2,0,1856.37,2274.52,0,2859.76,0.91,1,0,3,1,0
18029400,297.04,297.15,293.15,0,0,284.64,0.73,0.38,0.35,296.94,297.15,293.15,0,0,284.64,0.85,0.61,0.58,297.36,297.15,293.15,0,0,284.64,0.86,0.64,0.45,297.1,297.15,293.15,0,0,284.64,0.72,0.37,0.36,297.11,297.15,293.15,0,0,284.64,0.56,0.17,0.82,284.64,284.95,301.15,296.87,298.71,297.21,284.64,1,0.75,0.15,0.15,1.0,1,3.84,0.35,3.49,-1.11,0.9,0.9,0,301.23,301,88278.55,0,5223.3,1,278.46,283.27,299.88,304.7,293.15,293.15,278.45,36296.21,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,14014.36,0,1847.81,2274.52,0,2972.89,0.91,1,0,3,1,0
18029700,297.06,297.15,293.15,0,0,285.16,0.73,0.38,0.35,296.96,297.15,293.15,0,0,285.16,0.85,0.61,0.58,297.39,297.15,293.15,0,0,285.16,0.87,0.65,0.46,297.11,297.15,293.15,0,0,285.15,0.73,0.37,0.36,297.11,297.15,293.15,0,0,285.15,0.56,0.17,0.81,285.16,284.95,301.15,296.91,298.73,297.23,285.16,1,0.75,0.15,0.15,1.0,1,3.83,0.36,3.47,-1.09,0.9,0.9,0,293.75,280,83408.97,0,5123.92,1,279.3,283.83,299.87,304.27,293.15,293.15,279.35,35883.45,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12837.16,0,1836.16,2274.52,0,2783.24,0.9,1,0,3,1,0
18030000,297.06,297.15,293.15,0,0,284.83,0.74,0.37,0.34,296.96,297.15,293.15,0,0,284.83,0.86,0.6,0.57,297.38,297.15,293.15,0,0,284.83,0.89,0.66,0.46,297.11,297.15,293.15,0,0,284.83,0.74,0.37,0.35,297.12,297.15,293.15,0,0,284.83,0.57,0.17,0.81,284.83,284.95,301.15,296.97,298.73,297.23,284.82,1,0.73,0.15,0.15,1.0,1,3.81,0.35,3.46,-1.09,0.9,0.9,0,269.01,256,86600.26,0,4919.94,1,278.76,283.48,299.99,304.71,293.15,293.15,278.75,36074.12,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13699.01,0,1848.44,2274.52,0,2881.4,0.91,1,0,3,1,0
18030300,297.05,297.15,293.15,0,0,284.93,0.76,0.37,0.34,296.95,297.15,293.15,0,0,284.93,0.88,0.59,0.57,297.37,297.15,293.15,0,0,284.93,0.91,0.66,0.47,297.1,297.15,293.15,0,0,284.93,0.75,0.36,0.35,297.11,297.15,293.15,0,0,284.93,0.59,0.17,0.79,284.93,284.95,301.15,297.04,298.72,297.22,284.94,1,0.72,0.15,0.15,1.0,1,3.77,0.35,3.41,-1.08,0.89,0.89,0,241.13,220,84579.94,0,4608.15,1,279.0,283.62,299.99,304.47,293.15,293.15,279.05,36146.85,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,13108.41,0,1816.52,2274.52,0,2784.64,0.9,1,0,3,1,0
18030600,297.1,297.15,293.15,0,0,285.39,0.78,0.37,0.34,297.0,297.15,293.15,0,0,285.39,0.91,0.59,0.56,297.42,297.15,293.15,0,0,285.39,0.96,0.68,0.47,297.13,297.15,293.15,0,0,285.39,0.78,0.36,0.35,297.14,297.15,293.15,0,0,285.38,0.61,0.17,0.79,285.39,284.95,301.15,297.12,298.75,297.27,285.39,1,0.7,0.15,0.15,1.0,1,3.78,0.36,3.42,-1.08,0.91,0.91,0,207.0,196,81730.34,0,4418.98,1,279.64,284.09,300.1,304.45,293.15,293.15,279.65,35540.53,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12751.72,0,1843.34,2274.52,0,2651.13,0.91,1,0,3,1,0
18030900,297.07,297.15,293.15,0,0,284.85,0.81,0.37,0.34,296.98,297.15,293.15,0,0,284.84,0.94,0.58,0.56,297.39,297.15,293.15,0,0,284.84,0.99,0.68,0.48,297.12,297.15,293.15,0,0,284.85,0.8,0.36,0.35,297.14,297.15,293.15,0,0,284.85,0.63,0.17,0.79,284.84,284.95,301.15,297.19,298.74,297.25,284.84,1,0.69,0.15,0.15,1.0,1,3.76,0.35,3.41,-1.08,0.91,0.91,0,180.43,160,86705.07,0,4198.09,1,278.8,283.52,300.22,305.0,293.15,293.15,278.75,35948.46,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,13950.33,0,1876.25,2274.52,0,2810.76,0.91,1,0,3,1,0
18031200,297.04,297.15,293.15,0,0,284.73,0.82,0.36,0.33,296.95,297.15,293.15,0,0,284.73,0.96,0.58,0.55,297.37,297.15,293.15,0,0,284.73,1.0,0.69,0.46,297.09,297.15,293.15,0,0,284.73,0.82,0.36,0.34,297.12,297.15,293.15,0,0,284.73,0.64,0.17,0.77,284.73,284.95,301.15,297.27,298.72,297.22,284.73,1,0.67,0.15,0.15,1.0,1,3.69,0.35,3.34,-1.06,0.9,0.9,0,162.46,151,85909.69,0,3893.4,1,278.74,283.43,300.24,304.85,293.15,293.15,278.75,36307.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13616.54,0,1842.47,2274.52,0,2761.84,0.91,1,0,3,1,0
18031500,297.08,297.15,293.15,0,0,285.0,0.83,0.36,0.33,296.99,297.15,293.15,0,0,285.0,0.96,0.57,0.54,297.45,297.15,293.15,0,0,285.0,1.0,0.7,0.46,297.12,297.15,293.15,0,0,285.0,0.82,0.36,0.34,297.14,297.15,293.15,0,0,285.01,0.64,0.17,0.78,285.0,284.95,301.15,297.33,298.76,297.28,284.99,1,0.66,0.15,0.15,1.0,1,3.68,0.35,3.33,-1.05,0.9,0.9,0,158.45,160,84178.77,0,3838.44,1,279.1,283.71,300.36,304.96,293.15,293.15,279.05,35931.15,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13510.67,0,1839.61,2274.52,0,2673.36,0.91,1,0,3,1,0
18031800,297.07,297.15,293.15,0,0,284.96,0.82,0.36,0.33,296.99,297.15,293.15,0,0,284.96,0.95,0.57,0.54,297.44,297.15,293.15,0,0,284.96,1.0,0.71,0.47,297.12,297.15,293.15,0,0,284.96,0.82,0.36,0.34,297.14,297.15,293.15,0,0,284.96,0.64,0.17,0.78,284.96,284.95,301.15,297.39,298.76,297.28,284.96,1,0.67,0.15,0.15,1.0,1,3.68,0.35,3.33,-1.05,0.9,0.9,0,162.82,166,84768.84,0,3882.12,1,279.06,283.67,300.41,305.01,293.15,293.15,279.05,35936.96,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13472.72,0,1851.69,2274.52,0,2689.74,0.91,1,0,3,1,0
18032100,297.07,297.15,293.15,0,0,285.1,0.81,0.36,0.32,296.98,297.15,293.15,0,0,285.1,0.94,0.56,0.53,297.39,297.15,293.15,0,0,285.1,1.0,0.71,0.48,297.11,297.15,293.15,0,0,285.1,0.81,0.36,0.34,297.13,297.15,293.15,0,0,285.09,0.63,0.17,0.77,285.1,284.95,301.15,297.43,298.73,297.24,285.11,1,0.67,0.15,0.15,1.0,1,3.68,0.35,3.33,-1.05,0.9,0.9,0,170.18,175,83444.3,0,3927.82,1,279.3,283.83,300.39,304.8,293.15,293.15,279.35,35918.12,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12996.83,0,1845.07,2274.52,0,2629.5,0.91,1,0,3,1,0
18032400,297.06,297.15,293.15,0,0,284.78,0.8,0.35,0.32,296.98,297.15,293.15,0,0,284.78,0.93,0.56,0.53,297.33,297.15,293.15,0,0,284.78,1.0,0.72,0.5,297.1,297.15,293.15,0,0,284.78,0.8,0.36,0.34,297.13,297.15,293.15,0,0,284.78,0.62,0.17,0.77,284.78,284.95,301.15,297.45,298.71,297.21,284.78,1,0.68,0.15,0.15,1.0,1,3.69,0.36,3.34,-1.05,0.9,0.9,0,177.46,181,86656.55,0,3998.24,1,278.76,283.48,300.47,305.2,293.15,293.15,278.75,36137.48,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,13870.41,0,1850.11,2274.52,0,2738.38,0.91,1,0,3,1,0
18032700,297.05,297.15,293.15,0,0,284.89,0.78,0.35,0.32,296.97,297.15,293.15,0,0,284.9,0.91,0.55,0.52,297.28,297.15,293.15,0,0,284.9,0.99,0.71,0.5,297.1,297.15,293.15,0,0,284.89,0.78,0.35,0.34,297.12,297.15,293.15,0,0,284.89,0.61,0.16,0.77,284.9,284.95,301.15,297.45,298.69,297.17,284.9,1,0.68,0.15,0.15,1.0,1,3.67,0.35,3.32,-1.04,0.9,0.9,0,187.52,190,84841.27,0,4008.63,1,279.0,283.62,300.42,304.95,293.15,293.15,279.05,36130.5,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13291.44,0,1836.52,2274.52,0,2691.11,0.9,1,0,3,1,0
18033000,297.06,297.15,293.15,0,0,284.94,0.78,0.35,0.32,296.98,297.15,293.15,0,0,284.94,0.9,0.55,0.52,297.27,297.15,293.15,0,0,284.94,0.99,0.72,0.5,297.11,297.15,293.15,0,0,284.94,0.78,0.35,0.34,297.12,297.15,293.15,0,0,284.95,0.61,0.16,0.76,284.94,284.95,301.15,297.41,298.69,297.18,284.94,1,0.68,0.15,0.15,1.0,1,3.67,0.36,3.31,-1.04,0.9,0.9,0,193.92,196,84420.98,0,4033.74,1,279.06,283.66,300.43,305.04,293.15,293.15,279.05,35975.18,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,13430.92,0,1843.32,2274.52,0,2693.64,0.91,1,0,3,1,0
18033300,297.05,297.15,293.15,0,0,285.03,0.76,0.34,0.31,296.97,297.15,293.15,0,0,285.03,0.88,0.54,0.51,297.23,297.15,293.15,0,0,285.03,0.98,0.72,0.5,297.09,297.15,293.15,0,0,285.03,0.77,0.35,0.34,297.11,297.15,293.15,0,0,285.02,0.6,0.16,0.76,285.03,284.95,301.15,297.34,298.68,297.15,285.04,1,0.68,0.15,0.15,1.0,1,3.63,0.35,3.28,-1.03,0.9,0.9,0,203.09,205,82238.94,0,4004.67,1,279.3,283.78,300.31,304.67,293.15,293.15,279.35,36003.74,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12800.79,0,1828.46,2274.52,0,2646.89,0.9,1,0,3,1,0
18033600,297.07,297.15,293.15,0,0,285.07,0.76,0.34,0.31,296.99,297.15,293.15,0,0,285.07,0.88,0.54,0.51,297.24,297.15,293.15,0,0,285.07,0.97,0.72,0.51,297.11,297.15,293.15,0,0,285.07,0.76,0.35,0.34,297.12,297.15,293.15,0,0,285.07,0.59,0.16,0.76,285.07,284.95,301.15,297.26,298.68,297.16,285.07,1,0.68,0.15,0.15,1.0,1,3.64,0.36,3.28,-1.03,0.91,0.91,0,208.58,214,81916.24,0,4042.41,1,279.36,283.81,300.29,304.76,293.15,293.15,279.05,35793.13,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,13762.3,0,1856.55,2274.52,0,2671.24,0.91,1,0,3,1,0
18033900,297.03,297.15,293.15,0,0,284.74,0.74,0.34,0.31,296.95,297.15,293.15,0,0,284.74,0.86,0.53,0.5,297.16,297.15,293.15,0,0,284.74,0.96,0.71,0.5,297.07,297.15,293.15,0,0,284.74,0.75,0.34,0.33,297.1,297.15,293.15,0,0,284.73,0.58,0.16,0.74,284.74,284.95,301.15,297.17,298.65,297.11,284.75,1,0.68,0.15,0.15,1.0,1,3.58,0.35,3.24,-1.02,0.9,0.9,0,220.47,220,82541.02,0,3979.93,1,279.0,283.49,300.14,304.56,293.15,293.15,279.05,36279.09,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12869.08,0,1838.32,2274.52,0,2738.71,0.9,1,0,3,1,0
18034200,297.05,297.15,293.15,0,0,285.15,0.74,0.33,0.31,296.98,297.15,293.15,0,0,285.15,0.85,0.52,0.5,297.18,297.15,293.15,0,0,285.15,0.95,0.72,0.5,297.09,297.15,293.15,0,0,285.15,0.75,0.34,0.33,297.1,297.15,293.15,0,0,285.15,0.58,0.16,0.74,285.15,284.95,301.15,297.07,298.66,297.12,285.15,1,0.68,0.15,0.15,1.0,1,3.57,0.35,3.22,-1.0,0.9,0.9,0,224.59,226,78521.08,0,3963.88,1,279.64,283.93,300.06,304.27,293.15,293.15,279.65,35839.2,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12303.84,0,1833.44,2274.52,0,2608.34,0.9,1,0,3,1,0
18034500,297.05,297.15,293.15,0,0,284.97,0.74,0.33,0.3,296.98,297.15,293.15,0,0,284.97,0.85,0.52,0.5,297.15,297.15,293.15,0,0,284.97,0.96,0.72,0.5,297.09,297.15,293.15,0,0,284.97,0.75,0.34,0.33,297.1,297.15,293.15,0,0,284.98,0.58,0.16,0.73,284.97,284.95,301.15,296.98,298.65,297.12,284.96,1,0.68,0.15,0.15,1.0,1,3.54,0.35,3.2,-1.0,0.9,0.9,0,220.39,205,79321.69,0,3879.32,1,279.4,283.74,300.01,304.38,293.15,293.15,279.35,35894.86,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12639.84,0,1847.44,2274.52,0,2677.87,0.91,1,0,3,1,0
18034800,297.03,297.15,293.15,0,0,284.84,0.75,0.33,0.3,296.96,297.15,293.15,0,0,284.84,0.87,0.51,0.49,297.1,297.15,293.15,0,0,284.84,0.97,0.71,0.5,297.07,297.15,293.15,0,0,284.84,0.76,0.34,0.33,297.09,297.15,293.15,0,0,284.83,0.59,0.15,0.71,284.84,284.95,301.15,296.9,298.64,297.09,284.84,1,0.66,0.16,0.16,1.0,1,3.48,0.34,3.14,-0.98,0.9,0.9,0,198.22,181,78314.0,0,3596.0,1,279.34,283.62,299.87,304.09,293.15,293.15,279.35,36168.45,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12277.62,0,1828.51,2274.52,0,2677.22,0.9,1,0,3,1,0
18035100,297.06,297.15,293.15,0,0,285.06,0.78,0.33,0.3,296.99,297.15,293.15,0,0,285.05,0.9,0.51,0.48,297.13,297.15,293.15,0,0,285.05,1.0,0.71,0.49,297.09,297.15,293.15,0,0,285.06,0.79,0.34,0.32,297.11,297.15,293.15,0,0,285.06,0.61,0.15,0.71,285.05,284.95,301.15,296.84,298.65,297.11,285.05,1,0.64,0.16,0.16,1.0,1,3.45,0.34,3.11,-0.97,0.9,0.9,0,167.76,145,75907.41,0,3342.91,1,279.7,283.86,299.86,304.04,293.15,293.15,279.65,35822.36,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,12090.46,0,1841.54,2274.52,0,2599.0,0.91,1,0,3,1,0
18035400,297.04,297.15,293.15,0,0,284.87,0.8,0.32,0.29,296.96,297.15,293.15,0,0,284.87,0.92,0.5,0.48,297.18,297.15,293.15,0,0,284.87,1.0,0.72,0.45,297.07,297.15,293.15,0,0,284.87,0.81,0.33,0.32,297.1,297.15,293.15,0,0,284.87,0.62,0.15,0.69,284.87,284.95,301.15,296.8,298.66,297.12,284.87,1,0.61,0.16,0.16,1.0,1,3.34,0.33,3.02,-0.94,0.9,0.9,0,145.16,121,74388.1,0,2962.56,1,279.64,283.71,299.77,303.77,293.15,293.15,279.65,36106.98,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11691.79,0,1831.77,2274.52,0,2578.95,0.9,1,0,3,1,0
18035700,297.06,297.15,293.15,0,0,285.08,0.81,0.32,0.29,296.99,297.15,293.15,0,0,285.08,0.94,0.5,0.47,297.31,297.15,293.15,0,0,285.08,1.0,0.73,0.43,297.09,297.15,293.15,0,0,285.08,0.82,0.33,0.32,297.11,297.15,293.15,0,0,285.09,0.63,0.15,0.69,285.08,284.95,301.15,296.8,298.7,297.19,285.07,1,0.6,0.16,0.16,1.0,1,3.29,0.33,2.97,-0.92,0.9,0.9,0,134.11,130,72077.21,0,2797.97,1,280.0,283.94,299.82,303.78,293.15,293.15,279.95,35783.91,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11549.06,0,1849.78,2274.52,0,2461.64,0.91,1,0,3,1,0
18036000,297.02,297.15,293.15,0,0,284.6,0.8,0.31,0.28,296.95,297.15,293.15,0,0,284.6,0.93,0.49,0.46,297.24,297.15,293.15,0,0,284.6,1.0,0.73,0.43,297.06,297.15,293.15,0,0,284.6,0.81,0.33,0.31,297.1,297.15,293.15,0,0,284.6,0.63,0.15,0.68,284.6,284.95,301.15,296.83,298.67,297.14,284.6,1,0.6,0.16,0.16,1.0,1,3.27,0.33,2.94,-0.91,0.89,0.89,0,137.08,136,74858.93,0,2755.69,1,279.36,283.45,299.85,303.93,293.15,293.15,279.35,36353.03,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11857.04,0,1836.66,2274.52,0,2581.18,0.9,1,0,3,1,0
18036300,297.04,297.15,293.15,0,0,285.14,0.79,0.31,0.28,296.97,297.15,293.15,0,0,285.14,0.91,0.48,0.46,297.19,297.15,293.15,0,0,285.14,1.0,0.73,0.45,297.07,297.15,293.15,0,0,285.14,0.8,0.33,0.31,297.1,297.15,293.15,0,0,285.13,0.62,0.15,0.67,285.14,284.95,301.12,296.88,298.65,297.12,285.15,1,0.6,0.16,0.16,1.0,1,3.25,0.33,2.92,-0.91,0.9,0.9,0,141.58,145,70392.52,0,2755.53,1,280.2,284.04,299.83,303.54,293.15,293.15,280.25,35918.27,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11023.91,0,1819.39,2274.52,0,2362.07,0.9,1,0,3,1,0
18036600,297.06,297.15,293.15,0,0,285.2,0.78,0.31,0.28,296.99,297.15,293.15,0,0,285.2,0.9,0.48,0.46,297.16,297.15,293.15,0,0,285.2,1.0,0.72,0.46,297.08,297.15,293.15,0,0,285.2,0.8,0.32,0.31,297.11,297.15,293.15,0,0,285.2,0.61,0.15,0.67,285.2,284.95,301.03,296.9,298.62,297.12,285.2,1,0.6,0.16,0.16,1.0,1,3.27,0.33,2.93,-0.91,0.91,0.91,0,146.8,139,70644.96,0,2811.54,1,280.26,284.09,299.93,303.78,293.15,293.15,279.95,35625.38,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11932.95,0,1865.68,2274.52,0,2387.55,0.91,1,0,3,1,0
18036900,297.01,297.15,293.15,0,0,284.56,0.78,0.3,0.27,296.94,297.15,293.15,0,0,284.55,0.9,0.47,0.45,297.05,297.15,293.15,0,0,284.55,1.0,0.71,0.45,297.04,297.15,293.15,0,0,284.56,0.8,0.32,0.31,297.09,297.15,293.15,0,0,284.57,0.61,0.14,0.66,284.55,284.95,300.9,296.89,298.54,297.09,284.54,1,0.59,0.16,0.16,1.0,1,3.2,0.32,2.87,-0.89,0.9,0.9,0,140.62,130,73913.32,0,2633.11,1,279.4,283.44,299.92,304.03,293.15,293.15,279.35,36303.26,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11891.74,0,1865.05,2274.52,0,2551.83,0.91,1,0,3,1,0
18037200,297.01,297.15,293.15,0,0,284.84,0.78,0.3,0.27,296.93,297.15,293.15,0,0,284.84,0.9,0.46,0.44,297.02,297.15,293.15,0,0,284.84,1.0,0.71,0.44,297.03,297.15,293.15,0,0,284.84,0.8,0.31,0.3,297.08,297.15,293.15,0,0,284.84,0.61,0.14,0.64,284.84,284.95,300.74,296.86,298.47,297.08,284.84,1,0.58,0.17,0.17,1.0,1,3.13,0.32,2.81,-0.87,0.89,0.89,0,134.93,121,69822.17,0,2471.41,1,279.94,283.77,299.83,303.58,293.15,293.15,279.95,36247.22,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11106.43,0,1817.4,2274.52,0,2377.66,0.9,1,0,3,1,0
18037500,297.04,297.15,293.15,0,0,285.35,0.79,0.29,0.27,296.97,297.15,293.15,0,0,285.35,0.91,0.46,0.44,297.1,297.15,293.15,0,0,285.35,1.0,0.71,0.43,297.05,297.15,293.15,0,0,285.35,0.8,0.31,0.3,297.1,297.15,293.15,0,0,285.34,0.61,0.14,0.64,285.35,284.95,300.54,296.82,298.41,297.1,285.36,1,0.57,0.17,0.17,1.0,1,3.1,0.32,2.78,-0.86,0.9,0.9,0,130.37,130,65063.56,0,2397.82,1,280.8,284.33,299.77,303.22,293.15,293.15,280.85,35639.54,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10387.88,0,1831.09,2274.52,0,2196.38,0.9,1,0,3,1,0
18037800,297.03,297.15,293.15,0,0,284.97,0.78,0.29,0.26,296.96,297.15,293.15,0,0,284.97,0.9,0.45,0.43,297.05,297.15,293.15,0,0,284.97,1.0,0.7,0.44,297.04,297.15,293.15,0,0,284.97,0.79,0.31,0.3,297.1,297.15,293.15,0,0,284.97,0.61,0.14,0.63,284.97,284.95,300.33,296.76,298.33,297.1,284.97,1,0.57,0.17,0.17,1.0,1,3.1,0.32,2.78,-0.85,0.91,0.91,0,134.46,136,67730.45,0,2406.97,1,280.26,283.93,299.79,303.51,293.15,293.15,280.25,35842.78,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,10877.11,0,1873.96,2274.52,0,2363.47,0.91,1,0,3,1,0
18038100,296.99,297.15,293.15,0,0,284.62,0.77,0.28,0.26,296.92,297.15,293.15,0,0,284.62,0.89,0.44,0.42,296.88,297.15,293.15,0,0,284.62,1.0,0.68,0.44,297.0,297.15,293.15,0,0,284.62,0.78,0.3,0.29,297.07,297.15,293.15,0,0,284.61,0.6,0.13,0.61,284.62,284.95,300.1,296.68,298.23,297.07,284.63,1,0.56,0.17,0.17,1.0,1,3.04,0.31,2.72,-0.84,0.89,0.89,0,135.02,115,68073.85,0,2297.15,1,279.9,283.6,299.65,303.29,293.15,293.15,279.95,36435.43,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10741.15,0,1840.75,2274.52,0,2415.19,0.91,1,0,3,1,0
18038400,297.01,297.15,293.15,0,0,284.99,0.78,0.28,0.25,296.94,297.15,293.15,0,0,284.99,0.91,0.44,0.42,296.97,297.15,293.15,0,0,284.99,1.0,0.68,0.41,297.01,297.15,293.15,0,0,284.99,0.8,0.3,0.28,297.08,297.15,293.15,0,0,284.99,0.61,0.13,0.6,284.99,284.95,299.88,296.61,298.14,297.08,284.99,1,0.54,0.17,0.17,1.0,1,2.95,0.3,2.64,-0.81,0.89,0.89,0,119.22,106,63350.61,0,2059.18,1,280.54,284.02,299.57,302.98,293.15,293.15,280.55,36067.26,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10283.55,0,1810.71,2274.52,0,2203.23,0.9,1,0,3,1,0
18038700,297.04,297.15,293.15,0,0,285.22,0.79,0.28,0.25,296.97,297.15,293.15,0,0,285.22,0.91,0.43,0.41,297.07,297.15,293.15,0,0,285.21,1.0,0.69,0.4,297.04,297.15,293.15,0,0,285.22,0.8,0.3,0.28,297.1,297.15,293.15,0,0,285.23,0.62,0.13,0.6,285.22,284.95,299.66,296.53,298.07,297.1,285.21,1,0.54,0.18,0.18,1.0,1,2.92,0.31,2.62,-0.8,0.91,0.91,0,115.11,115,61329.54,0,2001.67,1,280.9,284.26,299.57,302.97,293.15,293.15,280.85,35613.22,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10215.27,0,1845.9,2274.52,0,2131.57,0.91,1,0,3,1,0
18039000,297.01,297.15,293.15,0,0,284.69,0.77,0.27,0.25,296.93,297.15,293.15,0,0,284.69,0.89,0.42,0.4,296.96,297.15,293.15,0,0,284.69,1.0,0.67,0.42,297.01,297.15,293.15,0,0,284.69,0.79,0.29,0.28,297.08,297.15,293.15,0,0,284.69,0.6,0.13,0.59,284.69,284.95,299.46,296.45,297.99,297.08,284.69,1,0.54,0.18,0.18,1.0,1,2.9,0.31,2.6,-0.8,0.9,0.9,0,120.54,121,63754.61,0,1991.31,1,280.26,283.73,299.48,302.99,293.15,293.15,280.25,36191.61,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10359.82,0,1853.81,2274.52,0,2312.79,0.91,1,0,3,1,0
18039300,297.01,297.15,293.15,0,0,284.9,0.77,0.27,0.24,296.94,297.15,293.15,0,0,284.9,0.89,0.42,0.4,296.9,297.15,293.15,0,0,284.9,1.0,0.66,0.42,297.01,297.15,293.15,0,0,284.9,0.79,0.28,0.27,297.08,297.15,293.15,0,0,284.91,0.6,0.12,0.58,284.9,284.95,299.29,296.38,297.92,297.08,284.89,1,0.53,0.18,0.18,1.0,1,2.86,0.3,2.55,-0.78,0.9,0.9,0,118.61,100,61302.94,0,1907.57,1,280.6,283.96,299.41,302.82,293.15,293.15,280.55,36008.23,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10185.68,0,1848.47,2274.52,0,2184.29,0.91,1,0,3,1,0
18039600,297.0,303.15,285.15,0,0,284.77,0.77,0.0,0.24,296.93,303.15,285.15,0,0,284.77,0.89,0.0,0.39,296.91,303.15,285.15,0,0,284.77,1.0,0.0,0.4,297.0,303.15,285.15,0,0,284.77,0.79,0.0,0.27,297.08,303.15,285.15,0,0,284.77,0.6,0.0,0.56,284.77,294.15,299.15,296.33,297.87,297.08,284.76,0,0.0,0.18,0.18,1.0,1,2.79,0.3,2.5,-0.76,0.0,0.0,0,112.14,60,4168.9,0,1779.68,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.07,0,0.0,0.0,0,0,4,0,0
18039900,298.14,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.35,0.0,0.0,0.0,297.93,303.15,285.15,0,0,285.34,0.0,0.0,0.0,297.7,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.52,294.15,299.03,296.28,298.01,297.78,283.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,130.23,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040200,298.49,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.53,294.15,298.91,296.23,298.07,298.26,284.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,39.69,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040500,298.67,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.36,0.0,0.0,0.0,299.06,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.53,294.15,298.79,296.18,298.11,298.49,284.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,36.77,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040800,298.78,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.37,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.53,294.15,298.68,296.13,298.14,298.59,284.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,34.67,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041100,298.85,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.37,0.0,0.0,0.0,299.23,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.53,294.15,298.56,296.08,298.17,298.6,284.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,32.86,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041400,298.89,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.37,0.0,0.0,0.0,299.26,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.53,294.15,298.45,296.04,298.19,298.56,284.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,31.31,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041700,298.91,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.96,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.29,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.7,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.52,294.15,298.35,296.0,298.2,298.49,285.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,29.99,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042000,298.93,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.98,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.3,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.72,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.52,294.15,298.25,295.96,298.2,298.41,285.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,28.88,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042300,298.94,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.31,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.73,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.51,294.15,298.16,295.93,298.2,298.32,285.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.94,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042600,298.95,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.32,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.74,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.51,294.15,298.08,295.91,298.2,298.23,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,27.17,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042900,298.96,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.32,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.5,294.15,298.01,295.89,298.19,298.14,285.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.66,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043200,298.96,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.5,294.15,297.95,295.88,298.18,298.07,285.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.23,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043500,298.97,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.76,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.5,294.15,297.9,295.88,298.17,298.0,285.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.86,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043800,298.97,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.49,294.15,297.85,295.88,298.15,297.94,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,25.55,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044100,298.98,303.15,285.15,0,0,285.38,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.77,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.49,294.15,297.8,295.89,298.13,297.89,285.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.27,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044400,298.98,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.49,294.15,297.76,295.89,298.11,297.84,285.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,25.03,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044700,298.98,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.49,294.15,297.71,295.89,298.09,297.79,285.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.82,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045000,298.98,303.15,285.15,0,0,285.39,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.49,294.15,297.67,295.9,298.07,297.74,285.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.64,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045300,298.99,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.49,294.15,297.63,295.9,298.05,297.7,286.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.47,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045600,298.99,303.15,285.15,0,0,285.4,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.34,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.39,0.0,0.0,0.0,285.5,294.15,297.59,295.91,298.02,297.66,286.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.32,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045900,298.99,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.39,0.0,0.0,0.0,285.5,294.15,297.55,295.92,298.0,297.62,286.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.19,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046200,298.99,303.15,285.15,0,0,285.41,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.42,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.51,294.15,297.52,295.92,297.97,297.58,286.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.06,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046500,298.99,303.15,285.15,0,0,285.42,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.42,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.51,294.15,297.48,295.93,297.95,297.54,286.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.95,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046800,298.99,303.15,285.15,0,0,285.43,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.43,0.0,0.0,0.0,299.33,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.52,294.15,297.45,295.93,297.92,297.51,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.84,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047100,298.99,303.15,285.15,0,0,285.43,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.44,0.0,0.0,0.0,299.32,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.53,294.15,297.42,295.93,297.9,297.48,286.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.73,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047400,298.99,303.15,285.15,0,0,285.44,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.45,0.0,0.0,0.0,299.32,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.44,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.43,0.0,0.0,0.0,285.54,294.15,297.39,295.93,297.87,297.44,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.61,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047700,298.98,303.15,285.15,0,0,285.45,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.45,0.0,0.0,0.0,299.32,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.79,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.55,294.15,297.37,295.92,297.84,297.42,286.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.48,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048000,298.98,303.15,285.15,0,0,285.46,0.0,0.0,0.0,299.02,303.15,285.15,0,0,285.46,0.0,0.0,0.0,299.31,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.56,294.15,297.34,295.9,297.82,297.39,286.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.35,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048300,298.98,303.15,285.15,0,0,285.47,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.47,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.57,294.15,297.32,295.89,297.79,297.36,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.21,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048600,298.98,303.15,285.15,0,0,285.48,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.48,0.0,0.0,0.0,299.31,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.58,294.15,297.3,295.87,297.76,297.34,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.06,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048900,298.98,303.15,285.15,0,0,285.49,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.49,0.0,0.0,0.0,299.3,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.6,294.15,297.28,295.85,297.74,297.32,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.92,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049200,298.98,303.15,285.15,0,0,285.5,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.51,0.0,0.0,0.0,299.3,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.61,294.15,297.26,295.83,297.71,297.3,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.78,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049500,298.98,303.15,285.15,0,0,285.52,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.52,0.0,0.0,0.0,299.3,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.63,294.15,297.24,295.81,297.69,297.28,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.64,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049800,298.98,303.15,285.15,0,0,285.53,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.53,0.0,0.0,0.0,299.29,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.64,294.15,297.21,295.79,297.66,297.25,286.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.51,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050100,298.98,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.54,0.0,0.0,0.0,299.29,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.66,294.15,297.18,295.78,297.64,297.23,286.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.39,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050400,298.97,303.15,285.15,0,0,285.56,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.56,0.0,0.0,0.0,299.28,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.78,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.68,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.68,294.15,297.15,295.77,297.61,297.2,286.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,22.28,0,0.0,0,280.56,283.86,299.35,302.67,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
